,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.7072920999822101,283.15,283.15,283.1500040097754,285.5227259219992,3.9682539682539675,2.133087439055444,52402.673047200835,285.7307999999999,285.74719860395396,1.8659367466912906,0.8014563593250705,0.8070847561865838,0.5912015866744001,0.3598912167559502,0.2557791608429243,0.2566875123217689,0.21973721688615455,0.220617402033478,0.22201445022673671,0.22229245552639784,297.15,293.15,297.1130894257976,297.6240866724646,297.0393976913807,297.1509594318124,297.15585290545334,297.2166772253818,0.0,2431.447882354853,221.91218936818797,384.62604507773847,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.7071563683551826,283.15,283.15,283.1500042271865,285.5128818656038,3.9682539682539675,2.1473124552122145,52350.00600795064,285.7235999999999,285.74130526180517,1.8672371958821992,0.8010601504772534,0.806766809061809,0.5926136186583509,0.36169189480109637,0.2554508577916078,0.2563698929419507,0.2197823545817462,0.2206736823923318,0.22209222240781445,0.2223782948137893,297.15,293.15,297.11351343787413,297.6227053340806,297.03952581928064,297.1514619348685,297.1568861232963,297.2168185298801,0.0,2433.2112880882146,223.18076322331575,386.5737294147708,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.7070202178396681,283.15,283.15,283.15000445321783,285.5028365752535,3.9682539682539675,2.162313062997051,52296.37715920794,285.7163999999999,285.73546274510045,1.8687586221818435,0.80064703175704,0.8064400230012916,0.5939569369572779,0.3637071995644953,0.2551283429980198,0.2560597915500979,0.21983066771312704,0.22073493294958133,0.2221724832600544,0.22246773201567105,297.15,293.15,297.1138750836494,297.6205709450803,297.0397204985642,297.1519786143867,297.1579108947094,297.216811207278,0.0,2435.0924416678727,224.52358268844873,388.7952084691988,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.7068837250717658,283.15,283.15,283.1500046826382,285.49261293643593,3.9682539682539675,2.177717380976342,52243.163315405836,285.70919999999995,285.72963704410137,1.8704324692953591,0.8002211989895884,0.8061062599710792,0.5952492313671071,0.3658706558315686,0.2548100227573944,0.2557551706009956,0.21988125686987034,0.22079976830190082,0.22225473774263343,0.22255998423441256,297.15,293.15,297.1141919268533,297.61790731371866,297.0399606408284,297.15250377873207,297.15893093296637,297.2166989186198,0.0,2437.0645466220867,225.9073564564629,391.2123709388529,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.7067469219421296,283.15,283.15,283.15000488284875,285.48226931506144,3.9682539682539675,2.1934084196322927,52190.516144461,285.7019999999999,285.72383950180904,1.872232430182315,0.7997843777719711,0.8057663549439608,0.596497379343425,0.36815660394432376,0.2544953793462086,0.2554552870194293,0.21993379079144554,0.22086766613002942,0.22233879596988626,0.22265474465089224,297.15,293.15,297.1144709303652,297.61479991260535,297.0402394841528,297.1530354949251,297.1599476993945,297.21649870428865,0.0,2439.1075280919545,227.32042155799502,393.79619576276826,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128076.0,21128076.0,293.69599999999997,288.39084437760846,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.7066096676378143,283.15,283.15,283.15000499695674,285.4719133844517,3.9682539682539675,2.209817539032576,52136.04855298699,285.69479999999993,285.71816013556685,1.8741968943687235,0.7993327863167512,0.8054177275303723,0.5976850343145251,0.37060242129295495,0.25418582082651875,0.25516182555512135,0.21998904870163472,0.22093968537605116,0.2224255157970671,0.22275305830325973,297.15,293.15,297.1147005391682,297.61111248482047,297.04056951305466,297.1535758908488,297.1609619963117,297.21618408484073,0.0,2441.2162059688067,228.7973154048708,396.5956438622185,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.7064720657030424,283.15,283.15,283.1500051889325,285.46142239669706,3.9682539682539675,2.2264838131041786,52082.300793280476,285.6875999999999,285.7125171832099,1.8762742616516943,0.798870462264013,0.8050627844436928,0.59882846666426,0.37315763541544544,0.25387990078222067,0.25487302688207675,0.22004625045783216,0.22101468970188115,0.2225142519572656,0.22285405402621766,297.15,293.15,297.1148952613322,297.60701736603164,297.0409345141303,297.1541215185275,297.161975078477,297.2157887476998,0.0,2443.4008463724567,230.3007813081611,399.55190671351187,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128148.0,21128148.0,293.70799999999997,288.3924224932363,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.706333952477674,283.15,283.15,283.15000533533487,285.45084501360986,3.9682539682539675,2.2437547061299576,52027.8500514116,285.6803999999999,285.7069514096004,1.8784968409546197,0.798393760396902,0.8046989770342604,0.5999112907669131,0.3758536226591785,0.25357896937211816,0.2545904987865408,0.22010603732050213,0.22109361965807264,0.22260592291183634,0.2229588323754017,297.15,293.15,297.115045149062,297.6023977129562,297.0413445086408,297.15467224494813,297.1629878789358,297.21528949890865,0.0,2445.6626440432556,231.86069211453227,402.7069487463663,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128184.0,21128184.0,293.714,288.3933659553158,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.7061955512832164,283.15,283.15,283.15000545300654,285.4402530938092,3.9682539682539675,2.261061402338872,51974.65065095923,285.6731999999999,285.7014443670156,1.8807921504510272,0.7979093711082879,0.8043305897569064,0.6009610985620277,0.3786195600214781,0.2532808071335324,0.25431142636058013,0.22016722376592793,0.22117470075477746,0.22269922980901968,0.22306573761958393,297.15,293.15,297.11517158339535,297.59750201556164,297.04177883119434,297.1552253438885,297.1640007154833,297.21473569790464,0.0,2447.9619646360447,233.42631588159628,405.9744008542648,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.7060565856603489,283.15,283.15,283.1500055813931,285.42961553180606,3.9682539682539675,2.278983132700265,51920.52408928814,285.66599999999994,285.6960443538785,1.8832192905367118,0.7974110842108499,0.8039533727641425,0.6019493880524027,0.38151265711644267,0.2529878158267114,0.2540386932089966,0.22023096797514574,0.2212596005497777,0.22279572051186985,0.22317663246999492,297.15,293.15,297.11525704710465,297.59211900021086,297.0422562368964,297.1557814354619,297.16501461420387,297.21408566677553,0.0,2450.332134270372,235.04817791757435,409.4297691759673,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.7059171542666048,283.15,283.15,283.15000569922427,285.4189303363317,3.9682539682539675,2.297175003488597,51867.1900097006,285.65879999999987,285.69071505043894,1.885738776429771,0.7969023903563865,0.8035695709065895,0.6028898983860153,0.3844941819705365,0.25269890289924635,0.2537709000071418,0.22029658368940358,0.22134735286220866,0.22289478950126018,0.2232907217948632,297.15,293.15,297.1153132082518,297.58638303387977,297.04276562257655,297.15633776015017,297.1660298666748,297.2133658983066,0.0,2452.7572476020587,236.6979879660632,413.02676427284393,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.7057774217104705,283.15,283.15,283.15000571798817,285.4083634793076,3.9682539682539675,2.315333972069867,51815.18246282451,285.6515999999999,285.68550201233717,1.8883114481830985,0.7963874814128129,0.8031819698167656,0.6038002057990743,0.38752580469432873,0.25241280461406146,0.2535063874620554,0.22036338720877613,0.22143692703716694,0.22299558877654962,0.22340692390654507,297.15,293.15,297.1153522035265,297.58043243844753,297.04329743151175,297.15689401808663,297.167047076862,297.2126046336869,0.0,2455.191535671295,238.34672102222987,416.71790093368855,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.7056371125295839,283.15,283.15,283.15000580489004,285.3979026895588,3.9682539682539675,2.3340600798080455,51761.354351020476,285.6443999999999,285.68048730073696,1.8909827688920935,0.7958617586817179,0.8027872891801102,0.6046546137561235,0.3906503799585655,0.25213207831474815,0.2532480081088302,0.22043242236028346,0.22152973533570872,0.22309973789746418,0.22352707856167914,297.15,293.15,297.11536223435314,297.5741044165792,297.0438708326153,297.1574499819926,297.16806916106054,297.21177132532017,0.0,2457.6676828780455,240.04217713696482,420.56190862739714,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.7054963453859139,283.15,283.15,283.150005916502,285.3874170071515,3.9682539682539675,2.3528831530391052,51709.2938968612,285.63719999999995,285.6755560969484,1.8937208724046515,0.7953282859770006,0.8023877937486646,0.6054667989886877,0.3938367209626794,0.2518555122923929,0.2529944180244071,0.22050299431151754,0.22162489056731188,0.22320648581309938,0.2236503220140757,297.15,293.15,297.11535247556037,297.56751068124305,297.04447490432653,297.15800347450227,297.1690949341455,297.2108872939555,0.0,2460.1922892183843,241.75204417768998,424.5206016422937,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.7053552076415555,283.15,283.15,283.1500059300529,285.3771018495686,3.9682539682539675,2.371599657740728,51659.59835375182,285.6299999999999,285.6707744412611,1.8965076577452786,0.7947892333647957,0.8019849377636478,0.6062453618192342,0.39706701566914515,0.2515824581715495,0.25274480189798454,0.22057478887707188,0.22172190508582243,0.22331545995902694,0.22377614675311494,297.15,293.15,297.11532893960674,297.5607164235582,297.04510471725723,297.1585546686417,297.1701253815418,297.20996602612115,0.0,2462.713529270609,243.45822185683727,428.572164422168,297.1447679794354,297.08722666364474,297.564745068299,297.5465801094535,297.2155505639465,3134.743915549614,4618.530111729194,0.6870258806726943,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.7053552076415555,283.15,283.15,283.1500059300529,285.3771018495686,3.9682539682539675,2.371599657740728,51659.59835375182,285.6299999999999,285.6707744412611,1.8965076577452786,0.7947892333647957,0.8019849377636478,0.6062453618192342,0.39706701566914515,0.2515824581715495,0.25274480189798454,0.22057478887707188,0.22172190508582243,0.22331545995902694,0.22377614675311494,297.15,293.15,297.11532893960674,297.5607164235582,297.04510471725723,297.1585546686417,297.1701253815418,297.20996602612115,0.0,2462.713529270609,243.45822185683727,428.572164422168,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.7052137414454893,283.15,283.15,283.15000640695,285.367925032011,3.9682539682539675,2.3901293299415856,51613.03856677277,285.62335814399995,285.66663428944344,1.9016238054491397,0.8006122907228886,0.8037796081585161,0.6083238731446723,0.39920777866921014,0.25253069634505537,0.252922217303722,0.22196650588513162,0.22227710272947462,0.22438146818676447,0.22423548402038343,297.15,293.15,297.13157149608145,297.5698675297071,297.061311780838,297.175097399052,297.18684004855953,297.22493765084766,0.0,2465.332493309665,245.1563637349775,432.93302997442345,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.7050717540606155,283.15,283.15,283.1500077676286,285.3606934363623,3.9682539682539675,2.4092603886143253,51560.46831245499,285.6178187519999,285.664298178863,1.909363429531196,0.8058689721093142,0.8079512558469562,0.6103090250495704,0.40034868917194755,0.25329380461055045,0.2535239138664327,0.22321415228005104,0.2233141621286914,0.22531447110607436,0.2250319190053495,297.15,293.15,297.1457772797676,297.5775571005902,297.0745716697481,297.18929469752305,297.20076842054175,297.23759383363415,0.0,2468.4329621888483,246.88447162214143,437.8322206785308,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.7049291415206713,283.15,283.15,283.15000890612464,285.3546188511796,3.9682539682539675,2.428620722339545,51507.365371794556,285.6133610879999,285.66338074234346,1.91812691001025,0.8105291858180118,0.8129545812695939,0.6122199075875484,0.4013276686284437,0.2538826700140906,0.2542324918292176,0.2243192526526132,0.22450608395336583,0.22612006133217294,0.2259201971405477,297.15,293.15,297.15790950710215,297.58404846996234,297.0850935913933,297.20121471555444,297.2120663136637,297.2480665195352,0.0,2472.032046940165,248.62974599449572,443.1659236085755,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.704785665527044,283.15,283.15,283.15000917758243,285.34891832078654,3.9682539682539675,2.447679498207303,51462.63886450825,285.6099644159999,285.6631382339435,1.9267749599305468,0.8145062058453787,0.8176730617573584,0.6140343211794601,0.40275489834428707,0.2542965753356475,0.25482475837373986,0.2252697367661366,0.22561940626801663,0.2267936165308061,0.22672624969679128,297.15,293.15,297.1677122592756,297.58905902223023,297.09287507746564,297.21068661763877,297.22065309901166,297.2561972151244,0.0,2475.945410168789,250.3807272923903,448.85413739467657,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.7046414318603533,283.15,283.15,283.15000873024223,285.3432543838176,3.9682539682539675,2.465560030143288,51436.5359323899,285.60760799999997,285.66286752992295,1.9348806656729,0.8179924491391486,0.8217510451452539,0.6157507590797965,0.40469582943427546,0.2546046022548917,0.2552629545880364,0.2261154587004741,0.2265907543436272,0.2273833985077757,0.22741477868273857,297.15,293.15,297.17586101543344,297.5926805804449,297.09898741500416,297.21850202256985,297.2275146504029,297.26270913677104,0.0,2479.7711096206976,252.09836231441355,454.7506841537442,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.7044966138509107,283.15,283.15,283.15000796353723,285.3380059835756,3.9682539682539675,2.4821445781053577,51427.969247466826,285.6062711039999,285.66270058795664,1.942616343467367,0.8211422089830105,0.8253835677857233,0.6173790937299942,0.40697722089410937,0.25485012502244714,0.25560663180131726,0.2268926009925662,0.22746752950020438,0.22792175809225723,0.22802878079237074,297.15,293.15,297.1828809666866,297.59511766399754,297.1041009555561,297.2252282285555,297.23330642240177,297.26812684743953,0.0,2483.3363696491538,253.7672853320569,460.7987951863854,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.7043511531417419,283.15,283.15,283.1500074435929,285.33319179650044,3.9682539682539675,2.4975210805324535,51434.395230625174,285.6059329919999,285.6627426160262,1.950031541191137,0.8239498913960763,0.8286066280955329,0.618901536374793,0.40957282535893025,0.2550391840913215,0.2558728762787597,0.227602738844074,0.22826067790463006,0.2284127482869418,0.2285799544923959,297.15,293.15,297.1887587561583,297.5961899987588,297.10829913949357,297.2308850019641,297.23809997443175,297.27244657416134,0.0,2486.6384760904107,255.38570111676304,466.9997778452126,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.7042049091698778,283.15,283.15,283.1500069414495,285.3287462967386,3.9682539682539675,2.5117171026700387,51454.22666327871,285.60657292799993,285.66298670347675,1.9571115291509926,0.826372864424793,0.8313921681685976,0.6202891466467719,0.4124921738188668,0.2551712730504273,0.25606581670247885,0.2282403781746431,0.2289680405729351,0.22885534730933063,0.22907017910498026,297.15,293.15,297.19335976729116,297.59558816714355,297.11156026676025,297.2353795829691,297.2418594563071,297.27554944809424,0.0,2489.658857418745,256.94983108247436,473.3643173793286,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.7040580338837037,283.15,283.15,283.15000643324,285.32488862549314,3.9682539682539675,2.524606270722996,51486.25029245141,285.60817017599993,285.6635235317438,1.9639661637140888,0.8285245943338274,0.8338778505850607,0.6215629029573404,0.41561564950533053,0.2552704455259344,0.25621862807934126,0.22883059676901274,0.22962106787520253,0.2292699998576328,0.22952623311740045,297.15,293.15,297.19707284928825,297.5936723699068,297.1142611685382,297.23910621910943,297.2449981205819,297.2778221454849,0.0,2492.410886522258,258.4415062649528,479.84987495618236,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.7039107777897224,283.15,283.15,283.15000593270906,285.3214278985889,3.9682539682539675,2.5363392864778747,51530.05576670938,285.6107039999999,285.66426902350014,1.9706913622142426,0.8305211990308077,0.8361922401426932,0.6227670301811195,0.41885049261967583,0.2553522959164556,0.2563504325127344,0.22939462007515987,0.2302441017614871,0.2296699595158628,0.2299643785898503,297.15,293.15,297.2002818276254,297.5909819458241,297.11666164389555,297.242406131847,297.24780329136394,297.2796269681112,0.0,2494.9987202938632,259.87491460259605,486.4256933679462,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.7037630672466272,283.15,283.15,283.1500054317586,285.3185298466595,3.9682539682539675,2.546873251295738,51583.644249062985,285.61415366399996,285.66531510144995,1.9772659472455782,0.8323414206380947,0.838311612961964,0.6238839525590015,0.4222036072054577,0.2554167310039321,0.25646075856737555,0.2299303987077529,0.23083446634855484,0.2300537084692688,0.23038348279706355,297.15,293.15,297.20292272649704,297.58735737583385,297.1187500485905,297.24524091257,297.25023767239765,297.28090174717784,0.0,2497.3687513925374,261.2359874639735,493.0903925232832,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.7036149490350868,283.15,283.15,283.1500049846016,285.31614242648675,3.9682539682539675,2.5562340058670463,51646.00278667093,285.61849843199997,285.6666448972897,1.9837113585177206,0.8340123108377575,0.8402658504935615,0.6249175806312338,0.4256503322169405,0.25546892455878156,0.2565554296215626,0.23044411579829382,0.23139887932852363,0.23042355914774298,0.230787112036613,297.15,293.15,297.20508796507534,297.5828779226919,297.1206053549544,297.24770491124866,297.25235518567456,297.281726267929,0.0,2499.5485350156837,262.5224688466443,499.8343052287993,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.7034664572509025,283.15,283.15,283.15000454780727,285.31427966705485,3.9682539682539675,2.5644312489036296,51716.12162430829,285.6237175679999,285.6682632829041,1.9900413057794133,0.8355531763154238,0.8420762368815196,0.6258728364002091,0.42917175591498896,0.25551192784012633,0.25663842053690666,0.23093977200987748,0.23194209964721887,0.23078193134445144,0.2311778103571803,297.15,293.15,297.2068439993842,297.57763426714104,297.12227469554387,297.2498598332307,297.25420683113026,297.28216392528606,0.0,2501.5420094286023,263.7302536697604,506.64899482933237,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.7033176191405138,283.15,283.15,283.15000416591124,285.31290412816963,3.9682539682539675,2.5714483431224506,51793.477009653754,285.6297903359999,285.67015459053107,1.9962663823366011,0.836979018663367,0.8437594434608172,0.6267557166508312,0.4327533014036227,0.2555474238855926,0.2567123772783584,0.23141997405374048,0.23246756218479056,0.2311314289188657,0.23155795167850127,297.15,293.15,297.20824293336926,297.5717287522156,297.12378534815855,297.25174725385364,297.2558437115067,297.2822695998208,0.0,2503.3635181596173,264.8548187025845,513.5265809562048,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.7031684963467082,283.15,283.15,283.15000372022513,285.31203229846335,3.9682539682539675,2.5773437639937575,51877.46531003312,285.6366959999999,285.6723117436699,2.0024031057620557,0.8383135169139484,0.8453416540708282,0.62757840609987,0.4363752864921311,0.25557744659594517,0.25677992162031454,0.23188829846898718,0.23297951918796103,0.23147485442914306,0.23193059524509468,297.15,293.15,297.20936245591446,297.5653095483889,297.12517416387556,297.2534264790463,297.2573249313744,297.28211951571996,0.0,2505.0145754009236,265.89890459588696,520.4608888009998,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.7030191312655952,283.15,283.15,283.1500032847477,285.31166268816236,3.9682539682539675,2.5821432792829238,51967.5783518785,285.64441382399997,285.67474144047674,2.00846302440395,0.8395719153010484,0.8468395533459823,0.6283485709661575,0.44002618877204763,0.2556033712748011,0.2568426684174248,0.23234711672532732,0.23348064732100135,0.2318140611186249,0.2322977998232112,297.15,293.15,297.2102524874221,297.5584727928556,297.1264652439107,297.25493609253834,297.2586886038617,297.28176304411767,0.0,2506.5031520343855,266.86225133693125,527.4468706696914,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.7028695497738189,283.15,283.15,283.15000275081576,285.3116045796274,3.9682539682539675,2.585737996620759,52065.67596516054,285.6529230719999,285.67716503509973,2.0138294928843496,0.8407616456113309,0.8482362061159158,0.6290814328786427,0.44311518867765265,0.2556255464205659,0.2568961977393348,0.23279721716720608,0.23396682880572336,0.23214976723962366,0.23265659441669573,297.15,293.15,297.2109379169492,297.5514055166368,297.12766654411706,297.25629092881206,297.25995055405133,297.2812502921133,0.0,2507.8152698127496,267.7426560908226,533.5490447091371,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.7027197736801845,283.15,283.15,283.1500010980468,285.311036175435,3.9682539682539675,2.586745952847665,52189.48872102343,285.66220300799995,285.67757560429436,2.016229150528808,0.8418730518369176,0.8494270416743291,0.6298810627306857,0.4435198110805023,0.25564089659678774,0.2569202512896351,0.23323382661214456,0.2344156471143513,0.23248062269773187,0.2329918978219616,297.15,293.15,297.2113955771917,297.54543595013376,297.1287318249933,297.25742718277,297.26108153155536,297.28081441332887,0.0,2508.5507863149205,268.4863697012948,535.3386516452407,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.7025699530100856,283.15,283.15,283.1499993538762,285.31057759641953,3.9682539682539675,2.585247243546507,52336.4918306155,285.6722328959999,285.67668121687007,2.0173486928665465,0.842930997755635,0.8505049948470618,0.6307958933694925,0.44280009654292524,0.25564969436307045,0.2569285838252435,0.23365838302198522,0.23484268312534398,0.23280750364216785,0.23331542588460527,297.15,293.15,297.21170095900777,297.5410684579471,297.1296768035121,297.25837824991777,297.2621083587173,297.28058656582044,0.0,2508.6028356297657,269.0870298628313,535.2857984632956,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.7024202280354307,283.15,283.15,283.14999778639884,285.31077733739886,3.9682539682539675,2.5809219459205806,52505.373496532266,285.68299199999996,285.6752062860644,2.0173119720481583,0.8439438081763637,0.8514822006767356,0.6318617554223224,0.4410683919668301,0.25565189281482736,0.256921287498314,0.23407009373242102,0.2352474588611909,0.2331307296670062,0.23362793113214622,297.15,293.15,297.2118803321433,297.5386829713716,297.1305023922136,297.2591387797491,297.2630367596694,297.28064824702943,0.0,2507.965237662754,269.50177922624624,533.5752394746567,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.702270676763172,283.15,283.15,283.14999733730036,285.3128541633755,3.9682539682539675,2.5740299245947136,52684.64860288822,285.69445958399996,285.67507639278824,2.0187857748730873,0.8449152963020747,0.8524690122071336,0.6330337779615993,0.44083162446092056,0.2556494278298031,0.2569203322330978,0.23447049726001762,0.2356521919425506,0.23345158376412872,0.23394674594360143,297.15,293.15,297.2119448803263,297.5377090331227,297.1312299451665,297.25972606488017,297.26388322570944,297.2808986298411,0.0,2506.812277333899,269.69573751765574,534.1986697061548,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.7021213349438664,283.15,283.15,283.1499973016591,285.3167780114138,3.9682539682539675,2.5653193519337543,52865.6271973151,285.70661491199996,285.67699047026923,2.0209241042241493,0.8458683893226729,0.8534578087969207,0.6342151513661115,0.44125564251489713,0.2556476323765721,0.25692292854546456,0.23486663954109743,0.2360555840856706,0.23377342929107064,0.23426918686442683,297.15,293.15,297.21196027057033,297.5368827799487,297.1319397300798,297.26024065495517,297.2647153114281,297.28114774939644,0.0,2505.6323420311764,269.7006422043911,535.8552896805553,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.7019722129384137,283.15,283.15,283.1499970886873,285.32231373419495,3.9682539682539675,2.5543480477016267,53053.801788296085,285.7194372479999,285.6802783788359,2.0233019354225337,0.8468100916251303,0.8544394895748388,0.6353910489234222,0.4419240691592406,0.25564862441722186,0.256928322042487,0.23526083783307966,0.23645700045919507,0.2340978931442164,0.2345943861346031,297.15,293.15,297.21194618272654,297.53602038502606,297.1326594297741,297.26071341446783,297.2655602750126,297.2813799374014,0.0,2504.381090512992,269.4953551127106,537.8946259964019,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.7018233890779024,283.15,283.15,283.14999675676415,285.3298440481973,3.9682539682539675,2.5404659759013737,53249.831275040866,285.73290585599995,285.685120676692,2.025952591228302,0.8477428663389706,0.8554173611960892,0.6365515011938905,0.44286098517559763,0.2556545705355912,0.2569390272058351,0.23565430568881773,0.23685791969473965,0.23442679980852216,0.23492435025660852,297.15,293.15,297.2119099207586,297.53501070278423,297.13340946664874,297.26115578729946,297.26643953688915,297.281585082876,0.0,2502.991373995086,269.0107741006841,540.3622388124801,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.7016748259767575,283.15,283.15,283.1499962130717,285.33914054465214,3.9682539682539675,2.523741953491425,53457.024655673886,285.7469999999999,285.69122400429853,2.0288062472506843,0.8486733786048337,0.8563970825995425,0.6376937578347815,0.44398835849274937,0.2556655911823123,0.25695533487417566,0.23604867808674557,0.23726013669059384,0.2347601596454433,0.23525913636229825,297.15,293.15,297.211869051749,297.5338160354995,297.1341976077676,297.2615931609298,297.267360619985,297.28176729518617,0.0,2501.425915084082,268.2668711277481,543.1445040099042,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.7015266483987233,283.15,283.15,283.14999568210936,285.3508522920071,3.9682539682539675,2.50374117553607,53669.88249907328,285.7616989439999,285.6990750699739,2.031903505159319,0.8496083217268497,0.8573859427746261,0.6388069647398398,0.4453308686070136,0.25568491270723676,0.25698060723597504,0.2364464480131615,0.2376662618804887,0.23510077466258,0.2356015660854434,297.15,293.15,297.2118412869969,297.5323250842599,297.13505562764095,297.2620518100604,297.2683586362059,297.28192648903286,0.0,2499.5964042600867,267.1847685332536,546.2933768702902,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.7013788173210803,283.15,283.15,283.14999504579544,285.36466903125574,3.9682539682539675,2.4806036986806554,53890.72914328438,285.7769819519999,285.70842329147337,2.0351800962590527,0.8505515461899656,0.8583861379700305,0.6398962219193145,0.4468229696953078,0.2557118870024478,0.2570139110059348,0.23684825332971216,0.2380767410365861,0.2354480701352789,0.23595087123215533,297.15,293.15,297.21183558399287,297.5305968901803,297.13598105732143,297.26254321046696,297.2694310882969,297.2820775660517,0.0,2497.52459787855,265.7862738739288,549.7098289788685,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.7012314616339897,283.15,283.15,283.14999443728357,285.38102988861067,3.9682539682539675,2.454067758438626,54112.62184748863,285.79282828799995,285.7196211377984,2.0386678292867146,0.8515095027358205,0.8594044057510947,0.6409558458188158,0.44848226399193597,0.2557493313030037,0.25705812214012597,0.2372562727091217,0.23849380917993782,0.2358044759711941,0.2363095270076295,297.15,293.15,297.21186758257255,297.5285852763826,297.1369998958676,297.2630885564573,297.27060645673146,297.2822295536023,0.0,2495.170291596542,264.003800598073,553.4338703611274,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.7010846363825641,283.15,283.15,283.149993756732,285.3999959556668,3.9682539682539675,2.4243622695676397,54330.370841225435,285.8092172159999,285.7326787863259,2.0423468594409186,0.8524877905379866,0.8604455050773508,0.6419882611385237,0.4502810214889524,0.25579828007411387,0.2571141353571326,0.2376719087039644,0.23891875892964967,0.23617093993792135,0.2366783444441631,297.15,293.15,297.2119494554953,297.52633021662047,297.13812212484993,297.26370275537437,297.27189682338314,297.28240027514465,0.0,2492.512213278935,261.8325856711288,557.4303369921029,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.7009382577549347,283.15,283.15,283.1499930542102,285.42104755043,3.9682539682539675,2.391463829454092,54549.062279562175,285.8261279999999,285.74722629683646,2.046171128631208,0.8534844887129961,0.8615067535067257,0.6430003699029856,0.4521805326498569,0.25585679653314314,0.2571799106486506,0.23809414060061612,0.23935048666081585,0.23654579028075887,0.23705559094430337,297.15,293.15,297.21207563932387,297.52390149695225,297.13933035880547,297.2643770986469,297.2732832954007,297.2825935778258,0.0,2489.6103716930693,259.2909893451088,561.6357608572566,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.700792524534767,283.15,283.15,283.1499909910907,285.44457946289464,3.9682539682539675,2.353303282632021,54781.96754636819,285.8435399039999,285.76219970600454,2.0473669957662537,0.854504384806331,0.8624758338544347,0.6440713311823095,0.4515675594944447,0.25592588153813467,0.2572341215251227,0.23852201190787686,0.2397652601428676,0.23693057197377354,0.23742513859746064,297.15,293.15,297.2122562015695,297.5222860076714,297.1406246407429,297.2650925720121,297.27477669960166,297.28300722431953,0.0,2486.027314422223,256.2097812543598,561.7355811742998,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.7006475523004891,283.15,283.15,283.1499884041489,285.47119380238655,3.9682539682539675,2.3093065229119336,55029.475528693234,285.8614321919999,285.77771747513304,2.0471387405205013,0.8555547954445677,0.8634069935252425,0.6452823256043488,0.44957228499269863,0.25600406791033303,0.2572853158555093,0.23895341610339413,0.24017168658439478,0.2373245287789101,0.23779400212016333,297.15,293.15,297.2125079976488,297.52242173933354,297.1419878608374,297.2658248186507,297.2763661276327,297.28382170882065,0.0,2481.4393023033435,252.51701353545897,559.5863195347002,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.7005035119698936,283.15,283.15,283.1499860995621,285.5015119065002,3.9682539682539675,2.2609781187911415,55266.59255746275,285.8797841279999,285.7948796298983,2.0459886501460356,0.8566472435432273,0.8643308437095124,0.6466571252150791,0.44665692121107736,0.2560929206314357,0.2573381892057228,0.23938908884409155,0.24057375530330805,0.23772895364716523,0.23816613533089342,297.15,293.15,297.21285725843114,297.52452147094016,297.143437313741,297.26658216657603,297.27806905485943,297.2850934529095,0.0,2475.9520450109153,248.25455443016403,555.9737715042191,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.7003606451113442,283.15,283.15,283.149986968272,285.5361616038962,3.9682539682539675,2.2120677654387255,55446.32193658955,285.8985749759999,285.81527974189464,2.0454491660433063,0.8578016450726063,0.8653267025522692,0.6482019599363136,0.4442374797184023,0.25619739030504785,0.25740875827161697,0.23983259200794863,0.24098649637798378,0.23814788120184344,0.23855443666972914,297.15,293.15,297.21334981601643,297.5285916167611,297.14502359203095,297.267401791631,297.2799365402153,297.28686067133094,0.0,2470.194025114664,243.6293045603664,553.2388295224061,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.7002189470969721,283.15,283.15,283.14998807630275,285.57263843446844,3.9682539682539675,2.165108355040071,55556.29602903867,285.9177839999999,285.83838516174666,2.046545349407476,0.8590304870879731,0.8664544160303879,0.6498041489837861,0.44324926497041695,0.2563219370983266,0.2575099690384338,0.2402897511439019,0.24142317445152564,0.2385842841975018,0.23896878412545877,297.15,293.15,297.2140086141703,297.5331764755524,297.14679044597545,297.26834735026534,297.282001938569,297.2888649649065,0.0,2465.0569594973695,238.8861917454901,552.9099626847484,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.7000781524696241,283.15,283.15,283.1499882294691,285.6103337302579,3.9682539682539675,2.119037440561781,55625.03031490656,285.9373904639999,285.8627275272176,2.0480990530211662,0.8603170438563357,0.8676554988618761,0.6514226352159354,0.4425991241795803,0.2564620201738258,0.25762963724846527,0.24075846624490943,0.24187358746928672,0.239034268109422,0.2393990369078935,297.15,293.15,297.2147890533651,297.53778620136785,297.1486880556784,297.26939653888587,297.28421132933283,297.290974235726,0.0,2460.04708087555,234.04818243697545,553.1904865750206,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.6999381356563209,283.15,283.15,283.1499894995849,285.64840746395004,3.9682539682539675,2.073702168181063,55663.23588400398,285.9573736319999,285.88783772672497,2.05000592131638,0.8616523079103958,0.8689180848003507,0.6530466115312838,0.4422006391324336,0.25661517656898425,0.2577649832787399,0.2412373740635393,0.24233619050796282,0.23949581139694684,0.23984282832663284,297.15,293.15,297.21566787248474,297.5423099514359,297.1506894434573,297.27053432244753,297.286536980542,297.2931477140735,0.0,2455.2266282217142,229.1542681570773,553.9330035155823,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.6997990597875158,283.15,283.15,283.14998878818903,285.686363893541,3.9682539682539675,2.0290125884140426,55677.48068096471,285.9777127679999,285.9130773408187,2.0523337334209675,0.8630424159817464,0.8702537356174143,0.6546660068364142,0.44210201716216885,0.25678254978242315,0.2579187703224608,0.2417281230860902,0.24281392095525162,0.23997027251033184,0.24030272424050259,297.15,293.15,297.21664923245834,297.54658823907147,297.1527873285793,297.2717671424762,297.28897588898604,297.2953535663143,0.0,2450.5497001298995,224.22945890864594,555.2256794963162,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.6996607785480896,283.15,283.15,283.14998904114367,285.72473353819373,3.9682539682539675,1.9863679541991897,55662.79557150806,285.99838713599996,285.9388771904217,2.054991738460606,0.8644748338786536,0.8716457177031447,0.6562737085313066,0.4422397080396438,0.2569610415262776,0.25808665437036904,0.24222859330374094,0.2433038739811711,0.240455048245447,0.24077515757741408,297.15,293.15,297.21770306099523,297.5505724980869,297.1549514011398,297.273073117436,297.2914960114774,297.2975592178271,0.0,2445.915921261017,219.41653721541655,556.9535605139552,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.6995232635988686,283.15,283.15,283.1499891959869,285.7631118792853,3.9682539682539675,1.9456097267113706,55626.84519748873,286.0193759999999,285.9649388651439,2.057953906112605,0.8659456735069172,0.8730888820116031,0.6578651854844008,0.4425960838977174,0.2571495709180211,0.2582673225574901,0.24273818238449332,0.24380532281444342,0.24094849924889722,0.24125881968557242,297.15,293.15,297.2188175119281,297.5542208063807,297.15716682045263,297.27444313314385,297.29406913403005,297.2997434811871,0.0,2441.3576867976412,214.73470681735932,559.085670490303,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.6993868067509967,283.15,283.15,283.14998965263567,285.8005805436099,3.9682539682539675,1.9074568217489183,55571.04704433901,286.04065862399995,285.99080073486584,2.0613224781058928,0.8674654104489163,0.8745992146690539,0.6594275880934896,0.44324751890686775,0.25735045154196323,0.2584645452237025,0.24325959724016036,0.2443222234253139,0.24145149198288232,0.2417562980783159,297.15,293.15,297.22000022710125,297.5573341302157,297.1594275465457,297.2758868364698,297.29666852259754,297.301863452586,0.0,2437.030488712206,210.27403276832632,561.7633767842685,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.6992510683816822,283.15,283.15,283.14998985461904,285.8376439412316,3.9682539682539675,1.870395280075013,55509.72273252631,286.0622142719999,286.01651250338233,2.064947042825315,0.8690134880378865,0.8761501082959977,0.6609647330022324,0.444088679516907,0.2575583945756915,0.25867153732983666,0.24378833257397348,0.24484884199381446,0.24195918262231547,0.24226106346577098,297.15,293.15,297.22121286270385,297.5600328818642,297.1616975397446,297.2773674087547,297.29925221320633,297.30391258125474,0.0,2432.7784359345533,205.92330880448728,564.7945686087928,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
