,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.6991162199198989,283.15,283.15,283.1499899975956,285.8741239734831,3.9682539682539675,1.8352057309246588,55441.40558966482,286.08402220799996,286.0420334443945,2.068868240047066,0.8705914020297985,0.8777455186301549,0.6624671658380276,0.4451534035632482,0.25777415737944054,0.25888933675535997,0.2443254324309583,0.24538664772064972,0.24247242537755764,0.24277365503225148,297.15,293.15,297.22244627201115,297.56219612113154,297.1639641684201,297.2788815342139,297.30180992844566,297.3058596048445,0.0,2428.621859594227,201.7645619468014,568.2421803977289,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.6989821411291208,283.15,283.15,283.1499901673071,285.9101454751379,3.9682539682539675,1.801458943514239,55370.19886618509,286.1060616959999,286.067416442471,2.073027821192789,0.8721910489170204,0.8793745090920089,0.6639375019362199,0.4464004906401244,0.2579960191071829,0.259115549632883,0.24486908997267576,0.24593334798582764,0.24299022289847202,0.2432924313231046,297.15,293.15,297.22368555351454,297.5638900866089,297.16621772778944,297.28041402214666,297.30433998690955,297.30770947539384,0.0,2424.5382207896723,197.76560609622285,572.0340011293773,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.6988487832062293,283.15,283.15,283.1499902411534,285.94576279558936,3.9682539682539675,1.768931852587101,55298.57305571507,286.12831199999994,286.0926743124939,2.0773966365022565,0.873808048199001,0.8810312477319876,0.6653765756283199,0.44780964233962944,0.2582231160715191,0.25934898654229355,0.24541839200669208,0.24648775444882984,0.24351206779900833,0.24381664616473261,297.15,293.15,297.2249217067123,297.56514617934033,297.16845198772853,297.2819560502742,297.30683989657547,297.3094631641262,0.0,2420.506196150783,193.9103879230065,576.1356883886729,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.6987161070475805,283.15,283.15,283.1499903190532,285.98103235551605,3.9682539682539675,1.7375013109078077,55227.8612246323,286.15075238399993,286.11783767483973,2.0819486659246684,0.8754391313854303,0.8827109680334481,0.6667856750545264,0.4493617861610727,0.2584549571400225,0.2595887955390029,0.24597273461352875,0.247048940504556,0.24403772820688988,0.24434580696432426,297.15,293.15,297.22614856576075,297.56600030929224,297.17066501716073,297.28350237937025,297.3093110003737,297.3111254543916,0.0,2416.5159451804043,190.18943165926245,580.5163942509674,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.698584083002423,283.15,283.15,283.1499904776166,286.01590669859934,3.9682539682539675,1.7069322545773284,55160.22172078665,286.1733621119999,286.1428724420568,2.0866683007983227,0.8770823705484593,0.8844110369377463,0.668165872222345,0.4510452438506798,0.25869116093824773,0.25983447954739414,0.24653169113203416,0.24761635885352815,0.2445669700008907,0.24487960890200727,297.15,293.15,297.2273629638601,297.566476598448,297.17285521743867,297.2850496468136,297.3117532287055,297.31269953105317,0.0,2412.578888986348,186.58347598811127,585.1585675195379,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.6984529038987006,283.15,283.15,283.1499905161221,286.05029754926323,3.9682539682539675,1.6777077466454418,55094.75771116349,286.19612044799993,286.1677309956956,2.0915909442432907,0.8787387673082041,0.8861342641061218,0.6695081164053291,0.4528891778940465,0.2589325606142916,0.2600872613117392,0.24709614513178724,0.24819129517818572,0.24510059038267268,0.24541915211713258,297.15,293.15,297.2285544366855,297.5664757373975,297.1750096775878,297.2865912444113,297.31415352434874,297.3141569240862,0.0,2408.693171032064,183.1417806365038,590.1186720873687,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.6983224442321376,283.15,283.15,283.14999054115367,286.0844004437176,3.9682539682539675,1.6496297252659868,55031.20854461915,286.2190066559999,286.1925203888804,2.096669992935967,0.8804044377824847,0.8878741798701346,0.6708184764032001,0.4548573343605801,0.2591782928177654,0.26034570265322554,0.24766503236991783,0.2487721356138315,0.2456379851624572,0.24596341550003958,297.15,293.15,297.229721965529,297.56609489669694,297.17713308480455,297.2881245516619,297.31651954885007,297.31551880950855,0.0,2404.827466871573,179.8407311866628,595.3346932365594,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.698192561853009,283.15,283.15,283.14999050796973,286.1183340390707,3.9682539682539675,1.6224780637074818,54969.37818913942,286.24199999999996,286.21730323323254,2.10186349326259,0.8820770308672656,0.8896262107216125,0.6721041937734211,0.4569157004843202,0.2594275922783701,0.2606085961013425,0.24823741711519284,0.24935750462368858,0.2461785118415516,0.24651144694517232,297.15,293.15,297.2308696614682,297.56543255236386,297.1792335568642,297.2896506511177,297.3188606686981,297.3168094181024,0.0,2400.9547762597967,176.65470170598115,600.7499422090688,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.6980635313507471,283.15,283.15,283.14999071365776,286.1516419733337,3.9682539682539675,1.5958378838667695,54916.27243909711,286.26507974399993,286.2418108721166,2.107219085093575,0.8837576854740288,0.8913943093111958,0.6733528038875265,0.45910303562595794,0.25968151293264063,0.26087770834983354,0.24881445074605218,0.24994920644399302,0.24672323251214687,0.24706483789779773,297.15,293.15,297.23198246456604,297.5643596107656,297.18129109756273,297.291158835773,297.32115696243267,297.31798979422,0.0,2397.1734129173924,173.5598012522776,606.4381569190682,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.6979351630887125,283.15,283.15,283.14999063796125,286.1847794538125,3.9682539682539675,1.5701110999718664,54865.555057125515,286.28822515199994,286.26628495545947,2.112688361801831,0.885443915369009,0.8931733013980316,0.6745737262190227,0.46138047654218056,0.2599390898935394,0.2611514492350081,0.24939499560524614,0.2505455135364875,0.24727133821802577,0.24762230781401615,297.15,293.15,297.23306763765373,297.5629975714496,297.1833174861325,297.29265237958,297.3234218882543,297.31909139261404,0.0,2393.376381766856,170.57868064531644,612.3311696243953,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.6978073339164156,283.15,283.15,283.149990626922,286.2177316243546,3.9682539682539675,1.5450505319151515,54817.868841909105,286.3114154879999,286.2907263803242,2.1182443465822165,0.8871344998349734,0.8949606842200997,0.6757727665959674,0.46372600569550937,0.2601996931196381,0.2614289356284472,0.2499783692722491,0.2511454775303831,0.24782227304227383,0.2481831150713921,297.15,293.15,297.2341304404356,297.5614155139735,297.185319717509,297.29413386575663,297.3256630236062,297.3201325122562,0.0,2389.5853756010492,167.68557056029465,618.3914716035908,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.6976802867317078,283.15,283.15,283.14999073994034,286.25023540775504,3.9682539682539675,1.5208538035153527,54773.81448005536,286.33463001599995,286.3150460453465,2.1239151327631074,0.8888307843055085,0.8967590186874093,0.6769407284587566,0.46616095512865674,0.26046456727978473,0.26171169649537496,0.2505656657828048,0.25175048978968956,0.24837729033023248,0.24874871775893742,297.15,293.15,297.2351598398503,297.5595359770528,297.18728548569504,297.2955954309457,297.32786918222433,297.3210891831536,0.0,2385.841089058798,164.9032323506071,624.6663104886364,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.697553946346165,283.15,283.15,283.14999083349153,286.28226713051356,3.9682539682539675,1.4975808196316314,54731.92967799853,286.3578479999999,286.33928841356476,2.1296864028854956,0.8905317478158999,0.8985667439200798,0.6780808270420192,0.4686740777205028,0.26073322084179607,0.2619991625610425,0.25115638780190896,0.252359947194032,0.2489360209076662,0.24931867665561508,297.15,293.15,297.23615814741663,297.5574013544182,297.1892169668668,297.29703708543167,297.33004356742373,297.3219714243114,0.0,2382.159106685835,162.23305112063588,631.1339619689204,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.6974282430713388,283.15,283.15,283.14999191170773,286.31177188942456,3.9682539682539675,1.4782319731270706,54668.85844148847,286.3810487039999,286.36386922174995,2.1355571037850263,0.892240508660288,0.900385406897425,0.6791928029611637,0.4712600744438776,0.2610072651719241,0.2622923767421899,0.2517516119544754,0.2529745180339704,0.24949991752456838,0.2498940010065941,297.15,293.15,297.23712971285875,297.5550349092595,297.19112602768297,297.29846511796137,297.33219980345086,297.3227911142427,0.0,2379.0987286530963,159.93317496991608,637.7946687972324,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.6973027599428449,283.15,283.15,283.14999491669835,286.33947830708826,3.9682539682539675,1.462364691163648,54579.451978493365,286.4042113919999,286.38892987211943,2.1414680904557444,0.8939532322087818,0.9022091349180876,0.6802940086199384,0.47387449939232873,0.261283821321723,0.26258811808362365,0.2523488613141236,0.2535913023965056,0.2500661722081444,0.2504716697680328,297.15,293.15,297.23809259698265,297.5525847791781,297.1930300929418,297.29988996533683,297.3343528379928,297.32359005448643,0.0,2376.532574281419,157.94115684183924,644.5593975538824,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.6971776648135488,283.15,283.15,283.1499948159318,286.3646735868869,3.9682539682539675,1.4464300263491605,54503.2365679848,286.42731532799996,286.413376409375,2.147459341888987,0.8956732463995872,0.9040435078662025,0.6813718923445746,0.4765437255786173,0.2615651377895716,0.2628893658194016,0.2529500181025465,0.2542127872704094,0.25063706763919813,0.2510544796524074,297.15,293.15,297.239033491982,297.5499581936956,297.19491428934236,297.3013018232038,297.33649077612205,297.32433971486915,0.0,2374.497950683148,155.9857276495635,651.490542968169,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.6970530230099998,283.15,283.15,283.14999453183464,286.39016531857607,3.9682539682539675,1.4304747285162978,54437.30038830981,286.4503397759999,286.43738504030216,2.1535295855595282,0.8973975551852618,0.905887151604372,0.6824239729966065,0.4792684641714915,0.26185052056675645,0.2631958692497031,0.25355441010832597,0.25483868537161103,0.2512121266810872,0.25164233952464016,297.15,293.15,297.2399425258088,297.5471446669968,297.196763909083,297.30268811545733,297.3385987405892,297.325027591587,0.0,2372.3228092819236,154.0624421899295,658.5878307409807,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.696928794389484,283.15,283.15,283.1499945773182,286.4153024202549,3.9682539682539675,1.4151830040818265,54374.27138722583,286.4732639999999,286.4611588982849,2.1596639028061646,0.8991251284429983,0.9077378078170372,0.6834530681081197,0.48203795879271927,0.2621402935847089,0.26350717504998306,0.25416155116895817,0.2554681916678591,0.2517909561411238,0.2522345435920539,297.15,293.15,297.2408218308345,297.54417542739975,297.19859130865257,297.3040492584148,297.3406794448621,297.32566345403274,0.0,2370.1722838412074,152.22376718810693,665.8331838984554,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.6968048009612251,283.15,283.15,283.14999245013905,286.44146285008384,3.9682539682539675,1.3969696279511972,54336.93090161338,286.4960672639999,286.4842245845137,2.1630413282611674,0.9008529305384771,0.9094654231517688,0.6845511986208989,0.48222653086858497,0.26243051496011793,0.2637949848845,0.2547663557911952,0.25607161160357483,0.2523707634996566,0.25280884861243375,297.15,293.15,297.2416856250661,297.54209869075333,297.20039095505024,297.3053570979632,297.342738091348,297.32645409203616,0.0,2367.449067424055,150.1441625961863,668.321082466682,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.6966813363776868,283.15,283.15,283.1499908763878,286.4688350216201,3.9682539682539675,1.3776993718013546,54310.55033809994,286.5187288319999,286.5069416149889,2.1649230206877723,0.9025917438421764,0.9111307581723046,0.6857814537298689,0.48100614458228386,0.26272335102424005,0.2640718572715424,0.25536825366524696,0.25665963548044024,0.2529540170210506,0.25337563670558355,297.15,293.15,297.24254618208573,297.54169421323627,297.20215861577367,297.30658238323446,297.3447784796112,297.32755197478826,0.0,2364.0509189900913,147.98322794104547,668.1985333520306,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.6965584834174863,283.15,283.15,283.1499897001663,286.4968341795495,3.9682539682539675,1.357950968316129,54289.1603193889,286.54122796799993,286.52943628048143,2.1658181896229975,0.9043488458878666,0.9127637222443686,0.6871633271847264,0.47884749193738363,0.2630189690177349,0.26434242379803363,0.2559668023999709,0.2572356889052531,0.2535412915260774,0.25393897900312634,297.15,293.15,297.2434222439696,297.54312452306044,297.2038982989219,297.30772368304065,297.34681132356246,297.328996014511,0.0,2360.2081311224147,145.78642949023612,666.3472859361275,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.6964363841468338,283.15,283.15,283.1499902267018,286.52484409350427,3.9682539682539675,1.3394824958452072,54259.23624399898,286.5635439359999,286.55200168853185,2.167224795047303,0.9061330434517223,0.9144387933819689,0.6886987854530832,0.4771425620572714,0.2633185964555472,0.26462083271639014,0.25656274399245493,0.25781324037252185,0.2541339282631481,0.25451040418552107,297.15,293.15,297.24433003009847,297.5463554299729,297.2056146805941,297.30878450129717,297.3488451333312,297.3307859550588,0.0,2356.203132203939,143.7073898766565,665.3608251311956,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.696315078791079,283.15,283.15,283.1499911879634,286.551246800988,3.9682539682539675,1.323054308377353,54218.59674010193,286.5856559999999,286.5745987345317,2.1701659690678587,0.9079463440211444,0.9162099748122596,0.6902797532080306,0.47683728805152525,0.2636233053382543,0.264917466996359,0.2571597532236969,0.2584038015284435,0.25473267026036606,0.2550983036434938,297.15,293.15,297.2452663001633,297.54998741401175,297.20730947640914,297.3098045554863,297.35087668803965,297.33264888682197,0.0,2352.7139136027977,141.82318641195235,666.9953414037141,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.6961944335584992,283.15,283.15,283.1499917151205,286.57676359667323,3.9682539682539675,1.307346552767581,54177.98501718708,286.6075434239999,286.5969483280225,2.173515656202968,0.909779908055907,0.9180215731233705,0.6918647885594236,0.4768828175073124,0.2639317850227233,0.26522154253761276,0.2577582522114769,0.2589986578235941,0.2553364194630596,0.255694064971161,297.15,293.15,297.2462111012474,297.55350440296604,297.2089751366814,297.31079640495034,297.3528972453828,297.3344768582456,0.0,2349.4777855136444,140.0197822513406,669.3079861886013,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.6960742428850176,283.15,283.15,283.1499921416324,286.60171382601374,3.9682539682539675,1.2924996196572855,54134.5906826086,286.62918547199996,286.6191044231075,2.1771211871452745,0.9116259164626473,0.9198584003592788,0.6934454734742472,0.4771472046666736,0.26424274730949737,0.26553042540724225,0.25835791304826844,0.2595965977030677,0.2559436440276778,0.25629506624534115,297.15,293.15,297.2471563502754,297.5568534756753,297.21061743732923,297.3117696021268,297.3549078932379,297.33626095172895,0.0,2346.390383386247,138.30487387160767,672.0479392368355,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.6959546542578242,283.15,283.15,283.14999250947767,286.62586357102316,3.9682539682539675,1.2782496477794618,54092.93899830233,286.65056140799993,286.640935794201,2.1810492826329444,0.9134849739612659,0.9217246476322578,0.6950090854791116,0.47768935401783225,0.2645566934772995,0.26584528283388287,0.2589591924826458,0.26019882844300923,0.25655548655866883,0.2569029226369592,297.15,293.15,297.2480907915019,297.5598474842853,297.21222161407877,297.31271733138414,297.35690027913967,297.33795550007795,0.0,2343.4840285587525,136.66154136016303,675.3319804585685,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.695835503080776,283.15,283.15,283.1499928427746,286.6494300126707,3.9682539682539675,1.2648211781948746,54049.5986887014,286.6716504959999,286.66251215979304,2.1852047516458977,0.9153515543781643,0.9236100677944344,0.6965551611111683,0.47842863566187493,0.26487270505752936,0.26616430420594567,0.259561696548239,0.26080423172147893,0.257170737360567,0.25751575011857497,297.15,293.15,297.24901119226183,297.56252722457396,297.21379513332914,297.3136462265193,297.3588773699795,297.33957142933275,0.0,2340.703498583713,135.10499288992347,679.0066098725391,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.6957167831793712,283.15,283.15,283.14999317758185,286.67236880187914,3.9682539682539675,1.2521201371284587,54005.59356976545,286.69243199999994,286.68379055987396,2.189578796790336,0.9172238700906676,0.9255125692993088,0.6980800927790793,0.4793585966958544,0.2651906477184966,0.26648729519347686,0.26016539858032395,0.26141277763713533,0.2577893749456831,0.25813348533631286,297.15,293.15,297.2499125165144,297.56485647752913,297.2153356386956,297.31455560290283,297.3608372595888,297.34109949904615,0.0,2338.052297621894,133.62755341874822,683.0621074957376,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.6955985742607156,283.15,283.15,283.1499935405377,286.6944442614438,3.9682539682539675,1.239787100434767,53965.43381071882,286.7128851839999,286.70464101477836,2.194197001088616,0.9190995327255513,0.9274314777940169,0.6995744698181089,0.4805041362801491,0.26551048674385275,0.2668145901668427,0.2607702905471153,0.2620248529351772,0.2584119855681805,0.2587569743971087,297.15,293.15,297.2507810103186,297.5667189495735,297.2168293551714,297.31543748993545,297.3627711054879,297.3425075820974,0.0,2335.568146379595,132.2015698424012,687.5542269659754,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.6954807256474524,283.15,283.15,283.14999381300606,286.7159524314847,3.9682539682539675,1.2282638096885679,53923.69462630007,286.7329893119999,286.7251814372331,2.1989846636040817,0.9209757393135356,0.9293601133289708,0.7010445795458058,0.4818010171353573,0.26583152190258685,0.2671447661077049,0.2613759198067628,0.26263933575880255,0.25903743310669114,0.2593845394701921,297.15,293.15,297.25162122218114,297.56822951781857,297.2182870221054,297.3162980199966,297.3646845358722,297.34382406359475,0.0,2333.185614918332,130.8608197205745,692.3557569773596,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131028.0,21131028.0,292.81439695999995,287.82346339308924,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.6953632237334874,283.15,283.15,283.1499941252805,286.7368629856508,3.9682539682539675,1.21751020319705,53880.73889618681,286.75272364799997,286.7453839531884,2.203930515257935,0.9228512306770573,0.9312967430955964,0.7024896254125722,0.48324022902590164,0.2661536150649547,0.2674775914321698,0.2619821772904266,0.2632560467962036,0.2596656287580702,0.2600160292663173,297.15,293.15,297.25243070396334,297.5693878608493,297.21970785214137,297.31713645050473,297.36657666101934,297.34504790569565,0.0,2330.915141083979,129.60176320438526,697.4543029932647,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.6952461961788424,283.15,283.15,283.14999441979245,286.75686306035715,3.9682539682539675,1.206959476922406,53843.28427390207,286.77206745599995,286.76506897726125,2.2090784653821856,0.9247221590568953,0.9332402446439151,0.7038965892858688,0.48486474027657617,0.2664767771866444,0.267813614108229,0.26258893106492015,0.26387542049271784,0.2602976010733661,0.26065285932998,297.15,293.15,297.253188392817,297.5700408502774,297.22107082700285,297.317938767874,297.3684342127706,297.3461346101484,0.0,2328.8065581303995,128.3796576947927,702.9397983271675,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.6951294092041588,283.15,283.15,283.1499947519716,286.7763398974157,3.9682539682539675,1.197346745495008,53802.35603584064,286.79099999999994,286.7844296153882,2.2143286542126988,0.9265895074210826,0.935186229742627,0.7052830233648447,0.48658418466660697,0.2668002690359561,0.2681511348365491,0.2631957375751636,0.2644960353555574,0.26093146921306887,0.26129242789326074,297.15,293.15,297.25391641174673,297.5704302396501,297.2224008307554,297.318719866712,297.37027187128785,297.3471478440305,0.0,2326.7894611769207,127.25144046948185,708.6354132395161,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.6950129880600324,283.15,283.15,283.1499950839349,286.79496812608136,3.9682539682539675,1.1878437786647982,53766.51436547097,286.80950054399995,286.80324422995835,2.219725626433677,0.9284489357530442,0.9371331660381917,0.7066357019149737,0.4884427764900942,0.26712406578394887,0.2684906323623329,0.2638023546055248,0.2651181999247862,0.26156824500282916,0.26193614075891236,297.15,293.15,297.2545928104881,297.57040444834155,297.2236762652603,297.3194644649519,297.3720753168314,297.34804266117465,0.0,2324.9192026577985,126.14868529064192,714.6321854764226,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.6948968457528951,283.15,283.15,283.1499952841871,286.8130610240188,3.9682539682539675,1.1794924922845318,53726.54351745092,286.8275483519999,286.82171702555553,2.2252321822508865,0.9303011765193793,0.9390795984426397,0.7079616716597975,0.4904065888221147,0.26744798743478776,0.26883151859873433,0.2644086936809469,0.2657414081988372,0.26220729677703314,0.2625830377792289,297.15,293.15,297.2552271779327,297.5700601907758,297.22490817645803,297.3201794131195,297.37385185210087,297.3488453620774,0.0,2323.130382899467,125.1608569173256,720.8643703992431,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.6947810131610382,283.15,283.15,283.1499956588627,286.8302760643118,3.9682539682539675,1.1711233307637314,53692.21545336238,286.84512268799995,286.8395903745965,2.230853401959526,0.9321424259886071,0.9410225871516354,0.7092552979622293,0.492483985914288,0.267771520479103,0.2691735238245024,0.26501417055617865,0.2663653193069862,0.262848831972779,0.2632334887605138,297.15,293.15,297.25580697621933,297.56934751993305,297.2260825739248,297.3208535847642,297.3755922509994,297.3495365811682,0.0,2321.5014314408954,124.1857001284764,727.3542761644609,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.6946654198346257,283.15,283.15,283.1499959836122,286.84679844052215,3.9682539682539675,1.163263248602365,53658.545836749196,286.8622028159999,286.85696504014203,2.236561365235931,0.9339728667417936,0.9429607942934936,0.7105217485008615,0.494649947256813,0.2680945014445696,0.2695161504711502,0.26561863692006965,0.2669894639464685,0.26349229487967746,0.2638867254055509,297.15,293.15,297.25633884445114,297.56833909599294,297.227207615549,297.32149141628827,297.37730058005087,297.3501355104665,0.0,2319.986975177227,123.26765943165198,734.0525741055991,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.6945499932462484,283.15,283.15,283.14999632112614,286.8627336606012,3.9682539682539675,1.156279915605026,53621.76023986237,286.878768,286.8739073034169,2.2423296210786465,0.9357943449136091,0.9448945346497636,0.7117701718160695,0.49687839007538226,0.2684164730113321,0.2698588476566957,0.26622175031088585,0.2676133787019773,0.2641388662957264,0.2645429140081559,297.15,293.15,297.25683355212163,297.56714319693833,297.2282890666334,297.3220956083114,297.37901185571206,297.35067465594335,0.0,2318.571550644157,122.43712594245353,740.9112324928607,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.6944348580762446,283.15,283.15,283.1499966408368,286.8776882122187,3.9682539682539675,1.149306421936398,53591.179396221356,286.89479750399994,286.8901772821399,2.248196566052583,0.9375982750310234,0.9468178032421821,0.71298802391443,0.49921203449536494,0.2687359565264565,0.27020089028226585,0.26682165389746276,0.2682360177999023,0.26479292240742713,0.2652058470952476,297.15,293.15,297.2572592055384,297.56564625155573,297.22928430520335,297.3226309795013,297.3807555857688,297.35111526551356,0.0,2317.3147150203795,121.62293622804249,748.0176321127208,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.6943198897213856,283.15,283.15,283.14999691489635,286.8920545348814,3.9682539682539675,1.1433549246212953,53556.91923154291,286.9102705919999,286.90599158024463,2.254121308293339,0.9393899797342246,0.9487332667044781,0.7141882322614163,0.5016086961664339,0.26905333780591556,0.2705419921728669,0.2674189212227761,0.26885725850255004,0.2654529368828388,0.26587422550831225,297.15,293.15,297.25764009190476,297.56398881007595,297.230220236665,297.32311723904957,297.38253782537777,297.3515008406146,0.0,2316.151152240432,120.91018528694573,755.2880570570853,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.6942051032133623,283.15,283.15,283.14999724635834,286.905654567575,3.9682539682539675,1.1377946409006945,53524.29312739748,286.9251665279999,286.9212031160597,2.260106400472814,0.9411660916252735,0.9506380582088871,0.7153659179475425,0.5040739438688371,0.2693682598762016,0.2708816344852417,0.2680129754830184,0.26947640972934667,0.26611876397520307,0.26654918302718456,297.15,293.15,297.25796661128913,297.56212914091594,297.23108796299954,297.32354580944786,297.38434271739436,297.35181444840936,0.0,2315.1210541665705,120.24365544169817,762.7367809778602,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.6940904523052974,283.15,283.15,283.1499962259906,286.91915148532263,3.9682539682539675,1.131421446121039,53500.14452323667,286.9394645759999,286.93563531862554,2.2645455654921554,0.9429286796967131,0.9524592617278671,0.7165599280223287,0.5051100563600269,0.26968053688452576,0.27120496921800386,0.2686027430151426,0.27007765353682023,0.26678748089575627,0.2672166513472777,297.15,293.15,297.25824962729314,297.5605273467657,297.23189705502,297.3239103607491,297.38614172983864,297.3521452239333,0.0,2313.9252102557384,119.51049032470272,767.3051889481152,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.6939760540388737,283.15,283.15,283.1499947041751,286.93372070266986,3.9682539682539675,1.123084709218378,53490.75130596245,286.9531439999999,286.94916009738125,2.266660508681256,0.9446832645909202,0.9541606673711434,0.7178748420074882,0.5039935045720193,0.26998920874160737,0.2715036135611921,0.26918388088168294,0.27065028672587693,0.26745928047278444,0.26787076844084196,297.15,293.15,297.258503344984,297.5604306404397,297.2326352927582,297.3241593696928,297.3879362099271,297.3527329715604,0.0,2312.0711667777277,118.60212859864981,767.4731192781572,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.6938619642631486,283.15,283.15,283.14999387317437,286.9486356272219,3.9682539682539675,1.1146827416759713,53482.61004847783,286.96618406399995,286.9620739434165,2.2677831629637555,0.9464346009223789,0.9558081256259144,0.7193154031147823,0.5019651798001257,0.2702948625518896,0.27178996043239073,0.26975629042134075,0.27120582180877967,0.2681344314655882,0.2685213531545441,297.15,293.15,297.2587401498764,297.56185823446566,297.23330996073224,297.3242942535028,297.3897245934109,297.3535854383976,0.0,2309.8894792513993,117.69000178367763,765.7727193651199,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.6937483015506473,283.15,283.15,283.149993798346,286.96350219029347,3.9682539682539675,1.106405664009077,53474.30462015513,286.9785640319999,286.97438819720116,2.2684974042671153,0.9481891029552381,0.9574351080478486,0.7209124615199615,0.4995661944587035,0.2705971103681684,0.27206901792854377,0.27031809352497416,0.2717472270884715,0.2688133784412046,0.26917304160409716,297.15,293.15,297.25897532488653,297.56509330730654,297.23391453491274,297.32429721325946,297.39150186494015,297.3547564490611,0.0,2307.518255202826,116.79115108418235,763.3182332035905,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.6936350402189647,283.15,283.15,283.149995342923,286.9766367079011,3.9682539682539675,1.1004006615644255,53453.027624055394,286.9902631679999,286.98634291868973,2.271085977153355,0.9499455114193625,0.9591494857901535,0.722572768459897,0.49892418702755664,0.27089662020584826,0.2723622656000157,0.2708725758390943,0.2722974768543565,0.2694967403345585,0.26984307040198463,297.15,293.15,297.25920393544317,297.56896508714914,297.23445404240033,297.3242096674547,297.39326509301003,297.35601956509146,0.0,2305.6810929020985,116.10580379677464,764.4314508950296,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.6935220478444736,283.15,283.15,283.14999629760274,286.9882287901776,3.9682539682539675,1.0962542519392386,53422.191924054234,287.0012607359999,286.9975258950826,2.2741458929395337,0.9516969386936391,0.9608853071884994,0.7242342661221125,0.4987294403988448,0.27119254748458377,0.27265686242377946,0.27142157670865574,0.2728458729370777,0.27018238154219376,0.2705195948006514,297.15,293.15,297.25941032174796,297.5726866064821,297.2349256527758,297.32406048365925,297.39499021841704,297.3572146566164,0.0,2304.261153177835,115.59761925624049,766.4521610292477,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.693409254068586,283.15,283.15,283.1499972116658,286.99816744617476,3.9682539682539675,1.095719064764831,53370.04363287409,287.0115359999999,287.0075631981882,2.2775302752498354,0.9534366027779902,0.9626301021219649,0.7258812317022639,0.49885145345794274,0.2714836347229655,0.272950600643097,0.2719647499858932,0.273391599225514,0.27086913528335166,0.2712005389447163,297.15,293.15,297.2595783075945,297.5760755854561,297.23531631460804,297.3238482050176,297.39665948018654,297.35829557857255,0.0,2303.221595237667,115.42685567924181,769.1116678798884,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.6932963328021516,283.15,283.15,283.150001734187,286.99918857866385,3.9682539682539675,1.0952655621705105,53325.87456565333,287.0210682239999,287.00966312502885,2.281076126551193,0.9551409152025532,0.9643680281640695,0.7275025601275109,0.49915258957535613,0.2717611131947357,0.27323962886235303,0.27249719651628923,0.27393311552798627,0.27154836192367504,0.2718808063086372,297.15,293.15,297.2596517600616,297.5790670719533,297.2355234748421,297.3235115432029,297.39816248192807,297.3591832663976,0.0,2304.136172302444,115.28228628625783,772.1207414251377,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.6931833419365645,283.15,283.15,283.15000051860477,286.9996941405756,3.9682539682539675,1.0948720201890518,53287.56020462612,287.02983667199993,287.0115396269444,2.2848549488852994,0.9567911319091407,0.9660775567774897,0.7290791014454993,0.4997449014438448,0.2720204443892891,0.27351592227770155,0.27301447469405227,0.27446428395432004,0.2722185787034408,0.2725562688170852,297.15,293.15,297.2595851646127,297.5813906615747,297.23549240867607,297.32300755469845,297.3994538320109,297.35978592431456,0.0,2304.3699332742863,115.15692863642582,775.6756919862595,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.6930703365337584,283.15,283.15,283.1500001589298,287.0008223927969,3.9682539682539675,1.0945169783018016,53253.00594067003,287.03782060799995,287.01425034991706,2.288783423917285,0.9584084481887893,0.9677627109019995,0.730623436446233,0.5005323168184883,0.2722707612773163,0.2737832587931508,0.2735233706533644,0.27498797719710366,0.2728853135978188,0.27322838581521425,297.15,293.15,297.2594369727201,297.5832514552066,297.2353477905504,297.3224184493953,297.40064721353997,297.3602203762825,0.0,2304.4678968069707,115.0439122022413,779.5980806095215,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.6929573137920322,283.15,283.15,283.1500002595922,287.00258821898143,3.9682539682539675,1.0942093960217014,53223.07971787633,287.0449992959999,287.0177575524017,2.2929044141088117,0.9599862594987641,0.9694165346466315,0.7321236751540381,0.5015657476006995,0.2725122662912306,0.27404114794226925,0.2740230863301799,0.275503099983308,0.27354993098405594,0.27389800529413866,297.15,293.15,297.2591952507262,297.58450072782415,297.2350980797988,297.32174495939785,297.4017537520101,297.36045855395145,0.0,2304.561956653059,114.94606246598721,783.988045641358,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.6928442636433854,283.15,283.15,283.1500004450853,287.0047697167587,3.9682539682539675,1.0939388371547873,53196.76264201343,287.0513519999999,287.021796334846,2.297186453480928,0.9615337616270898,0.9710461701222622,0.7335846457016103,0.5027963992631042,0.2727488900408436,0.2742938481749996,0.2745166240880163,0.27601258879908325,0.27421487967028835,0.27456781777488976,297.15,293.15,297.25888681648405,297.5852308133688,297.2347968615119,297.32102452594637,297.40282135299685,297.3605520740616,0.0,2304.7241883836537,114.86003641059645,788.7653961361483,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.6927311851803579,283.15,283.15,283.1500006524975,287.00724896697574,3.9682539682539675,1.0936939793883949,53172.95110472385,287.0568579839999,287.02621773318714,2.301585388002472,0.9630604292371222,0.9726594038105664,0.7350163267104857,0.5041663581497231,0.27298291478210174,0.2745438930971721,0.2750062603086549,0.27651864907983426,0.2748808283430265,0.2752386802089197,297.15,293.15,297.25853478228186,297.5855844218166,297.2344717757145,297.3202790987065,297.4038723360136,297.36054848290667,0.0,2304.9476269257007,114.78221897305464,793.8271108074316,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.692618032852256,283.15,283.15,283.15000085908434,287.0102068964085,3.9682539682539675,1.0934867148734553,53152.79954157845,287.0614965119999,287.03125571454734,2.3061667748550967,0.9645570503606224,0.9742494133758915,0.7363998665991254,0.5057451422561956,0.27321494541625757,0.27479228359067354,0.27549110740793203,0.2770208352806446,0.2755502637460592,0.2759134044181506,297.15,293.15,297.258126325269,297.58535121377975,297.23413880642914,297.3195160121364,297.4049240747275,297.3604112864683,0.0,2305.2785022687326,114.71637622339745,799.3171977052373,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.6925048100873388,283.15,283.15,283.1500010501866,287.01350972507043,3.9682539682539675,1.093308071144103,53135.43373626948,287.0652468479999,287.0367495630198,2.3108928602559606,0.9660307457391275,0.9758221354199095,0.7377447718875966,0.5074863555865786,0.2734459091588448,0.2750401328469185,0.27597255542247345,0.2775204754654541,0.27622309918625415,0.27659193751631744,297.15,293.15,297.2576772820979,297.58465970353217,297.23380678080844,297.3187454020638,297.4059847251595,297.3601747787324,0.0,2305.6920830083695,114.6596456620486,805.1505862372516,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.6923914778449829,283.15,283.15,283.1500012362503,287.017230428806,3.9682539682539675,1.0931542809008594,53120.48618990503,287.06808825599995,287.0427579811704,2.315756283205081,0.9674853030837357,0.977380836990317,0.7390503530132588,0.5093735872526708,0.2736778993537762,0.27528968933827863,0.2764520239121827,0.2780190387470581,0.2769011693807828,0.2772762835125136,297.15,293.15,297.2572025027278,297.58354039356027,297.23350336921436,297.3179885870777,297.40707753487106,297.3598624774902,0.0,2306.1959619039826,114.61082252689985,811.308211005522,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.6922780681362474,283.15,283.15,283.1500014199777,287.0212127645423,3.9682539682539675,1.0930139521043634,53106.84885514242,287.06999999999994,287.0490819426715,2.320698439579849,0.9689298937143445,0.9789325781628667,0.7403330937475533,0.5113419482287644,0.27391100063912005,0.2755408036613237,0.2769306751404216,0.27851735500253094,0.2775827730719197,0.27796452962546775,297.15,293.15,297.2567170300907,297.58218472437085,297.23322276035464,297.3172446269423,297.4081942394107,297.35951267623386,0.0,2306.754744243966,114.56628495852067,817.6629204586268,297.00734790964697,296.91122363543553,297.4999479317372,297.518086183756,297.05621851302675,3238.983949661113,4515.5447638471915,0.6733113892576669,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.6922780681362474,283.15,283.15,283.1500014199777,287.0212127645423,3.9682539682539675,1.0930139521043634,53106.84885514242,287.06999999999994,287.0490819426715,2.320698439579849,0.9689298937143445,0.9789325781628667,0.7403330937475533,0.5113419482287644,0.27391100063912005,0.2755408036613237,0.2769306751404216,0.27851735500253094,0.2775827730719197,0.27796452962546775,297.15,293.15,297.2567170300907,297.58218472437085,297.23322276035464,297.3172446269423,297.4081942394107,297.35951267623386,0.0,2306.754744243966,114.56628495852067,817.6629204586268,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
