,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.6921646002890885,283.15,283.15,283.1500016103838,287.0254214251302,3.9682539682539675,1.092883903049072,53094.212082052254,287.0711330071578,287.0556707241033,2.325700257915246,0.9703668800230467,0.9804790742401577,0.7415987176329241,0.5133716999891185,0.2741449610852672,0.2757931123994935,0.2774087113299984,0.2790155002102065,0.27826718258446154,0.278655786523697,297.15,293.15,297.25622332260497,297.58065166844693,297.23295977028386,297.31651052498427,297.4093312913996,297.35913531554394,0.0,2307.3575506592715,114.52502021317335,824.1771624415328,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.6920510185095002,283.15,283.15,283.1500017962212,287.02999087816397,3.9682539682539675,1.0927694361935565,53083.09066428582,287.07166094147357,287.06268769702945,2.3307956155013403,0.9717930857206923,0.9820181040655706,0.7428364259804474,0.5154950442006504,0.2743810062634968,0.2760480083482167,0.27788608655786756,0.279513696522339,0.27895676332553665,0.27935260164503817,297.15,293.15,297.25572194312326,297.5788448239262,297.23273351174726,297.3157975900366,297.4105072002422,297.3587210138151,0.0,2308.0341298150347,114.48870786954465,830.9244610911652,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.691937333179591,283.15,283.15,283.15000196561215,287.0348219341933,3.9682539682539675,1.0926667407045723,53073.11392515228,287.0715971722105,287.0700187122498,2.3359652847970858,0.973211514713158,0.9835521382798256,0.7440517754825384,0.517690695011845,0.27461902924542103,0.2763053881368359,0.27836309215709476,0.28001216102381143,0.2796508352023779,0.28005429022900963,297.15,293.15,297.25521754605796,297.57682842719544,297.232539979944,297.3151040534645,297.41171718835716,297.35828143900386,0.0,2308.7680430824357,114.45613625064762,837.8630177643785,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.691823503256244,283.15,283.15,283.15000211457266,287.0399488725607,3.9682539682539675,1.0925773339897333,53064.42893739976,287.0709550686315,287.07770593391615,2.341222261576567,0.974621610719086,0.9850811183026656,0.7452405446643171,0.519968802244613,0.27485978950189827,0.2765661971777432,0.2788397978167211,0.280511125729216,0.28035134780906135,0.2807626779034274,297.15,293.15,297.2547135892002,297.57457914134017,297.23238926629386,297.3144365121293,297.4129800027359,297.3578197023399,0.0,2309.567641660063,114.42778439127704,845.0206740889312,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.6917095068525796,283.15,283.15,283.15000224538926,287.0453502714616,3.9682539682539675,1.0924999690118917,53056.914260144695,287.0697479999999,287.0857254988313,2.3465645188368955,0.9760249304922564,0.9866063585682844,0.7464086360468281,0.5223223016464793,0.2751034149871786,0.27683068247429343,0.2793161941968915,0.28101065121034363,0.2810638781925,0.281481146227155,297.15,293.15,297.25421523500535,297.5721840143692,297.2322812850905,297.31379529584376,297.4143793724028,297.3573710405423,0.0,2310.4275366210672,114.40325485512004,852.389740582393,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.6915953972721309,283.15,283.15,283.15000244475976,287.05071259202265,3.9682539682539675,1.0924309986084946,53050.215420100256,287.0679893355789,287.0937548477824,2.3519559856922863,0.9774236491000965,0.9881294706938245,0.7475649291581852,0.5247186559971571,0.27534840621043344,0.27709724142645464,0.2797921276728504,0.28151041208084404,0.28178400677760895,0.28220621825702,297.15,293.15,297.25371900002256,297.5697121674349,297.23219392067995,297.3131663647685,297.41586504297254,297.35693129917576,0.0,2311.360884064192,114.38138986121895,859.8983479402492,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.6914810872209625,283.15,283.15,283.1500016684081,287.05551966653087,3.9682539682539675,1.0923769436194946,53044.96555467625,287.0656924446315,287.10106055770706,2.3567950544543894,0.9788115145188417,0.9896173837614882,0.7487125663677828,0.5266006951899205,0.2755933231394442,0.27735958056035664,0.28026554577891405,0.282003219081673,0.2825133783598598,0.28293656628206565,297.15,293.15,297.2532148911571,297.56723645661975,297.23210918480873,297.3125319472183,297.4174424885504,297.3565069936709,0.0,2312.3899481185795,114.3642552864465,866.3143122327901,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.6913666167455225,283.15,283.15,283.1500058908963,287.0580786016738,3.9682539682539675,1.0923404238411811,53041.418870516645,287.06287069642093,287.1044696447936,2.3588826370643945,0.9801861031626158,0.9909621019707071,0.7499471432969467,0.525926549609019,0.2758341618226464,0.2775949301692808,0.2807304682970643,0.2824641373368988,0.28325041341678225,0.2836553453823719,297.15,293.15,297.25269627068405,297.5659074653642,297.2319755066843,297.3118191804859,297.4190855305022,297.3562967907441,0.0,2313.8668788733153,114.35268005805247,867.0741701823586,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.6912516333735785,283.15,283.15,283.1500078678056,287.04691672784145,3.9682539682539675,1.106644136246521,52945.896963563166,287.05953746021044,287.0936447614178,2.3597171229479343,0.9814982736333818,0.9922184547853045,0.751287486580272,0.5241360452456748,0.2760478457427716,0.27780700999768976,0.28116925030958656,0.2828990929266452,0.2839762791729018,0.2843662671204853,297.15,293.15,297.2520380370267,297.5659088367569,297.2315003209731,297.31081703098374,297.42048182931876,297.3561492110119,0.0,2317.412068667073,115.65085421026215,865.3177233893642,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.6911362195755767,283.15,283.15,283.1500043250169,287.0354111216109,3.9682539682539675,1.1113076299724718,52922.54874178226,287.0557061052631,287.08198680730993,2.35944038417042,0.9827346857947503,0.9933656007401968,0.7527468966390423,0.5214256320084935,0.27622922338337597,0.2779834993765182,0.2815763648852846,0.28329818497915704,0.2846869028159427,0.28505974663322686,297.15,293.15,297.25121329423473,297.56734909466127,297.23063343191143,297.3094725002171,297.4215733431234,297.35604833282963,0.0,2319.4113674358205,116.09024562608204,861.4406570238448,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.6910204949193955,283.15,283.15,283.15000482673537,287.02468642826625,3.9682539682539675,1.117641643862555,52891.29527630715,287.051390000842,287.0720820455465,2.360912232033932,0.9839162105137431,0.9945402379383245,0.7542676053900685,0.5204610350779044,0.2763885526164477,0.2781514864621766,0.2819601803767715,0.2836894439899677,0.28538901481009776,0.28575614959790635,297.15,293.15,297.2502819932268,297.56946835671243,297.2295212117399,297.30790083699287,297.42248204713366,297.35593088916113,0.0,2321.189544149945,116.6873989740727,861.3178420370261,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.690904470408975,283.15,283.15,283.1500052226713,287.01397264236766,3.9682539682539675,1.1242165987659454,52862.014929383295,287.04660251621044,287.0630174550974,2.3630402626952707,0.9850541845612717,0.995702143459,0.7557813255029734,0.5201957970563826,0.27653394146241594,0.2783081575708175,0.28232857093532293,0.2840688039036248,0.28608651712787825,0.2864510542431286,297.15,293.15,297.24927317964915,297.5714267129615,297.22827160153594,297.3061992353683,297.42328281657126,297.3556907092172,0.0,2323.1482487088265,117.31356803262676,862.6643684197079,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.6907881217759956,283.15,283.15,283.15000552027107,287.0034428039204,3.9682539682539675,1.1308650644129268,52835.49637994304,287.04135702063155,287.0544530983968,2.365410937351842,0.9861529982996888,0.9968363097551878,0.7572752846871923,0.5202282326189112,0.2766688756684939,0.2784541170687094,0.2826842439765983,0.28443594015139306,0.28678129580537204,0.2871438051702611,297.15,293.15,297.24820126870515,297.573078427463,297.2269343384578,297.3044056494517,297.42401064531504,297.35532606587856,0.0,2325.223051708844,117.95297207632872,864.6089032698462,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.690671298769502,283.15,283.15,283.1500057362761,286.99317810968347,3.9682539682539675,1.1375129348270545,52813.19629730494,287.0356668833684,287.0464543145889,2.368076086131321,0.9872021124948526,0.9979347486371255,0.7587332452966477,0.5206195288961023,0.2767924149140346,0.27858896993241244,0.2830248409585952,0.2847890982479992,0.28747412890066587,0.28783554476939865,297.15,293.15,297.2470570780962,297.5742169078027,297.22551966361056,297.30252050723203,297.42467062435605,297.35479695621945,0.0,2327.4281178191045,118.60122699146343,867.2769657960008,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.690554075239219,283.15,283.15,283.1500060498787,286.9829665695254,3.9682539682539675,1.1446711211491924,52790.37294996483,287.0295454736841,287.03873458052374,2.3709609058527903,0.9882140235267683,0.999006851332618,0.7601573951379554,0.5212741915455743,0.2769085613394271,0.2787172112054266,0.2833548874353673,0.2851329289057321,0.28816641142761384,0.28852775096099037,297.15,293.15,297.2458640120541,297.57489871216785,297.2240676179705,297.3005835698602,297.4252944106591,297.3541416645423,0.0,2329.7568101875017,119.3013522646336,870.4833770747401,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.6904364042935411,283.15,283.15,283.1500063882572,286.97253257410347,3.9682539682539675,1.1520379317252927,52769.100521783694,287.023006160842,287.0310130850194,2.374040468050226,0.989190358395844,1.0000542084056199,0.7615407605757749,0.5221600877411977,0.2770189401947737,0.2788411965402315,0.28367582626535925,0.28546934997203266,0.2888587879669923,0.289221552221531,297.15,293.15,297.24463027205724,297.5750663245699,297.2226024857471,297.29861717989513,297.42589422203577,297.353362096861,0.0,2332.2306989799167,120.02635270271276,874.1688827116892,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.6903183031974289,283.15,283.15,283.1500066904047,286.9618182559944,3.9682539682539675,1.159815072592502,52747.52853301825,287.01606231410517,287.0232056349259,2.377278430796586,0.9901346792136159,1.0010791318695786,0.7628852894137763,0.5232362042970322,0.27712444570100403,0.27896186345347085,0.2839889652339185,0.28579960448905856,0.2895512262100362,0.2899168475857001,297.15,293.15,297.2433617967399,297.57476496077356,297.22113045368144,297.29663065857966,297.42647283936014,297.3524721418269,0.0,2334.829068374977,120.79317123290703,878.2520397083836,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.6901995472621588,283.15,283.15,283.15000697020525,286.95071069658184,3.9682539682539675,1.1677070676173873,52728.955340018205,287.00872730273676,287.015278091624,2.380721131650577,0.9910329226205914,1.0020708846166055,0.7641723241875841,0.5245627116805816,0.2772232495987117,0.27907807934709855,0.2842913714157644,0.28612141216261433,0.2902440185046745,0.2906144017863461,297.15,293.15,297.24204626739026,297.5737986335126,297.21965374190836,297.2946234922572,297.4270260533331,297.3514296376803,0.0,2337.584197265549,121.57842218085138,882.8569921012933,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.6900803510041751,283.15,283.15,283.15000725878093,286.939256518892,3.9682539682539675,1.176261157865896,52707.88997219544,287.0010144959999,287.0071786976115,2.384272411206758,0.9919018867058366,1.0030409568917715,0.7654223615017909,0.5260272352821674,0.2773178743537722,0.2791915524005229,0.28458716449938914,0.28643806551202444,0.29093675274305764,0.2913131320049087,297.15,293.15,297.2407021126529,297.5724278799463,297.21817475114807,297.292605768235,297.4275597307501,297.3502940485465,0.0,2340.4444794512497,122.42678037482784,887.755826284533,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.6899607444634289,283.15,283.15,283.15000754489654,286.92746606616953,3.9682539682539675,1.1854822597049615,52683.99168421066,286.99293726315784,286.9988963974046,2.387914115383468,0.9927440866854582,1.003990935285553,0.7666388097791289,0.5276095093951773,0.27740867242194434,0.27930248194954005,0.28487694357821314,0.28675001729295124,0.2916292972739113,0.2920127750377986,297.15,293.15,297.2393320875356,297.5706992128556,297.2166932392392,297.2905784461614,297.4280739905582,297.34907539527,0.0,2343.3997626928913,123.3377638344027,892.9090507853291,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.689840442317967,283.15,283.15,283.150007831239,286.91511057318473,3.9682539682539675,1.1944360646644943,52665.59390512423,286.98450897347357,286.9902673707872,2.391681667223658,0.993542171155421,1.0049067406878247,0.7678009667804947,0.5293640711417456,0.27749315887520176,0.27940904801478483,0.28515693636092865,0.2870541819016409,0.2923215037710244,0.2927136475623745,297.15,293.15,297.23792033218245,297.5684164966907,297.215206778242,297.2885362033253,297.4285573731924,297.34772743672664,0.0,2346.5007421675245,124.23303687832913,898.4268375675911,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.6897197250264119,283.15,283.15,283.1500080248396,286.9024982807462,3.9682539682539675,1.2043869768774336,52641.60161341581,286.9757429962105,286.9815058704563,2.395517131681844,0.9943144823813022,1.0058023489477639,0.7689315116344659,0.531213986936022,0.2775739597685107,0.2795130338004624,0.28543124239610485,0.28735379443097553,0.2930134476467783,0.2934151473216174,297.15,293.15,297.23648490112487,297.5658205717935,297.2137175465698,297.28648588355014,297.4290221737777,297.3463062153632,0.0,2349.665134695346,125.21882915181658,904.1552778976235,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.689598158984266,283.15,283.15,283.1500082469108,286.8892634585785,3.9682539682539675,1.2141845814249563,52622.883739581914,286.9666527006315,286.97237411005835,2.399455296055658,0.9950361563381835,1.006656614551695,0.7700012312918089,0.5332232737573054,0.27764745165844695,0.2796115817999783,0.2856943226890828,0.28764415474379357,0.2937044281667308,0.2941172622582154,297.15,293.15,297.23500493044315,297.5626593424843,297.2122215483683,297.28441890227657,297.4294458117994,297.3447501070744,0.0,2352.9707179470533,126.20048121102263,910.2188422376748,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.6894763821690547,283.15,283.15,283.1500084841585,286.87585151977447,3.9682539682539675,1.22491155275799,52597.756656243175,286.95725145599994,286.9631081610758,2.4034154899225286,0.9957453624736026,1.0075009319091426,0.7710563983569498,0.5352682632025053,0.2777191356298617,0.27970882664615676,0.2859546372622915,0.28793228592797504,0.29439520021619975,0.29481953101125563,297.15,293.15,297.23351393337447,297.5593666759072,297.2107234919084,297.28234744505386,297.4298601240526,297.3431623340593,0.0,2356.3180188994966,127.26321627215688,916.3780894534281,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.6893535565157367,283.15,283.15,283.1500086527967,286.8617758769179,3.9682539682539675,1.2353310684014145,52579.72106243658,286.9475526315789,286.95343292936866,2.407461403814891,0.9963946962334527,1.008294564282333,0.7720421030450492,0.5374689633277779,0.2777821036770438,0.2797992193556163,0.2862015732677974,0.2882090401128688,0.2950846452943953,0.2955219814764001,297.15,293.15,297.23197332600296,297.55548028197734,297.20921637402165,297.2802554572689,297.4302264675908,297.3414303813723,0.0,2359.797063147794,128.31027074617117,922.8608504128963,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.6892303330805643,283.15,283.15,283.1500087938335,286.8474637798567,3.9682539682539675,1.2465758146546928,52556.820350108785,286.9375695966315,286.9436080382469,2.4115306024953282,0.997022150992035,1.0090695464362822,0.7730027990837363,0.5397189032209957,0.27784186934005706,0.2798870680722511,0.28644355032009255,0.28848155714610735,0.29577345725307547,0.2962243512906153,297.15,293.15,297.23041571711684,297.55139401066833,297.20770600431143,297.278155692274,297.4305739143382,297.3396490677418,0.0,2363.323738639267,129.4310023740588,929.46437827644,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.6891067341983138,283.15,283.15,283.15000902363647,286.8328481392411,3.9682539682539675,1.258290323460013,52531.61968392582,286.927315720421,286.9335816749653,2.4156210464285306,0.9976288598884163,1.0098269569835856,0.7739399125460319,0.5420145570644601,0.27789860354572454,0.2799725231828906,0.286680818673016,0.28875008113249495,0.29646167429129144,0.2969266542351352,297.15,293.15,297.2288416576815,297.54711835318517,297.20619234605863,297.2760480878582,297.43090353195373,297.3378207953475,0.0,2366.9142618058627,130.594235630767,936.1845670260725,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.6889819825423081,283.15,283.15,283.1500091532718,286.81762951195606,3.9682539682539675,1.269781196611232,52513.05792319856,286.91680437221044,286.92316264169636,2.419753224209043,0.9981745347228952,1.0105303479838645,0.7748087532052406,0.5444275265963823,0.27794639072432936,0.2800504640914094,0.2869040862665056,0.28900619542886663,0.2971481192918689,0.29762833432036395,297.15,293.15,297.2272235279636,297.5423372460278,297.2046704717947,297.2739188325712,297.43118341218474,297.3358666981084,0.0,2370.604842032393,131.74984578281297,943.1457824140282,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.6888569969104034,283.15,283.15,283.1500092504637,286.8023099142104,3.9682539682539675,1.2822296697519777,52487.409243915696,286.9060489212631,286.9126808459765,2.4238934592196277,0.9987079378302681,1.0112232733364879,0.7756638707061834,0.5468631883744868,0.27799237713043046,0.28012697408347625,0.2871245320298938,0.28925988977500816,0.29783420052611964,0.29832993726105483,297.15,293.15,297.2255967664544,297.53745626000926,297.203147046902,297.27178534369,297.43145328562457,297.33388774053606,0.0,2374.317613672947,132.98679517863073,950.181271449843,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.6887308187588822,283.15,283.15,283.15000936236373,286.78640393828454,3.9682539682539675,1.2945211611557197,52467.9600837208,286.895062736842,286.90182730716003,2.4280503380898875,0.999181616482089,1.0118620361206065,0.7764526420485972,0.5493919672045101,0.2780295972349929,0.2801958619143667,0.28733094417572624,0.28950087108715095,0.2985181308038949,0.2990304208380554,297.15,293.15,297.2239324885777,297.53213228840957,297.20161809108333,297.269631322708,297.4316715431834,297.33179714679244,0.0,2378.1232075728076,134.22221771183305,957.4072623931318,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.6886047862878379,283.15,283.15,283.1500073996454,286.771830667294,3.9682539682539675,1.3045965362413299,52463.12356488954,286.8838591882104,286.890444982249,2.4294877491160953,0.9996583035992519,1.0123661063694962,0.7773179142313925,0.5493962353892964,0.27806492052406795,0.28023684401836113,0.28753468630317447,0.28971249563006907,0.29920184740731914,0.2997093813297586,297.15,293.15,297.2222673748789,297.52770910197864,297.2000571114266,297.2674338770846,297.43188729210783,297.3298709514953,0.0,2381.362535723231,135.2631845797077,958.6472384626596,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.6884782926978077,283.15,283.15,283.15000607494306,286.7585266063954,3.9682539682539675,1.3134237287627568,52467.43944556068,286.87245164463155,286.8787110624014,2.429435204632435,1.0001122360305739,1.0127680460166182,0.7782886376227631,0.5480618588360148,0.2780925075320897,0.2802562641601897,0.2877254233247347,0.28989760050706576,0.2998849065185728,0.30037584415752905,297.15,293.15,297.22060501745966,297.5247218478622,297.19845458153424,297.2651593540633,297.4320844511505,297.328205050414,0.0,2384.0179426547193,136.197511065199,956.6602720865562,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.6883514232959193,283.15,283.15,283.15000512053064,286.74594615390725,3.9682539682539675,1.3215789819979027,52475.72617809835,286.86085347536834,286.86676154104043,2.428408743700655,1.000551907221333,1.0131025045831026,0.7793829580060039,0.5458611091856553,0.2781125498290634,0.2802589212830049,0.2879030067457711,0.2900603811641334,0.3005678200014694,0.30103442740007014,297.15,293.15,297.2189661885269,297.5233208939926,297.19681436895826,297.26280888537843,297.4322721633715,297.32683650004554,0.0,2386.3018117747274,137.07224672534488,952.588988397179,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.6882241180933356,283.15,283.15,283.15000570858166,286.73348013894815,3.9682539682539675,1.3306220804394087,52475.7483519814,286.8490780496841,286.8548999787134,2.427883957997422,1.0009794804808798,1.0134452343045417,0.7805958913921249,0.5441641023946054,0.27812506353115346,0.28025874074402884,0.28806677198856523,0.29021441767271006,0.30125122913521296,0.3016970990222797,297.15,293.15,297.21736734000933,297.52342286154123,297.19514883862973,297.260392254248,297.43245988120725,297.3257582351271,0.0,2388.4723587170497,138.018291802914,949.6854999930782,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.6880962213089094,283.15,283.15,283.15000658011513,286.71960396974214,3.9682539682539675,1.3412759987512226,52464.0673245081,286.837138736842,286.8431490658074,2.4288150194602873,1.001391773978464,1.0138478353728007,0.7818221325728877,0.5438518838879973,0.27813195851778,0.28026639163170347,0.28821959853776796,0.2903707833463997,0.3019351954966495,0.3023719937878861,297.15,293.15,297.2158091556049,297.5236942234632,297.19349437395186,297.25796333962506,297.43264725462944,297.3247216694549,0.0,2391.1276654127264,139.10165735351669,950.0284713579331,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.6879677184850064,283.15,283.15,283.15000702884464,286.7050511852986,3.9682539682539675,1.3523963720284737,52450.326673101285,286.8250489061052,286.8312719450671,2.430113501458907,1.0017851092553816,1.0142545134933396,0.7830264632191561,0.5439099990644964,0.27813391638396573,0.2802727100148459,0.2883633322370337,0.2905213144308883,0.3026188701064052,0.30305010539518246,297.15,293.15,297.2142741318146,297.5236940949497,297.1918531725649,297.2555366028602,297.432821483817,297.32363589720126,0.0,2394.0061567397574,140.2278722924216,951.2207701075165,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.6878387623602072,283.15,283.15,283.15000736997047,286.69012525679364,3.9682539682539675,1.3640306112952192,52433.53959380317,286.8128219267367,286.81931357774243,2.431632634005994,1.00216339404421,1.0146603251666517,0.7842088478223772,0.5441948674115504,0.2781324445400525,0.28027788491881594,0.2885008358550547,0.2906677581915465,0.30330222254431805,0.3037299908683702,297.15,293.15,297.21275158224813,297.5234301730916,297.19022267763756,297.25311500304423,297.4329847349619,297.32250083419666,0.0,2397.007983868825,141.39904992511418,952.9304506715729,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.6877090404676457,283.15,283.15,283.15000763529974,286.6746680283767,3.9682539682539675,1.376126947593616,52415.692970603064,286.8004711679999,286.80722440774457,2.4334524708740997,1.002514198673853,1.0150583374750448,0.7853453884540458,0.5447965160709046,0.2781257934137732,0.2802811542509178,0.28862903920791305,0.2908081010621941,0.30398494651723207,0.3044120755421768,297.15,293.15,297.2112393105463,297.5226407815688,297.1886120108237,297.25070874632473,297.4331295662129,297.32126608309534,0.0,2400.16558111898,142.6149817898474,955.3584915253215,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.6875788106169632,283.15,283.15,283.1500078732792,286.65890197894055,3.9682539682539675,1.3886701697291022,52395.72825183417,286.78800999915785,286.79505757800956,2.435440484706996,1.0028459160412022,1.015448509385764,0.7864487789407986,0.5455796925832382,0.27811593026589965,0.280283130401521,0.2887515102831567,0.29094463719678176,0.30466698585939367,0.30509516743664683,297.15,293.15,297.2097294044809,297.52148602284797,297.1870145142573,297.2483141422625,297.4332586853542,297.3199605538406,0.0,2403.4100260462596,143.87103679862994,958.1981935942906,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.6874480845291246,283.15,283.15,283.15000808409854,286.6428530901378,3.9682539682539675,1.40160726584266,52373.992684999015,286.7754517894736,286.7828194612055,2.4375783278377114,1.0031586771142074,1.015829892567257,0.7875190910860803,0.5465269168017662,0.2781030479347366,0.2802838331138042,0.28886856643310677,0.2910775328724035,0.3053482520756926,0.30577903213209395,297.15,293.15,297.2082200816594,297.5199748575652,297.1854300508581,297.2459313637762,297.4333712852915,297.3185855278301,0.0,2406.7314563936943,145.16244893607274,961.4109077896464,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.6873166010337328,283.15,283.15,283.15000824969525,286.6264154762338,3.9682539682539675,1.4149641340144894,52351.62786762032,286.7628099082105,286.77048631985497,2.4399137256638235,1.003441881735804,1.0161953909644734,0.788538049378016,0.5476957722487974,0.27808590512232034,0.2802825902525782,0.28897782794083765,0.2912050453737253,0.3060284551801444,0.30646380316630156,297.15,293.15,297.20670812411714,297.5179281664887,297.18386708307094,297.2435685295776,297.43346156728967,297.31710669410876,0.0,2410.1464112457925,146.4949677808199,965.125948226727,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.6871845631342218,283.15,283.15,283.1500084103823,286.6097357909331,3.9682539682539675,1.428669064070296,52328.06750662619,286.7500977246315,286.7580973154863,2.4423768842827394,1.0037031975265491,1.0165480442259598,0.789519148080143,0.549011233451355,0.2780657461301079,0.2802799225282265,0.28908159947622125,0.29132870981258374,0.30670771965375876,0.3071490084624259,297.15,293.15,297.2051925836063,297.51549921215366,297.1823194296347,297.24122063328446,297.4335336135129,297.31555309443837,0.0,2413.627409397633,147.85940060281922,969.1752361690241,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.6870516180472825,283.15,283.15,283.15000853404905,286.5927081487055,3.9682539682539675,1.442829478279133,52304.20266023802,286.7373286079999,286.7456361330736,2.445011846610401,1.003928492076255,1.0168771789413635,0.7904388011137803,0.5505321813966281,0.27804096142808443,0.2802748459726702,0.28917678277144593,0.2914461305892074,0.3073851363723319,0.3078343561474549,297.15,293.15,297.2036688633176,297.51248009003996,297.1807971892681,297.23889725447737,297.433572527393,297.31388318489917,0.0,2417.1880103433004,149.26938691236393,973.6881940139697,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.686918249851335,283.15,283.15,283.1500086346922,286.575545241224,3.9682539682539675,1.457240303921505,52279.082360784756,286.72451592757886,286.7331535150862,2.447712674600597,1.0041373427440887,1.0171947664551342,0.791332394969329,0.5521337226221911,0.27801451448733405,0.2802688732207774,0.2892684785576871,0.29156089637775956,0.3080635230395381,0.30852075081327135,297.15,293.15,297.20214154311407,297.50923029410984,297.1792912947098,297.236589324424,297.43362574851324,297.3121756409742,0.0,2420.7802667286564,150.70069109193727,978.3919756836951,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.6867841014162782,283.15,283.15,283.15000873140946,286.55813659470004,3.9682539682539675,1.4720122979877914,52255.328730533016,286.7116730526315,286.7206293131917,2.4505327599188225,1.00431592528482,1.0174908195899985,0.792178268101776,0.5538817284232707,0.27798504198422036,0.2802612475901618,0.2893537948630941,0.2916707699829543,0.308743920564984,0.3092092281369736,297.15,293.15,297.200607624188,297.5055611058029,297.1778157627182,297.2343101600093,297.433708896903,297.3104007099243,0.0,2424.4276731826117,152.17242120927742,983.4333412446944,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.686649237191593,283.15,283.15,283.15000880581306,286.5405505549091,3.9682539682539675,1.4871123366729464,52233.434678818914,286.698813352421,286.7080867086902,2.453440128854559,1.0044676720756802,1.017766561053468,0.7929828195134578,0.5557408946870902,0.2779532067453657,0.2802523673731735,0.2894337086764346,0.2917764477159041,0.3094266425856905,0.3099005310489625,297.15,293.15,297.19906904867446,297.5015579476089,297.17637006688676,297.2320589669992,297.43382529629463,297.3085762652928,0.0,2428.1111404609996,153.6826657589965,988.7353964289318,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.6865139592759292,283.15,283.15,283.15000830462856,286.5230508166652,3.9682539682539675,1.5016318037637713,52219.587733661756,286.6859501962104,286.6953915967223,2.455782116388658,1.004602956325389,1.0179986172699163,0.7937732783769474,0.5570946661674507,0.2779194864419978,0.28023631509010255,0.2895098819294629,0.2918728766831456,0.3101106048427801,0.31058853828222605,297.15,293.15,297.1975258733617,297.49748284195795,297.17493544457994,297.22981718790726,297.4339591662761,297.3067441028166,0.0,2431.731595761144,155.15535820640005,992.8079630880478,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.6863783676049926,283.15,283.15,283.1500063497437,286.50730429837574,3.9682539682539675,1.5130592575931137,52231.49136302533,286.6730969532631,286.6821301773767,2.4553794783577,1.0047241486863157,1.0180746071931386,0.7946507897888677,0.5559268603794362,0.27788059277209487,0.28018904402398576,0.28957823835355495,0.29193448162930674,0.3107952254750528,0.31125557058617614,297.15,293.15,297.19598423295946,297.4945574607824,297.1734698662619,297.22753534982894,297.434100684421,297.3051295188508,0.0,2434.614976463597,156.3827699256263,990.713891125504,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.6862423726572058,283.15,283.15,283.15000516316235,286.49275898274885,3.9682539682539675,1.5236154451258677,52249.436787212384,286.660266992842,286.66883039270505,2.4539177615498695,1.0048339656076954,1.0180801484036945,0.7956339130451608,0.5538037727052999,0.27783619729914766,0.28012638602767365,0.2896374023972701,0.29197686091018826,0.3114811051827229,0.31191567695412925,297.15,293.15,297.19446659070263,297.4930109992152,297.17198455370044,297.2252207011449,297.43425795889635,297.3037881607319,0.0,2436.995933127603,157.5382879547402,986.2768488437973,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.6861060321538592,283.15,283.15,283.15000418203294,286.47909088228283,3.9682539682539675,1.5332002687032842,52272.79555019236,286.64747368421047,286.6555161116172,2.4515470837456133,1.0049398716944902,1.0180310191127042,0.796750529795674,0.5508598030913225,0.27778578834147466,0.28004892918150487,0.28968630110806326,0.2919999327400068,0.3121679009062688,0.31256994962691736,297.15,293.15,297.1929957922751,297.49310908036364,297.17047942503416,297.22287045535126,297.43442411459966,297.3027757735248,0.0,2438.982495006962,158.6098050709264,979.8525402395605,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.685969169988833,283.15,283.15,283.15000525817754,286.4650657505873,3.9682539682539675,1.5449823322395784,52276.748382178776,286.6347303966315,286.64284636232924,2.4509065807704697,1.0050423124065297,1.0180611973211824,0.7979489175648176,0.5495429066101402,0.27773127758318894,0.2799833833549841,0.28972601169918855,0.29203073903304383,0.31285669943890576,0.31324002014511687,297.15,293.15,297.1915900022429,297.4942213184886,297.1689963752531,297.22052517586275,297.434614853621,297.3019895450937,0.0,2441.098825053115,159.8520302853563,977.3513707265362,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.6858318343708955,283.15,283.15,283.15000590032315,286.45016785774624,3.9682539682539675,1.557565293341914,52275.00261840632,286.62205049936836,286.6303875506524,2.451046435210077,1.0051404753875606,1.0181294106723222,0.7991403623345189,0.5489608305188457,0.277675227538698,0.27992307562128504,0.2897604137882774,0.2920631234259946,0.31354594310215866,0.31391738714361733,297.15,293.15,297.1902314270994,297.49520386696895,297.167555130487,297.21821309580577,297.43480491363516,297.3012016867993,0.0,2443.5636314408853,161.16050255686963,976.6155181271498,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.685693869518385,283.15,283.15,283.1500062320303,286.4348916074025,3.9682539682539675,1.5706995375231185,52270.24476171582,286.60944736168415,286.6180612419796,2.4516101150977763,1.0052281220819999,1.0182125733953817,0.8002990438088421,0.5487869980912885,0.2776175168459414,0.2798651119364112,0.28978898635023365,0.2920936689750593,0.31423441868122876,0.3145982219337389,297.15,293.15,297.18891350061637,297.49575084990914,297.16616413932525,297.21594589999916,297.43497332671814,297.3003495433136,0.0,2446.215101089008,162.5171560653238,976.8488144107367,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.6855555477803758,283.15,283.15,283.150006475145,286.4194760233551,3.9682539682539675,1.583965791811325,52265.699282977206,286.596934352842,286.6058235630456,2.4523796068555272,1.0053088262484233,1.0183012282512784,0.8014351574201001,0.5488134746153528,0.27755901481725664,0.27980837704225753,0.28981458031525154,0.2921232637654508,0.31492218909173564,0.3152803911698207,297.15,293.15,297.1876141552458,297.4960117140338,297.1648012956754,297.21370509645146,297.4351256794608,297.29945158817344,0.0,2448.9432068205656,163.888156688767,977.5555794720194,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.6854165017838009,283.15,283.15,283.15000667124025,286.4038252182391,3.9682539682539675,1.597851256268067,52258.20139521023,286.58452484210517,286.5937407817902,2.4535049677501073,1.0053730214323127,1.0183951286157151,0.8025179414039078,0.5491917156332355,0.277499007630582,0.27975387036160715,0.2898346177153136,0.292151077182401,0.3156073371504453,0.31596377121971525,297.15,293.15,297.18634212280915,297.49562877420476,297.1634915030117,297.21151667279224,297.43522803872634,297.2984414223089,0.0,2451.7909967759406,165.31431589404025,979.0899980063583,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.6852769231519951,283.15,283.15,283.1500068238498,286.3880582303381,3.9682539682539675,1.6119934023717266,52250.4406665439,286.57223219873674,286.5817778061593,2.4548476378904907,1.0054235112141954,1.018488789950494,0.8035574872979601,0.5497899479001631,0.2774378824376631,0.2797006684449536,0.2898505820434194,0.2921773844374964,0.3162894394158388,0.3166466582929191,297.15,293.15,297.1850834743807,297.494750862755,297.16221666456283,297.2093618474797,297.435278014367,297.29733817270903,0.0,2454.7012211754095,166.76617037560158,981.1395035580815,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.6851370213761961,283.15,283.15,283.1500068952491,286.37226650379546,3.9682539682539675,1.626134827231018,52243.95760221011,286.5600697919999,286.5699216627342,2.4563166522850413,1.0054656539458322,1.018581889217922,0.8045705536131708,0.5505167504425074,0.2773761528852155,0.27964823977568837,0.28986404807973565,0.29220272430033745,0.3169696767575715,0.317329109731559,297.15,293.15,297.18383264960625,297.49357389832716,297.1609635588171,297.2072266037701,297.4352964149201,297.29617862508815,0.0,2457.6377402610415,168.22181058689358,983.4922661476894,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.6849962310753817,283.15,283.15,283.15000700854296,286.35635711157755,3.9682539682539675,1.641070025427831,52233.63104659796,286.5480509911578,286.55828442086516,2.4580799338293606,1.0054835513017109,1.0186691352718682,0.8055088996701577,0.551550110870607,0.27731285546869844,0.27959758419235975,0.2898705260175115,0.292224829180074,0.3176441023535582,0.31800904320137613,297.15,293.15,297.182597155454,297.4915921922242,297.15976646671646,297.2051378936072,297.4352214963672,297.2948630408738,0.0,2460.647763411977,169.74754582132007,986.5603369892729,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.6848550289309683,283.15,283.15,283.15000710377575,286.3404206983779,3.9682539682539675,1.655903388395599,52225.49385865533,286.53618916547356,286.54674820419007,2.459958426359463,1.005489580199271,1.0187519987238383,0.8064128170548589,0.5527063857206896,0.2772488857467031,0.2795476177171083,0.28987397665775383,0.29224534393129126,0.31831594461063895,0.3186875547668541,297.15,293.15,297.1813662208647,297.48925908256876,297.1585940099027,297.2030710288187,297.43510736406137,297.29347954124324,0.0,2463.6850736802926,171.269432135241,989.9184997151282,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
