,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.6847131846549513,283.15,283.15,283.1500071560674,286.32447261439876,3.9682539682539675,1.6709850430467468,52217.1598817326,286.5244976842104,286.53538105857683,2.4620054213892746,1.00547679843617,1.018827088970539,0.8072633174958311,0.5540442293427796,0.27718392054917596,0.2794986475195631,0.2898728511442657,0.29226334153062755,0.3189839108546755,0.3193637728354935,297.15,293.15,297.1801411799518,297.4863915906243,297.1574596008881,297.20103881126573,297.4349357765769,297.29199339186135,0.0,2466.7520268275916,172.81626727567698,993.7034659728014,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.6845706879264857,283.15,283.15,283.15000717169715,286.3085815283951,3.9682539682539675,1.6863747912248155,52208.01594300772,286.5129899166315,286.5242206922955,2.464194881353541,1.0054448079417655,1.0188922447546929,0.808062005606629,0.5555386479816251,0.2771184264379347,0.27945073365821654,0.2898677531968397,0.29227898920126505,0.3196494707696361,0.32003840572050324,297.15,293.15,297.1789210312398,297.4830425101043,297.1563669106436,297.1990466818719,297.43473354375635,297.29042213552316,0.0,2469.8287687772477,174.39220822647232,997.8586559699463,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.684427844814154,283.15,283.15,283.15000719366446,286.2927119288964,3.9682539682539675,1.7014373921267807,52202.33988953184,286.5016792319999,286.5131622858122,2.466458985207363,1.0054025996360805,1.0189521942315232,0.8088332019417084,0.5571150659758194,0.27705263239653444,0.27940340075044473,0.2898605319758174,0.29229341623238925,0.32031372446153905,0.3207122220371668,297.15,293.15,297.1777033915197,297.47943877291084,297.1552960191679,297.1970755394568,297.43451461928896,297.28880566846885,0.0,2472.918439275469,175.94537506242975,1002.2152120796961,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.6842840607121741,283.15,283.15,283.1500071801936,286.27698329870543,3.9682539682539675,1.7171589389432615,52193.3246600423,286.4905789995789,286.5024113898772,2.46889286027136,1.0053330269979248,1.0189958335558047,0.8095325580323235,0.5588823020140852,0.2769863832570755,0.27935760637627643,0.28984805046037576,0.2923046426669719,0.3209753104100587,0.32138456151086087,297.15,293.15,297.17649285148207,297.47521859745916,297.15428484546413,297.1951633581526,297.43426700329405,297.28708533117043,0.0,2476.0028178335374,177.55571845278004,1007.0240262485136,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.684139918089003,283.15,283.15,283.1500071137063,286.261375948258,3.9682539682539675,1.7326744276374801,52186.49843396898,286.4797025886315,286.49182665366584,2.471380314666983,1.0052536732123003,1.0190331948805094,0.8102057247156723,0.5607105325607659,0.2769202403234861,0.2793125314963299,0.28983383367511306,0.29231479304112074,0.3216363591249939,0.3220566868569369,297.15,293.15,297.17528659961494,297.4707924635369,297.1532985839502,297.19327564020233,297.4340167313043,297.28533400372174,0.0,2479.0753408825153,179.15172490438715,1011.9898132735678,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.6839951339382002,283.15,283.15,283.1500071034598,286.24590304897026,3.9682539682539675,1.7483138698366338,52179.66205788992,286.469063368421,286.4814758733013,2.473964093847434,1.0051566980134057,1.0190591733107695,0.8108320530351971,0.5626485236355228,0.27685421473358274,0.2792687071254815,0.28981647733761107,0.2923229922663335,0.32229633322554513,0.32272841518800793,297.15,293.15,297.1740876037376,297.46599855592285,297.1523557923346,297.1914310350244,297.4337598270156,297.283526562807,0.0,2482.1414158263533,180.76037814114684,1017.2264013866958,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.6838497352474099,283.15,283.15,283.15000706057396,286.23061702649443,3.9682539682539675,1.7639610769244576,52173.39309479541,286.4586747082104,286.4713664598513,2.4766246346341982,1.005043654177271,1.019074135842045,0.8114149513339826,0.5646758477043776,0.27678846087134257,0.2792261322425059,0.2897962885043479,0.29232939155828097,0.3229554117370792,0.3233999422726867,297.15,293.15,297.17289746520396,297.46089319284954,297.15145420146536,297.18962766774814,297.4334991712879,297.281674339711,0.0,2485.1839341731284,182.37157741044587,1022.688257768071,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.6837039051169329,283.15,283.15,283.15000699256075,286.21547998715505,3.9682539682539675,1.7793060239314649,52169.75659586018,286.4485499772631,286.46144081743455,2.4793370756001334,1.0049195475499708,1.0190815459482234,0.8119675737100336,0.5667635572209838,0.27672296506218835,0.27918448801386936,0.289774167945813,0.29233457494095005,0.32361396409635246,0.32407139414160563,297.15,293.15,297.1717141178419,297.4555745852317,297.15058211887066,297.18785374948385,297.4332375693669,297.279792428159,0.0,2488.2101893305935,183.96033975095048,1028.3110035495538,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.6835573118792132,283.15,283.15,283.1500069081717,286.2006619525653,3.9682539682539675,1.79503933904184,52163.53433744237,286.43870254484204,286.4518800930879,2.4821303524023115,1.0047772493363176,1.0190757713535015,0.812468112024945,0.5689462406047617,0.2766583250208451,0.27914464073371503,0.28974898136928495,0.29233771312384765,0.3242720920618932,0.3247430282892712,297.15,293.15,297.17054632306633,297.4499175742891,297.14976516598813,297.1861345827238,297.4329825835101,297.27786924591555,0.0,2491.189065101375,185.5803190738022,1034.1764703705396,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134484.0,21134484.0,293.08404518315785,287.6866612532607,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.6834103164311972,283.15,283.15,283.1500068153151,286.186038085855,3.9682539682539675,1.810386800406682,52160.18349588342,286.4291457802105,286.44252263859056,2.4849595553712853,1.0046261394743368,1.0190636100625603,0.8129417235185373,0.5711714379693097,0.2765942594700157,0.2791058607382966,0.2897222547027082,0.29233985167459964,0.3249300128560392,0.3254148311754322,297.15,293.15,297.1693887091524,297.4441012799702,297.1489774946069,297.18444430285837,297.4327312763193,297.2759286125815,0.0,2494.1413413713576,187.17015878983344,1040.16507522656,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.6832628002466058,283.15,283.15,283.1500067114957,286.1716656058344,3.9682539682539675,1.825544921551646,52158.18489018618,286.4198930526315,286.433428354988,2.4878354395127444,1.0044636219145215,1.0190430879706909,0.8133804738401383,0.573451977680322,0.2765309377788988,0.27906844414416554,0.28969353440862944,0.29234067661405666,0.3255876654514218,0.3260868419266201,297.15,293.15,297.16824427792284,297.43807877145156,297.14822773458286,297.1827914263057,297.43248473224355,297.2739653885013,0.0,2497.0565657561992,188.74510062779015,1046.3081316875844,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.6831150912400485,283.15,283.15,283.15000477181945,286.15873633412735,3.9682539682539675,1.8370832599367741,52182.33091068105,286.41095773136834,286.4237093906704,2.48801776933091,1.0042942187082804,1.0188741459457833,0.8138776541600299,0.5732514795764908,0.27646468075903696,0.2790018235133526,0.28966079993426186,0.29230954085649796,0.32624462621334105,0.3267363935590214,297.15,293.15,297.1671029336648,297.432874035813,297.1474540444711,297.1811197163274,297.43223130432057,297.2721564069194,0.0,2499.4033142774997,190.03795410572536,1046.1612294174072,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.6829670577704912,283.15,283.15,283.1500032542192,286.14762860238886,3.9682539682539675,1.8464426335747584,52219.124754037766,286.40235318568415,286.4139708091919,2.486782195020872,1.004121961357614,1.018622177000599,0.8144830080479306,0.5717540418168213,0.2763946137288898,0.27891791755896117,0.2896220128831607,0.29225793561222174,0.32690155928496284,0.3273739558603952,297.15,293.15,297.16599572911457,297.42916528005134,297.1466599318018,297.179435477791,297.43198663757926,297.2706486112676,0.0,2501.061809658345,191.15087031117443,1042.710495977506,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.6828188091613947,283.15,283.15,283.15000210747564,286.1378181930796,3.9682539682539675,1.854222516453033,52262.83138668974,286.39409278484203,286.4044526683646,2.484626069101234,1.0039548655306143,1.0183212820121532,0.8152138870652221,0.5694134956157679,0.27632099835586355,0.27882122172414087,0.28957738157919105,0.29219073723228906,0.3275591815126415,0.3280042328741592,297.15,293.15,297.1649410226184,297.42709548918515,297.1458492691671,297.17774113818024,297.43176186994447,297.2694777578191,0.0,2502.2349327398383,192.1255580500429,1037.1335152536353,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.6826703466082218,283.15,283.15,283.1500022508305,286.1289120794696,3.9682539682539675,1.8621594592050303,52298.74053970998,286.3861898981052,286.39574532965935,2.483036571590176,1.0038006273651283,1.0180556133606322,0.8160683270561033,0.567599438240762,0.2762452010682296,0.27872711978929204,0.2895275229088206,0.2921236265052693,0.3282187162357287,0.3286400842992229,297.15,293.15,297.1639647587579,297.4266102214712,297.1450459372369,297.17605685791926,297.43157821916446,297.26865119890994,0.0,2503.141522557292,193.08913736990345,1032.896410536792,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.6825215735624333,283.15,283.15,283.1500029078839,286.1195584943274,3.9682539682539675,1.8716830379392815,52317.769534438965,286.3786578947367,286.3880747682572,2.4829398976345525,1.0036614770085523,1.017881166525407,0.8169389502755199,0.5671565507966776,0.2761719876781845,0.27864840720102707,0.2894759147410916,0.29206888382197976,0.3288813366142949,0.32929049509778485,297.15,293.15,297.16307517443073,297.42636005264075,297.144314468884,297.1744343606682,297.4314537872641,297.26792756877757,0.0,2504.3968769417033,194.1571272863227,1032.1219367880951,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.6823725176827065,283.15,283.15,283.1500031832182,286.1102678600391,3.9682539682539675,1.8811581407177735,52334.36053977831,286.3715101439999,286.3808423667375,2.4832259451852923,1.0035319370920572,1.0177375874690144,0.8177947497782785,0.5670550730254837,0.27610154200392706,0.2785754635151911,0.28942343118612057,0.29201659486739756,0.3295460679618711,0.3299461668035128,297.15,293.15,297.1622461407667,297.42594317535344,297.1436476911928,297.1728677712066,297.4313685446853,297.26721466464096,0.0,2505.789716819745,195.21167191019458,1032.2173625853259,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.6822231450403251,283.15,283.15,283.15000331120916,286.10124121444983,3.9682539682539675,1.8907168343081024,52347.586826930696,286.3647600151578,286.3740965473499,2.4838443604476326,1.0034105702055984,1.017620588491433,0.818623699548863,0.5672482691524859,0.27603443080891166,0.2785087015004883,0.28937051972943706,0.29196690229008804,0.33021296214420504,0.33060667712479763,297.15,293.15,297.16147352799925,297.425225297689,297.1430515526776,297.1713640351366,297.4313217947645,297.2664872416534,0.0,2507.2475627483404,196.2629745994901,1033.0650014351927,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.6820735158023489,283.15,283.15,283.1500034013279,286.09242922941854,3.9682539682539675,1.9000171069766296,52360.97874415864,286.35842087747363,286.3677173732714,2.484698880840937,1.0032943766603593,1.0175217458800871,0.8194263086844152,0.5676504554403212,0.2759701682221516,0.2784468987422733,0.28931758437863364,0.29191938711136084,0.33088162866825155,0.3312707750661629,297.15,293.15,297.160740351641,297.42421828517195,297.14251154661747,297.16991148902224,297.4313052240739,297.26573737930534,0.0,2508.740033500606,197.28837084065654,1034.4474384051978,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.6819235975684897,283.15,283.15,283.1500034353012,286.083917404818,3.9682539682539675,1.9091978438174264,52373.27972664044,286.35250610021046,286.36177003001336,2.4857977024400335,1.0031830825828665,1.0174411469611442,0.8201962494445816,0.5682686958011036,0.2759092189065272,0.278390649267775,0.2892647949617575,0.29187435577771265,0.3315521483191426,0.33193866934498373,297.15,293.15,297.1600475956324,297.4228601917978,297.1420338547307,297.1685163509748,297.4313192178204,297.26495544219125,0.0,2510.2487536418544,198.29762597839235,1036.3844531864345,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.6817733859315572,283.15,283.15,283.1500034449076,286.07573099172345,3.9682539682539675,1.9182282733724723,52384.807946505025,286.3470290526315,286.35625967998203,2.4871179323984,1.003075695821908,1.0173765551258331,0.8209302598606285,0.5690836875092364,0.27584981258239244,0.27833862882809024,0.28921234779684596,0.29183184768058823,0.3322244593511939,0.33261013658798966,297.15,293.15,297.15939132529564,297.42112933263627,297.1415946614084,297.16717903303385,297.4313613900382,297.26413114848253,0.0,2511.7612934501276,199.28865798431062,1038.8279282385236,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134916.0,21134916.0,293.15666408,287.67922072664896,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.6816228824978575,283.15,283.15,283.1500034336836,286.0678736401439,3.9682539682539675,1.9270631495832156,52396.05557907815,286.3420031039999,286.351178320576,2.4886424412933397,1.002971597933961,1.0173265632584043,0.8216274792357392,0.5700823061410298,0.27578591739538594,0.2782881442408787,0.2891604457342861,0.2917918968609083,0.3328987779551344,0.33328513562760037,297.15,293.15,297.15876879377544,297.41902402570236,297.1411156007206,297.1659000713686,297.4314345120502,297.26324860072344,0.0,2513.272413888516,200.2585556474846,1041.7448237499168,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.6814719235478395,283.15,283.15,283.1500034195422,286.0604859391392,3.9682539682539675,1.9360493369488179,52403.29448194476,286.33744162357885,286.3466901574607,2.4904346754715845,1.0028702949771215,1.0172948702224633,0.8222646252786291,0.5713298727633722,0.27570894630425863,0.278231412683249,0.28910947821651833,0.29175577966506305,0.3335758204729279,0.3339651608517609,297.15,293.15,297.15818999314115,297.4163418992208,297.1405041184665,297.16470773069017,297.4315463678999,297.2622580218837,0.0,2514.7747353165787,201.22930000034202,1045.2970678433708,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.6813207800740123,283.15,283.15,283.15000338093176,286.0533606132526,3.9682539682539675,1.9443094305171398,52415.16527075693,286.3333579806315,286.3424823598895,2.4923229131390547,1.0027698893368078,1.0172695952890414,0.8228766510211374,0.5726669228406644,0.2756286197367269,0.2781720834539921,0.28905899635569043,0.2917212099804592,0.33425397807531354,0.33464712235703187,297.15,293.15,297.1576277123895,297.4134335263967,297.13986660504366,297.1635505391242,297.431673041618,297.26123028491446,0.0,2516.2577600876602,202.1420935206612,1049.0846098889194,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.6811693409304517,283.15,283.15,283.15000332277435,286.04667012294584,3.9682539682539675,1.952266107002634,52427.43712838448,286.329765544421,286.3387378820451,2.494362496677664,1.0026711542733768,1.0172545077209252,0.8234484178129479,0.5741447596055393,0.27554289325173487,0.2781086420106301,0.28900941005252023,0.2916891575874953,0.3349341609908719,0.3353322967459242,297.15,293.15,297.15709242154156,297.41016729687385,297.13918764662805,297.1624509088874,297.4318269767058,297.2601450501274,0.0,2517.7064785418884,203.02501928058172,1053.2403924950258,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.6810176688291596,283.15,283.15,283.1500031974735,286.0404128204941,3.9682539682539675,1.959770237718984,52441.620734896336,286.32667768421044,286.3354143792972,2.4965160682998246,1.002574055072375,1.0172472910494508,0.8239880491545799,0.5757278262273343,0.2754537278542911,0.2780422742999533,0.28896071108050914,0.29165918455788903,0.3356161883737845,0.3360201498245103,297.15,293.15,297.1565790489081,297.40662588614845,297.13848803998064,297.1613984391247,297.4320055672255,297.2590193962775,0.0,2519.1093234856876,203.8683099924596,1057.677423026084,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.68086568704296,283.15,283.15,283.150003077582,286.03473886394505,3.9682539682539675,1.9670273016840776,52454.9762524605,286.3241077692631,286.33265748677456,2.4988114642407693,1.002479688290541,1.0172502529579095,0.8244838126637785,0.5774396714830612,0.27536178944920453,0.27797351213923455,0.28891335626199444,0.2916320530438987,0.336300676513445,0.33671158674212276,297.15,293.15,297.156095835108,297.40273206242983,297.137786127842,297.16040971059476,297.4322150438565,297.2578477559662,0.0,2520.4497894928754,204.68285170162827,1062.4610298365399,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.6807136110181324,283.15,283.15,283.1500024482398,286.0294437067529,3.9682539682539675,1.972702510121156,52480.63161357801,286.32206916884206,286.329914301529,2.500543462385607,1.0023854617311405,1.0172240224485412,0.8249754229342511,0.5786306858721482,0.2752688108732454,0.2778975055017674,0.2888659722468858,0.29159893174509216,0.33698581108473813,0.33739911742101414,297.15,293.15,297.1556204563136,297.3988477648637,297.13708168588965,297.15943591901845,297.43243197427324,297.25668356007174,0.0,2521.68903589889,205.37994782766648,1065.9220320936388,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.6805614170606954,283.15,283.15,283.1500005825463,286.0261794746705,3.9682539682539675,1.9742944824505797,52535.43888860138,286.3205752522104,286.32662533066843,2.499589060388379,1.0022938532687937,1.0170558209065368,0.8255493763659195,0.577339410955053,0.2751738722293595,0.2777902425380015,0.2888158918626274,0.29153486947173923,0.3376720865305811,0.3380657797743296,297.15,293.15,297.155168753893,297.39609770149207,297.13637749927545,297.1584642864519,297.4326598567126,297.255753619565,0.0,2522.174906134313,205.7629745081258,1063.0028332533554,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.6804092191027061,283.15,283.15,283.14999915619944,286.024633279602,3.9682539682539675,1.9736198832864909,52602.02887842397,286.31963938863146,286.32360614674343,2.49762990447857,1.002213496646262,1.016839654318648,0.8262346366110296,0.5751148739541602,0.27507881375588816,0.27767087890264697,0.2887634288335123,0.29145775238904353,0.3383603207820781,0.3387256484531171,297.15,293.15,297.1547613238488,297.394788294861,297.1356960910603,297.15749735214354,297.4329119611655,297.2551310046158,0.0,2522.0567325198112,205.95397455238881,1057.7043442281913,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.6802571355436464,283.15,283.15,283.1499979854868,286.0246503487362,3.9682539682539675,1.9708985920037032,52676.36150871456,286.31927494736834,286.32106112146084,2.494824832191822,1.0021531315358367,1.016592436489248,0.8270559109236443,0.5720939506513569,0.2749851683515514,0.2775426965165931,0.2887087809284926,0.2913689567650855,0.3390515083914696,0.3393808574779071,297.15,293.15,297.15441912399746,297.3951513791436,297.13505739681096,297.1565397700109,297.43320254367006,297.2548740427266,0.0,2521.4370682596154,205.9593258888783,1050.4137320977404,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.6801051739934797,283.15,283.15,283.14999861335053,286.0255408932719,3.9682539682539675,1.969363991172523,52729.50199950434,286.31949529768417,286.3202015065641,2.4938065164230827,1.0021246570845523,1.0164621783313519,0.8279695816671487,0.5706981344552591,0.2748950600587619,0.2774347139843226,0.2886549010277732,0.29129842763590824,0.33974844859938214,0.3400547347136777,297.15,293.15,297.15417591987955,297.3966362627109,297.1344959313161,297.15563904738855,297.4335731346073,297.25490405918043,0.0,2520.756321873205,206.00604647880598,1047.3017974358127,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.6799533096832585,283.15,283.15,283.1499990752477,286.02649005176,3.9682539682539675,1.9681367177827036,52772.82439485536,286.32031380884206,286.32034819899866,2.493623151814376,1.0021243003048221,1.0164024816993684,0.8288844633093233,0.5700397386308058,0.27480879008980263,0.2773386563978278,0.28860393240149096,0.29123823899849677,0.34045098451299105,0.34074035714537115,297.15,293.15,297.1540140786667,297.39807131999396,297.1340069569132,297.15481188454964,297.4340184284257,297.2549845337099,0.0,2520.3390438628035,206.04641065274035,1046.101476090339,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.6798015194583805,283.15,283.15,283.14999925338896,286.0279227295569,3.9682539682539675,1.966637397780568,52811.690645047,286.3217438501052,286.3212536032243,2.4938791821254016,1.0021503279795645,1.0163919332110747,0.8297802492098137,0.5697506090748514,0.2747264236229148,0.27725069798416335,0.2885564175718782,0.291185356296764,0.34115901812425264,0.3414348067544261,297.15,293.15,297.15392544906746,297.39921514856405,297.1335888495863,297.1540631580207,297.4345316591125,297.2550648528702,0.0,2520.0154265509614,206.04031890171453,1045.8740999802196,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.679649775972319,283.15,283.15,283.14999931898757,286.0297722281572,3.9682539682539675,1.9644623721328478,52851.95188383077,286.32379879073676,286.3226898514332,2.494403897403832,1.0021934416133815,1.016412216404562,0.8306581480391078,0.5696853042812082,0.27464681198497387,0.2771679822325057,0.28851149102708096,0.2911374371695036,0.34187087582466397,0.34213500811421915,297.15,293.15,297.153882808547,297.40010873707496,297.1332186335232,297.15336892434823,297.4350909241561,297.2551340055299,0.0,2519.7170430533424,205.9679413701973,1046.237966728902,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.6794981012298735,283.15,283.15,283.14999933972217,286.0322642870984,3.9682539682539675,1.9620795387612426,52887.64550677675,286.3264919999999,286.3249104292006,2.495295817377394,1.0022607983917105,1.0164752574901839,0.8315026218570356,0.5699235118911297,0.2745715010418919,0.2770929020655473,0.28847077535722976,0.29109703562803474,0.34258849821262594,0.342843595157815,297.15,293.15,297.1539028019624,297.40056391706787,297.13291942798605,297.15275704255293,297.4357167132905,297.25517198057196,0.0,2519.4280363384755,205.85534068661093,1047.4066168255574,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.6793464914584305,283.15,283.15,283.1499993046304,286.03538307101445,3.9682539682539675,1.959316844585338,52921.24853803427,286.3298368471578,286.32783184443326,2.496474545589456,1.002348134005838,1.0165724533395588,0.8323138246506736,0.5703964160791546,0.274500114479075,0.2770242958536128,0.28843396522027387,0.2910631492789485,0.34331104679692526,0.34355916788859586,297.15,293.15,297.1539717573263,297.4006074577125,297.13268119234357,297.15221612728016,297.43639594465174,297.2551744958629,0.0,2519.118050010185,205.69397971654297,1049.2015782753049,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.679194934902072,283.15,283.15,283.1499992276836,286.0389857011988,3.9682539682539675,1.9557395119701757,52958.04740864044,286.3338467014736,286.3312621510242,2.497836798722288,1.0024492125738669,1.0166922248140908,0.8331010351228915,0.5710177570695393,0.27443165232567657,0.27696018533823724,0.2884000343748446,0.2910337857556737,0.3440371550670922,0.34427952427535596,297.15,293.15,297.15407296837975,297.4003667180823,297.1324860125642,297.1517244827043,297.4371128450404,297.2551526053542,0.0,2518.779204281246,205.4583240141548,1051.3971850993669,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.6790434747403153,283.15,283.15,283.1499991458086,286.04338299228306,3.9682539682539675,1.9519725384441085,52989.90195587685,286.3385349322104,286.335547876315,2.499510427679742,1.0025741992324624,1.016850793091206,0.8338444286067211,0.5718893146854236,0.2743684752269166,0.27690402171698103,0.28837136619117204,0.2910124722692047,0.34476975564067003,0.3450084232225805,297.15,293.15,297.1542289082824,297.3996177734548,297.1323668620945,297.151320304417,297.4378977282952,297.2550863153088,0.0,2518.3949613894315,205.1827864203709,1054.2705256060035,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.6788920907487057,283.15,283.15,283.1499990447493,286.04834928582306,3.9682539682539675,1.9474384468607897,53023.96441897628,286.3439149086315,286.3404130025828,2.5013672273183936,1.0027147385410284,1.0170334078736347,0.8345587834932329,0.572905322705692,0.27430898102564855,0.276853069617214,0.28834631150337503,0.29099640509609975,0.34550662442589963,0.3457428074514324,297.15,293.15,297.15441847962535,297.39854990546996,297.1322975917996,297.1509723664277,297.4387249006096,297.25499264878647,0.0,2517.9670567756107,204.83390160020042,1057.542502565417,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.6787407850807429,283.15,283.15,283.1499989167254,286.0538586512233,3.9682539682539675,1.9420191583024609,53061.35482726543,286.3499999999999,286.3458260681796,2.5033935534092913,1.0028702251264683,1.0172388097655987,0.8352448317330277,0.5740539408110977,0.27425309103585027,0.2768071476208755,0.2883247325510712,0.2909853574151502,0.3462476076507478,0.34648244717543114,297.15,293.15,297.15463946649646,297.3971792257075,297.13227592417564,297.1506773748219,297.43959147647485,297.2548726935353,0.0,2517.4960615500436,204.4032493692452,1061.1846981296665,297.12628929814747,297.0527837449073,297.280942449352,297.5990298366913,297.2412623687904,3783.0840090489555,4632.124375158546,0.6599160911919985,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.6787407850807429,283.15,283.15,283.1499989167254,286.0538586512233,3.9682539682539675,1.9420191583024609,53061.35482726543,286.3499999999999,286.3458260681796,2.5033935534092913,1.0028702251264683,1.0172388097655987,0.8352448317330277,0.5740539408110977,0.27425309103585027,0.2768071476208755,0.2883247325510712,0.2909853574151502,0.3462476076507478,0.34648244717543114,297.15,293.15,297.15463946649646,297.3971792257075,297.13227592417564,297.1506773748219,297.43959147647485,297.2548726935353,0.0,2517.4960615500436,204.4032493692452,1061.1846981296665,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.678589578642299,283.15,283.15,283.14999883564093,286.0599086119619,3.9682539682539675,1.9365981519137654,53093.874066765595,286.35646312736833,286.3518113823258,2.5056058025481107,1.0030432565084881,1.0174702425460704,0.8358981538879616,0.5753457919306354,0.27420154375256633,0.27676713483232523,0.288307243587554,0.29098014422756574,0.34699367734754977,0.34722830681089545,297.15,293.15,297.15489617780304,297.3954697107269,297.13230980778854,297.15044269540783,297.4405069805438,297.25472507445403,0.0,2516.9871368492104,203.9528175821594,1065.2327540405438,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.6784385081203372,283.15,283.15,283.1499989366287,286.06605639053197,3.9682539682539675,1.931565947492022,53117.49401894736,286.3629677557894,286.35812184955347,2.5080754040421644,1.0032393602333405,1.0177381180650917,0.8364987901864969,0.5768356655776778,0.2741554087669744,0.2767353405708143,0.2882943990329995,0.290982681395571,0.34774615801068126,0.3479828714421521,297.15,293.15,297.1551942393393,297.3932480479341,297.13240815311866,297.15027627617167,297.44146884464027,297.2545191122408,0.0,2516.5505746102617,203.50879114829596,1069.8406449405254,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.6782874841090023,283.15,283.15,283.1499990330855,286.07221160057105,3.9682539682539675,1.9265548014922784,53139.149371215375,286.36951307052624,286.36451455805224,2.51063358124805,1.0034429518565264,1.018018518702999,0.837078364934003,0.5783941657615862,0.2741109363209082,0.276706288372837,0.2882827395598832,0.2909876137448741,0.34850069596654565,0.3487403668181392,297.15,293.15,297.15550353458565,297.3908343405468,297.13252453567196,297.1501276627271,297.442440060631,297.2542860268325,0.0,2516.1396216413177,203.05900033438346,1074.6526535679188,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.6781365299464349,283.15,283.15,283.14999912600734,286.0783729677681,3.9682539682539675,1.9216396428638547,53157.3846989781,286.376098256842,286.3710265508514,2.5133244449785472,1.003657901568019,1.0183176991772986,0.8376264457331222,0.5800553471220314,0.2740689944545326,0.27668135468641886,0.2882729113043045,0.29099615269272494,0.349258484662366,0.3495023322743292,297.15,293.15,297.15583001230505,297.388133494411,297.1326684638063,297.1500064292879,297.44342798283895,297.2540132765299,0.0,2515.7679330166975,202.60590638466746,1079.7662970475321,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.6779856713570722,283.15,283.15,283.14999920470535,286.08450271333885,3.9682539682539675,1.9169576880670596,53170.6834369268,286.38272249999994,286.37767267707574,2.5161985077106164,1.0038875887080363,1.018642086229423,0.8381229469117155,0.5818603505613636,0.27403012456886505,0.27666172631097796,0.28826469846661107,0.29100878443689576,0.35002065371521585,0.35027043322554613,297.15,293.15,297.1561728310943,297.3850000236239,297.1328410325913,297.1499109497033,297.44442544616766,297.2536700566361,0.0,2515.450590009512,202.15843198695487,1085.298005347832,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.6778348358530641,283.15,283.15,283.1499992808441,286.0906255322366,3.9682539682539675,1.9122304049689414,53183.555242681,286.38938498526306,286.3843517919644,2.5191168689181804,1.0041208243177318,1.0189728042971946,0.8386069911534259,0.5836998070152681,0.27399199355809434,0.27664342773140044,0.28825687165030334,0.2910224557387457,0.35078386139731066,0.35104003292426866,297.15,293.15,297.1565195774128,297.3817619737682,297.13302048564896,297.14982164051764,297.4454249221595,297.25330971990144,0.0,2515.1465407096807,201.704267644241,1090.9455087608214,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.6776840681888857,283.15,283.15,283.14999934629884,286.0967170127112,3.9682539682539675,1.9076902512176344,53193.10620177665,286.3960848978947,286.39111953299,2.522164275226324,1.0043639303038558,1.0193209780285954,0.8390484655471929,0.5856418085454195,0.27395580587990226,0.2766286647014234,0.2882495019994311,0.2910383722972651,0.35155010209877335,0.3518139068954774,297.15,293.15,297.156872926115,297.3781951020924,297.1332145758944,297.1497421454993,297.4464215853008,297.2528892669804,0.0,2514.879064097137,201.2571738568179,1096.900490768797,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.6775333523407129,283.15,283.15,283.1499994035518,286.10277022965033,3.9682539682539675,1.9032598816714419,53200.56827938097,286.4028214231578,286.397944674489,2.525309102423377,1.004614599006683,1.0196824721032454,0.8394538632381899,0.5876612023054597,0.27392103385289623,0.276616521397529,0.2882422134103313,0.29105569774128687,0.35231894556752785,0.3525912604476184,297.15,293.15,297.1572292347985,297.3743681740069,297.1334174035653,297.1496671012857,297.44741530668915,297.2524194440691,0.0,2514.639703683878,200.8136866673754,1103.0965372919807,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.6773826642515464,283.15,283.15,283.14999946328624,286.1087987344839,3.9682539682539675,1.8988266881688216,53207.40607262275,286.4095937463157,286.4047972842557,2.528506900159601,1.004869226236896,1.0200513050642894,0.8398394688799444,0.5897226042156162,0.2738869969297302,0.27660581591647604,0.28823494003686123,0.29107379512697007,0.3530890957564112,0.3533704675133234,297.15,293.15,297.15758668565564,297.3703996914137,297.1336244725638,297.14959414174456,297.44840552277896,297.2519221028313,0.0,2514.416860100741,200.3674149431518,1109.4347199795682,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.6772320419154676,283.15,283.15,283.1499995044115,286.11477870954633,3.9682539682539675,1.894625994000684,53211.21640996693,286.4164010526315,286.41172328508765,2.531824956261522,1.005133034028458,1.020436424217836,0.8401728404315463,0.5918805853440736,0.2738545376950301,0.2765981708755301,0.288227112721977,0.2910929860252304,0.3538623183119736,0.35415393603150325,297.15,293.15,297.1579433051423,297.3660854292942,297.1338373076844,297.14951953462815,297.44937954573817,297.2513530244974,0.0,2514.225254666933,199.93436718316335,1116.073404475079,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21135996.0,21135996.0,293.0889645605263,287.57157271587687,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.6770814619462359,283.15,283.15,283.14999786266964,286.1218498350209,3.9682539682539675,1.8866764005914862,53243.454353448295,286.42324252736836,286.4176530126773,2.532409979912469,1.0053921694469226,1.0206695916670123,0.8405939283430512,0.5915232889584088,0.2738208545135973,0.27656006273039474,0.28821685085840365,0.29108005821931554,0.35463390351733715,0.3549131999016243,297.15,293.15,297.15829370911274,297.36276539353696,297.134037959987,297.14941423209217,297.4503422183059,297.25097070260693,0.0,2513.524458571349,199.20882446640218,1116.026440721058,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.6769310926362788,283.15,283.15,283.1499964994356,286.13045179054757,3.9682539682539675,1.8767364646435836,53286.23763269413,286.4301173557894,286.42333894859814,2.531628532947148,1.005661843318404,1.0208342703355628,0.8411260613667925,0.589898828549702,0.2737882723720995,0.27650765803690536,0.2882031630193446,0.2910489379154355,0.35540689676253995,0.35566206899551583,297.15,293.15,297.1586583744992,297.3609070036981,297.1342454249369,297.1492713429593,297.4512932907845,297.2508750873756,0.0,2512.195959515508,198.30949630301302,1112.6165671825797,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.6767810238151325,283.15,283.15,283.14999549403495,286.1400893471763,3.9682539682539675,1.8655564524660966,53332.660306883045,286.43702472315783,286.42905642595866,2.5299625671123893,1.0059479503380833,1.0209621763057979,0.8417860600147865,0.5874467030355383,0.27375758112419996,0.27644685559434745,0.28818640613848207,0.2910046961881548,0.3561819294773916,0.35640500653204105,297.15,293.15,297.15905166985726,297.36065231495354,297.1344694242857,297.1490966232107,297.452243652568,297.25110273697504,0.0,2510.436237490701,197.2896987800868,1107.0364176989774,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.6766313607347197,283.15,283.15,283.14999577496616,286.150292376497,3.9682539682539675,1.8549156848956772,53367.70692961087,286.4439638147367,286.43536894269795,2.5289047541011858,1.0062600013772705,1.021141718279564,0.8425740201823287,0.5855348505309785,0.2737301802479192,0.276394789075598,0.28816755323098,0.2909640964708425,0.3569605520972809,0.35715551058210476,297.15,293.15,297.15949408247536,297.36195176640547,297.1347256592101,297.14890418991934,297.45321181908355,297.25165750341876,0.0,2508.4892294083766,196.28345120279022,1102.9207693832182,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.6764820732846358,283.15,283.15,283.1499965682793,286.1596354265564,3.9682539682539675,1.8462861495783875,53382.90646822646,286.45093381578937,286.44242365966454,2.5293592408484433,1.0066000871437857,1.0214287426201212,0.8433835552002592,0.5849883048883922,0.2737064491532647,0.2763622870728328,0.2881491237392093,0.29093919102599514,0.35774404533058346,0.357922729649561,297.15,293.15,297.15998586542634,297.36346436443756,297.13501573919257,297.14872592276737,297.4542113531491,297.2522806489946,0.0,2506.966308640674,195.41768923081563,1102.4435299479421,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.6763330785733732,283.15,283.15,283.1499969951783,286.16860357231616,3.9682539682539675,1.8381219799435013,53392.54449307948,286.4579339115789,286.44961921308476,2.5302448973359466,1.0069603962656233,1.0217606495176876,0.8441798117444124,0.5848124184004347,0.27368500668850826,0.2763369392266456,0.2881311526958438,0.29091897169483993,0.3585311235886382,0.3586972027602922,297.15,293.15,297.16050610857167,297.36475204832203,297.13532136821976,297.14856108348783,297.4552235636906,297.2528728344584,0.0,2505.667494538196,194.58080080573995,1102.972005378874,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
