,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.6761843051401787,283.15,283.15,283.1499973063645,286.17735187839077,3.9682539682539675,1.8303288721281303,53398.23054621724,286.46496328736833,286.4569080862968,2.5314353789280033,1.0073353322918537,1.0221247473146506,0.8449565568880213,0.5848976483012,0.273665152598768,0.2763165953284799,0.28811361469183294,0.290902271827558,0.3593209324502242,0.3594770108940122,297.15,293.15,297.1610434241938,297.36575736317195,297.1356353671929,297.1484076963068,297.45624147570965,297.25341706531503,0.0,2504.5046594332393,193.76887362834262,1104.2101736908999,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.6760357571485329,283.15,283.15,283.14999755663536,286.18586211320036,3.9682539682539675,1.82299657478949,53399.93986008875,286.472021128421,286.4642758461493,2.532936334180323,1.0077238283080454,1.0225203038707975,0.8457011302254338,0.5852500707719028,0.27364673260068767,0.27630111327593154,0.2880966604423565,0.2908893751719215,0.36011369155993406,0.36026236105231224,297.15,293.15,297.1615907112007,297.3663405955539,297.1359533095254,297.1482679043761,297.4572615861704,297.2538828213653,0.0,2503.465059254869,192.99159961564877,1106.1750800493828,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.6758873598962907,283.15,283.15,283.1499977823426,286.1942013683568,3.9682539682539675,1.815940642775837,53399.45988738933,286.4791066199999,286.4716875148066,2.5346451099672187,1.0081207869936626,1.02293637323102,0.8464202035254789,0.5857819606684376,0.2736291844653377,0.27628880559812335,0.288080091594599,0.29087906610790243,0.36090833721885407,0.3610513935519014,297.15,293.15,297.1621417325027,297.36660137668474,297.1362720108295,297.1481371930132,297.4582794401568,297.2542863506374,0.0,2502.5069038191245,192.23591497583607,1108.6297218550496,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.675739146456274,283.15,283.15,283.149997977545,286.202324346428,3.9682539682539675,1.809295056755972,53396.131869619654,286.48621894736834,286.47914635196577,2.536606983253493,1.0085271328557492,1.023376573820132,0.8471023137372847,0.5865333629773591,0.2736125823634097,0.2762802471251443,0.28806400895568857,0.29087196630202894,0.3617052230127842,0.3618448861250197,297.15,293.15,297.162692825226,297.3664118425633,297.1365889905449,297.1480178202984,297.45929002864926,297.2546003014564,0.0,2501.6442446010883,191.51384650066126,1111.68441385888,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.6755910823438285,283.15,283.15,283.1499981604543,286.2102428256088,3.9682539682539675,1.802926153025327,53391.33453283872,286.4933572957894,286.4866205999935,2.5387724938234535,1.0089400244773172,1.0238351974636344,0.84774796436783,0.5874622531679062,0.27359679281572863,0.27627468959707036,0.28804833612802305,0.29086749901002856,0.3625041576403499,0.3626420941922429,297.15,293.15,297.1632386258089,297.3658019752912,297.1369036415811,297.14790791796594,297.46029376540304,297.2548291852101,0.0,2500.8611541018654,190.81617103767258,1115.229467400297,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.6754431542222329,283.15,283.15,283.1499983170195,286.21798213394084,3.9682539682539675,1.796842010112357,53385.104446737154,286.50052085052624,286.494113368311,2.541124274771366,1.009358358950131,1.0243102203698082,0.8483579116449231,0.5885539145633304,0.2735817923435448,0.2762718993419727,0.2880330158953246,0.29086545205799696,0.36330484592345086,0.36344268803608487,297.15,293.15,297.1637773228883,297.3647891196475,297.1372162204628,297.1478064135533,297.4612875926083,297.2549753338321,0.0,2500.146266621442,190.14392728333516,1119.224775584604,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.6752953750792283,283.15,283.15,283.14999845637954,286.22551798621186,3.9682539682539675,1.791113125607785,53377.40311356442,286.507708796842,286.5016218581626,2.5436776993315813,1.0097814248208747,1.024801776894842,0.8489220426935018,0.5898222697711022,0.27356884159571887,0.2762728748595521,0.28801804674247533,0.29086602180321275,0.3641073925056838,0.36424693485638554,297.15,293.15,297.1643023355637,297.36328944905904,297.13753928521584,297.14771377501205,297.46226405720574,297.25502178041125,0.0,2499.505190969264,189.50454457561182,1123.7126984073357,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.6751476542021944,283.15,283.15,283.1499985946992,286.23296702868095,3.9682539682539675,1.7854363479771769,53369.80796675861,286.51492031999993,286.50913028453937,2.5463092982718187,1.0102063555163139,1.0252998399496198,0.8494679459563491,0.5911589956962905,0.27355647933953064,0.2762752862026915,0.28800323074003864,0.29086763718905945,0.36491079511656427,0.3650526600568438,297.15,293.15,297.16482186529964,297.3615978149818,297.1378635786016,297.1476248040477,297.46323550565353,297.25502871371685,0.0,2498.894960188332,188.87130048787907,1128.4008795516147,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.6750001164877225,283.15,283.15,283.14999870303365,286.2401528000009,3.9682539682539675,1.780215285295115,53360.833905754786,286.5221546052631,286.5166447797765,2.549183151975787,1.010635559249672,1.0258163091814787,0.8499478642064533,0.5927093820858482,0.2735456279567793,0.27628202526377443,0.28798878583872356,0.29087239633309797,0.365716805711913,0.36586309870618205,297.15,293.15,297.1653164854948,297.3592586689981,297.13818422617106,297.14754616645666,297.46418170576163,297.2548974505765,0.0,2498.3718912889512,188.28200467110182,1133.6893281776347,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.6748526194594181,283.15,283.15,283.1499988069426,286.24728106795914,3.9682539682539675,1.7750206945095814,53352.22006197309,286.52941083789466,286.5241597314647,2.5521095462410246,1.011065420587383,1.0263366743562852,0.850411178003355,0.5943062155477539,0.27353502777119704,0.27628967844370295,0.287974386667318,0.29087785379771053,0.3665233782557933,0.3666745866204663,297.15,293.15,297.1658040451773,297.35676905949936,297.1385023180536,297.1474694365135,297.4651201106442,297.2547329939776,0.0,2497.867728313449,187.6970134411878,1139.1214823829193,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.6747052332393124,283.15,283.15,283.14999890056794,286.2542485328459,3.9682539682539675,1.7700751965049824,53343.241114209755,286.5366882031578,286.531676487528,2.55517813244294,1.0114971205209784,1.0268672791981246,0.8508294629181206,0.5960291213900609,0.27352511640718447,0.2762997559609786,0.2879601284414879,0.29088513764223983,0.36733153763673937,0.36748892316027343,297.15,293.15,297.16627255791616,297.3538696638704,297.1388135526768,297.14739808914857,297.4660383970557,297.25447845213347,0.0,2497.4147890711038,187.13751054068993,1144.9196515736642,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.674557939166495,283.15,283.15,283.1499989805782,286.2610857757225,3.9682539682539675,1.7653234940906541,53334.249317627284,286.54398588631574,286.53919429246577,2.5583599555416203,1.0119300514882341,1.0274057497685078,0.8512059848807036,0.5978524990023127,0.2735156455528178,0.2763116535337753,0.2879459920241277,0.2908938913964701,0.36814138050654915,0.3683058752945658,297.15,293.15,297.16672273108276,297.35062273171894,297.1391159511018,297.14733138403955,297.4669410470154,297.2541467689917,0.0,2497.0011774830505,186.5988311712642,1151.0169070060072,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.6744106886836667,283.15,283.15,283.1499990549968,286.26786138712373,3.9682539682539675,1.760622456822776,53325.55917413096,286.55130307263147,286.54671312859756,2.561595776313126,1.012363560891286,1.0279481662537808,0.8515629660644028,0.5997235657171625,0.2735063829304544,0.2763244600006277,0.2879318982973815,0.29090337961411084,0.3689519400367187,0.3691240462395611,297.15,293.15,297.167164316926,297.34721131676196,297.1394142477747,297.1472666885736,297.4678352845554,297.2537783709184,0.0,2496.60634269293,186.06680016885733,1157.2686710099408,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.6742635281420626,283.15,283.15,283.14999911874486,286.2745171959852,3.9682539682539675,1.7561221328060228,53316.89412284701,286.5586389473683,286.5542356516133,2.564935925977487,1.0127980099705405,1.0284976853778236,0.8518753571722372,0.6016874270804405,0.27349744503142837,0.2763388653447694,0.2879178271771764,0.2909141760236162,0.36976401457482355,0.3699446968212748,297.15,293.15,297.1675860016553,297.34346001801856,297.1397014870107,297.1472055006257,297.46870813690066,297.2533322288422,0.0,2496.2460022078867,185.5564400015872,1163.803217625669,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.6741164310498029,283.15,283.15,283.14999740555015,286.2824283354522,3.9682539682539675,1.7480035004804977,53334.32815701567,286.56599269578936,286.56092810714495,2.5655795588938983,1.013230004021715,1.028897096754198,0.8522620903716175,0.6011693566205893,0.27348774026347716,0.2763231560558577,0.2879016116129831,0.29089279301638254,0.370575270817347,0.3707418666529487,297.15,293.15,297.16800105010697,297.3406056100566,297.13997874053143,297.1471184139066,297.46956708043535,297.2530541790074,0.0,2495.3527639888857,184.75138996165396,1163.5449921543216,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.6739695734084983,283.15,283.15,283.1499960880737,286.2918691606684,3.9682539682539675,1.738206779513805,53361.5837669163,286.5733635031578,286.56743503468385,2.5648766708690824,1.0136686592155084,1.0292239614789034,0.8527553476124108,0.5994080322670312,0.2734788530072723,0.2762926978096713,0.28788340892465186,0.29085408400547125,0.37138763661555624,0.37152817362099166,297.15,293.15,297.16841817954264,297.33914135749484,297.14025645928893,297.147010468419,297.4704133224322,297.25304795743557,0.0,2493.849818384893,183.8007930195553,1159.884348387039,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.6738230390115819,283.15,283.15,283.1499951217915,286.3022864985775,3.9682539682539675,1.7273543368191955,53393.12851504708,286.58075055473677,286.5739491943258,2.5633041141103345,1.0141197928759573,1.0295103373565626,0.8533723555459273,0.5968367999537137,0.27347164058519663,0.27625358120824295,0.2878636299540408,0.2908035656236785,0.37220179053047603,0.37230825441247356,297.15,293.15,297.16885205698725,297.33921763834843,297.140545479458,297.14688739691246,297.4712585131593,297.25335221697304,0.0,2491.936898544544,182.75124692508913,1154.0351288827303,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.6736769343386826,283.15,283.15,283.14999551027347,286.31310513899587,3.9682539682539675,1.7172702112354645,53414.37577143207,286.5881530357894,286.5809532633412,2.5623549162952584,1.0145920753750295,1.0298452040490675,0.8541135178421752,0.5948226133673664,0.2734674575765674,0.2762232168916704,0.2878433557804094,0.29075863625356824,0.3730192175736708,0.37309580385958807,297.15,293.15,297.16932105237845,297.34078638390406,297.1408605813833,297.1467637350532,297.4721208358914,297.25397051772205,0.0,2489.8760097001305,181.74724994711195,1149.7371991669445,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.6735312223387626,283.15,283.15,283.1499963219258,286.3228519411233,3.9682539682539675,1.7091083307956603,53419.303726528306,286.5955701315789,286.5885058111377,2.562921904344282,1.0150862400132084,1.030283396426444,0.8548734938550446,0.5941808096478707,0.27346633956682365,0.2762122899768397,0.28782444970272114,0.29073117371647056,0.37384086697712743,0.37389981532932876,297.15,293.15,297.169822550168,297.3425223746555,297.14119902515756,297.14666231408324,297.4730093436392,297.2546431215407,0.0,2488.26178049958,180.8922625390482,1149.2003028978859,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.6733858194700361,283.15,283.15,283.1499967520481,286.33214443450026,3.9682539682539675,1.7014049729801155,53420.47896176536,286.60300102736835,286.59613999664475,2.5639254633993174,1.0155954530750553,1.0307621017216186,0.8556183760637478,0.5939193144449303,0.2734669901439469,0.2762082094786713,0.2878065835604221,0.29070940431188047,0.3746655385046939,0.37471068533336016,297.15,293.15,297.1703391576297,297.3440018850691,297.1415443662985,297.14657776538854,297.47390649603204,297.2552739340836,0.0,2486.8714686788226,180.07341471637775,1149.7196658633454,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.6732406497577331,283.15,283.15,283.149997071684,286.34116554006124,3.9682539682539675,1.6940825471935597,53418.923987904505,286.61044490842096,286.603829199924,2.565235011917357,1.0161152499619406,1.0312692326873416,0.8563424960318085,0.5939240161913221,0.27346882976221354,0.2762088233709163,0.28778957532130944,0.29069179774498594,0.37549250845758825,0.3755265154290693,297.15,293.15,297.1708629607464,297.3451771588709,297.1418916546126,297.14650666993333,297.47480703282787,297.2558490953982,0.0,2485.617969907725,179.28604137306726,1150.9786969067618,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.6730957225274273,283.15,283.15,283.14999733031095,286.349896902388,3.9682539682539675,1.687211319457289,53414.65788912325,286.61790095999993,286.6115604749451,2.56686011475121,1.0166446667960911,1.031804300899468,0.8570327358660097,0.5942045562743496,0.27347171033483475,0.27621402961293734,0.2877736098391262,0.29067866704820666,0.37632205879335645,0.37634758419142694,297.15,293.15,297.17138747855,297.3459024377122,297.1422364976985,297.1464509647416,297.47570888116775,297.25633725197406,0.0,2484.491672031034,178.5378208748431,1153.00425356004,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.6729509585046243,283.15,283.15,283.1499975637718,286.35842490108746,3.9682539682539675,1.6806259398230965,53408.92820544867,286.6253683673683,286.6193125612022,2.568696899965098,1.0171799439894202,1.0323575615059946,0.8576961004043784,0.5946707385610015,0.2734752063439253,0.27622223508942967,0.2877583577836791,0.29066858657120137,0.3771532719539498,0.37717215447278163,297.15,293.15,297.171909770381,297.3462841652716,297.1425779195446,297.146405566634,297.4766083994457,297.2567571642554,0.0,2483.449561486086,177.81537100429918,1155.5472119865876,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.672806390013349,283.15,283.15,283.14999776767127,286.3667028497014,3.9682539682539675,1.6744243537289163,53401.38257565838,286.63284631578944,286.62708358625514,2.5707857247567114,1.0177213582133218,1.0329316880138144,0.858321658346711,0.5953588014661573,0.2734793282199019,0.2762339011512784,0.28774399874293566,0.2906622074063972,0.3779864389784024,0.3780008944447933,297.15,293.15,297.1724255332081,297.3462003569752,297.1429128539845,297.14637269108357,297.47750163359996,297.25708261377025,0.0,2482.504733086034,177.12801599733058,1158.709620633883,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.6726619885729382,283.15,283.15,283.149997957091,286.37474765617094,3.9682539682539675,1.6685074370847026,53392.97695811867,286.64033399052624,286.63485273479085,2.573085912604602,1.0182669109045368,1.033522313870908,0.8589084482946606,0.5962338024594106,0.2734838482325108,0.27624834338154647,0.28773051067674477,0.29065905422918226,0.3788215526449864,0.37883330913791,297.15,293.15,297.1729308553565,297.34566530295405,297.1432392795736,297.1463513544505,297.4783899764119,297.25731535374933,0.0,2481.643721408911,176.46840044619617,1162.398787118039,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.6725177440443759,283.15,283.15,283.1499981201628,286.3825795112095,3.9682539682539675,1.6628891821799077,53383.653541944455,286.647830576842,286.6426231133572,2.5755844267851744,1.0188158174173507,1.0341279599122526,0.8594560770455345,0.5972846610916787,0.27348867832058854,0.276265338775321,0.2877178307220899,0.2906589655113422,0.37965839946582114,0.37966918838075414,297.15,293.15,297.1734241722115,297.3446851103403,297.1435563983837,297.14634051233264,297.47927036965325,297.25745531258434,0.0,2480.857033946545,175.83783841888751,1166.5841432702282,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.6723736384866865,283.15,283.15,283.1499982670284,286.39021491288173,3.9682539682539675,1.6575277063971328,53373.878209526534,286.65533525999996,286.65038719580383,2.5782536461475503,1.019366607722459,1.0347455621469863,0.8599632671555433,0.5984878445606718,0.27349365723241215,0.27628442318227614,0.28770591468200124,0.2906616105588821,0.38049676998050663,0.3805081113331099,297.15,293.15,297.1739022550077,297.34327450861605,297.14386257891266,297.14633898282943,297.48013930892483,297.25750352685816,0.0,2480.1355288751233,175.2334114257821,1171.2042818876396,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.6722296338790226,283.15,283.15,283.14999840539014,286.3977069709925,3.9682539682539675,1.6523420717991717,53363.894136619405,286.6628472252631,286.6581458369615,2.5810469348803142,1.0199187331219577,1.0353718598971375,0.8604407383213748,0.5998016323021695,0.2734987467192553,0.276305035327661,0.28769458757114574,0.29066627414720314,0.38133639615564874,0.381349313617717,297.15,293.15,297.174369057807,297.3415496577529,297.14416076767156,297.14634458502996,297.48100204368524,297.2574852223894,0.0,2479.4615371051414,174.64728368055756,1176.145360696305,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.6720858035880549,283.15,283.15,283.149998522105,286.40494828884465,3.9682539682539675,1.6474902017991637,53353.59140429122,286.6703656578947,286.66588913876734,2.584046519663943,1.0204720260617424,1.0360114179353683,0.8608598395984544,0.6013001947237381,0.2735038952523482,0.2763280505712249,0.28768440003077367,0.2906744629125462,0.3821783680352779,0.3821946316837338,297.15,293.15,297.17481125721775,297.3392513381658,297.1444421400933,297.14636302866927,297.4818507385338,297.25734370053596,0.0,2478.865412144789,174.0959294237448,1181.619288307944,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.6719420038414959,283.15,283.15,283.14999863583375,286.4121456847856,3.9682539682539675,1.6426668599164984,53343.52594122477,286.6778897431578,286.6736296993061,2.587082567124101,1.021025497760828,1.0366534743705573,0.8612685618341259,0.6028312053609444,0.273509050899444,0.27635152452145334,0.28767441215223755,0.2906833138536984,0.38302073886118243,0.3830406815145606,297.15,293.15,297.17524903715724,297.33685208840916,297.1447204991661,297.14638369813935,297.48269664059137,297.2571803926927,0.0,2478.283113315056,173.54861082807358,1187.2007245096504,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.671798358734164,283.15,283.15,283.1499982342863,286.4193100593595,3.9682539682539675,1.637386326762403,53339.078034997685,286.68541866631574,286.68118586121125,2.5896832742710987,1.0215781788610172,1.0372718716476952,0.8616315455245045,0.6039582247411555,0.27351395792974464,0.27637013590878085,0.2876651095068926,0.2906880705175321,0.38386492596979543,0.38388499952308835,297.15,293.15,297.17565960142065,297.3340660126838,297.14497968334535,297.1464108843495,297.483522294536,297.25692769526705,0.0,2477.6837052643027,172.97110530660592,1191.6820819521695,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137328.0,21137328.0,292.86420698947364,287.489721555673,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.6716548405847028,283.15,283.15,283.14999645148686,286.4283123604251,3.9682539682539675,1.6285587784970623,53359.93629136775,286.69295161263153,286.68806811666764,2.589542322600212,1.0221307842496834,1.0377372871782455,0.8620998390096202,0.6025611979808558,0.27351853913397306,0.276357989987809,0.2876536068576902,0.2906597127709863,0.3847087289291892,0.3847054784914486,297.15,293.15,297.17606748371605,297.3325608214893,297.14523320519766,297.14641164052705,297.48433684589264,297.2569219993645,0.0,2476.3545942226265,172.0977898770899,1189.1443944946552,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.6715116053873754,283.15,283.15,283.1499953473948,286.43851089046467,3.9682539682539675,1.6187753883314187,53385.6912313925,286.7004877673684,286.694922188655,2.588419507781122,1.0226914285697835,1.0381514156860732,0.8626743417378144,0.6002549654825206,0.27352424697867395,0.2763352464289213,0.287641306779784,0.2906190622913505,0.38555420032521515,0.3855186067442119,297.15,293.15,297.17648179670533,297.3323915651586,297.1454923358413,297.14640273955405,297.4851506136871,297.2571838101893,0.0,2474.548234034632,171.13763809582576,1184.0964041549262,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.6713687596538064,283.15,283.15,283.1499944632385,286.44958063391033,3.9682539682539675,1.6080647073829242,53415.31512580515,286.70802631578937,286.7017769229189,2.5864764254029877,1.0232660610256108,1.0385298216120582,0.8633790236601476,0.5971804775715318,0.2735318809025336,0.27630470091206605,0.28762847161503335,0.29056813520345703,0.38640203496903,0.38632653884905566,297.15,293.15,297.17691607197145,297.33378056542387,297.1457661475922,297.1463877680183,297.48597274212705,297.2577646590266,0.0,2472.3776768198873,170.08999177476963,1176.9621856358938,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.6712263769258285,283.15,283.15,283.1499955559203,286.4602261684704,3.9682539682539675,1.5996525727180322,53423.853382633475,286.7155664431578,286.709324781193,2.5863213701473162,1.0238628204294298,1.0390219611612275,0.8641707851793375,0.5957329060851008,0.2735428397006249,0.2762960027561177,0.28761725961994933,0.2905378750620339,0.3872543480165398,0.3871528824508986,297.15,293.15,297.17738539974727,297.33617730249114,297.14606883307374,297.1463929696651,297.4868273382052,297.2585703686365,0.0,2470.3770005225156,169.21938535405275,1174.349522440474,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.6710843327766043,283.15,283.15,283.14999624454356,286.4699362811392,3.9682539682539675,1.5921001570668516,53425.29349348828,286.72310733473677,286.71704302627757,2.5869783048596853,1.0244747675952783,1.0395749606052298,0.8649623340612806,0.5950120013846626,0.2735556554397692,0.2762983968186092,0.28760786798430915,0.2905181866811864,0.3881100809422776,0.38798950889882605,297.15,293.15,297.17787356536303,297.33847133065916,297.14638234667245,297.1464197640469,297.4877018706201,297.25936977547235,0.0,2468.747512912075,168.41780074244343,1173.7646163229626,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.6709426259709492,283.15,283.15,283.14999664067517,286.479161921832,3.9682539682539675,1.5850560002706322,53423.160643059644,286.7306481757894,286.7248070227263,2.5880934328425704,1.0250995430674141,1.040167707586534,0.8657299634041437,0.5946924509525752,0.2735697712304842,0.27630744768873716,0.2876003651415907,0.2905054253652459,0.3889690240470825,0.3888334390616809,297.15,293.15,297.1783699131972,297.34037096558666,297.14669676894556,297.14646757195027,297.4885851732934,297.26009807859464,0.0,2467.3376649752367,167.6591797250787,1174.3063133917592,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.6708011082657267,283.15,283.15,283.14999696420915,286.48814396532146,3.9682539682539675,1.5783266587961096,53419.10237072775,286.73818815157887,286.7325942720771,2.589457993088051,1.0257309157670074,1.0407815887374985,0.8664779207899119,0.5945917848649795,0.27358451520838367,0.27631998151505693,0.28759403081377,0.2904965676924772,0.3898299107085078,0.389681424347953,297.15,293.15,297.17886798195883,297.3419766659431,297.14700964201245,297.14652798475555,297.4894734156288,297.2607711380598,0.0,2466.036123564696,166.92819829003574,1175.4619779827783,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.6706598795888687,283.15,283.15,283.1499972275937,286.4967405403305,3.9682539682539675,1.5721049556101045,53412.34784296178,286.7457264473684,286.7403963259609,2.5912011989151655,1.0263705917423185,1.0414257831144726,0.867182369821853,0.5948251461356928,0.27359995324283637,0.2763374849676615,0.2875896552550591,0.29049387152846956,0.3906937976740668,0.390535668762395,297.15,293.15,297.1793610347712,297.34298848045313,297.1473150310334,297.1466083135629,297.4903637681978,297.26132732560365,0.0,2464.8879276666667,166.24308005849431,1177.5541718584434,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.6705188162818003,283.15,283.15,283.14999746675164,286.5051082655794,3.9682539682539675,1.5661781260275058,53404.353683828434,286.753262248421,286.7481992016472,2.593159844912781,1.0270140497600113,1.042086311691248,0.8678559836018961,0.5952495182140467,0.27361565722147546,0.27635768061564947,0.2875864747813137,0.2904947888029221,0.39155935279010345,0.39139346794212326,297.15,293.15,297.17984729743966,297.3436024651021,297.147613685414,297.14670013286025,297.4912515287114,297.26180302190545,0.0,2463.8252446199185,165.5857481303616,1180.1832072889506,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.67037790254723,283.15,283.15,283.1499976944837,286.51326350110196,3.9682539682539675,1.5605153436670414,53395.354880742554,286.76079473999994,286.75599824324615,2.5953125780378423,1.0276606109216173,1.0427612726586202,0.868499795437707,0.5958462404814333,0.27363155995988697,0.2763802612704245,0.2875844166251704,0.2904990072045756,0.39242646101182455,0.3922544887331929,297.15,293.15,297.1803261258644,297.34383841299314,297.1479054571818,297.14680257192117,297.49213666188984,297.2622018459701,0.0,2462.8404963853436,164.95367140122426,1183.2994089895658,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.670237226186218,283.15,283.15,283.14999787756005,286.52106951205025,3.9682539682539675,1.5552640120174164,53385.22065730154,286.7683231073683,286.76377691189583,2.597768974731839,1.028310202416839,1.0434570024713972,0.8690862419564616,0.5967141645405574,0.2736475359902049,0.27640633394948605,0.2875843432140067,0.29050865114092744,0.39329630803198423,0.39312081859760056,297.15,293.15,297.18078569397466,297.343391479206,297.1481818495324,297.1469224640961,297.4930156922021,297.2624594358023,0.0,2461.9741668138754,164.3621785542778,1187.1818347578378,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.6700966481415501,283.15,283.15,283.1499980522959,286.5287299678563,3.9682539682539675,1.5501942225900145,53374.689957558876,286.7758465357894,286.7715461453447,2.600350587641584,1.0289606545903045,1.0441609726929109,0.8696469518052802,0.5976942197619572,0.27366349206382234,0.2764338105355753,0.2875851228636626,0.29052059253573415,0.3941672553487144,0.39398934860443235,297.15,293.15,297.1812357705881,297.34264716110926,297.1484509720423,297.14704954542265,297.49389027212254,297.26265474425696,0.0,2461.1565402593133,163.78904918314026,1191.3866521897053,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.6699562478132399,283.15,283.15,283.14999820666327,286.5361182697531,3.9682539682539675,1.5454335176593184,53363.79260478355,286.78336421052626,286.779289443256,2.6031531772091303,1.029611393673855,1.0448782206073282,0.8701548212012858,0.5988733591499307,0.27367925284570843,0.27646360202209097,0.28758755984568385,0.290536761390101,0.39504018414234093,0.39486184288427717,297.15,293.15,297.18166385116115,297.34132652539387,297.1487041328654,297.14718947113414,297.49475191067586,297.2627271782461,0.0,2460.4257125968234,163.24796705756737,1196.1616914423212,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.6698159238150295,283.15,283.15,283.14999835363056,286.5433895800888,3.9682539682539675,1.5408158290494138,53352.744285859924,286.79087531684206,286.78702088944686,2.60605074467824,1.030262195511775,1.0456011525962827,0.8706393295418503,0.6001378712445811,0.2736949284133045,0.27649439605916687,0.28759078563925333,0.2905548151996778,0.39591426536844676,0.3957361964457644,297.15,293.15,297.1820821444021,297.3397557945188,297.1489503314846,297.1473356165985,297.49561221704283,297.2627472208094,0.0,2459.732146041913,162.72188608904045,1201.1894851863312,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.6696757865960975,283.15,283.15,283.14999847838817,286.55036868331166,3.9682539682539675,1.5365114674994431,53341.74662686139,286.79837903999993,286.79471645162306,2.6091736910771903,1.0309118987996042,1.0463362121301534,0.8710602276169138,0.6016063064680809,0.27371021555262176,0.2765273757958621,0.28759601734513635,0.2905775220460806,0.39679079855168187,0.3966150140633899,297.15,293.15,297.1824717806222,297.3375420719864,297.1491764884219,297.1474960421711,297.49645777372314,297.2626288313849,0.0,2459.1269216201517,162.22955992661844,1206.8089352992952,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.6695356979514762,283.15,283.15,283.1499985975431,286.55727106703824,3.9682539682539675,1.5323040783201083,53330.78024618002,286.8058745652631,286.80240102024817,2.612353847350832,1.0315609782767299,1.0470741532650834,0.8714626098218721,0.6031265769641102,0.2737253581294218,0.27656089674333967,0.28760183546592966,0.2906015244744145,0.3976679872308035,0.39749501502395057,297.15,293.15,297.1828526775735,297.33515512461963,297.14939669461967,297.14766028091594,297.49729793552837,297.26247254265144,0.0,2458.5439940654237,161.74786153436654,1212.5919993209423,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.669395712101618,283.15,283.15,283.14999870696784,286.5640101338065,3.9682539682539675,1.5282740281836051,53319.980700545246,286.8133610778946,286.81006170773077,2.6156543676987885,1.0322089140276205,1.0478180839771742,0.8718262972941638,0.604755971081939,0.27374021208384913,0.2765955291149652,0.28760891029730906,0.2906282145316944,0.3985467156230939,0.39837756722554946,297.15,293.15,297.18321562763526,297.3324027179703,297.1496045684501,297.1478329590245,297.4981296380659,297.2622371022292,0.0,2458.008647177713,161.28575307014123,1218.7042719672654,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.6692558701613529,283.15,283.15,283.14999879715424,286.57052100549726,3.9682539682539675,1.5244634358229237,53309.81682945468,286.8208377631578,286.81768465243124,2.6191158226019904,1.0328546900818374,1.0485692361845174,0.8721296216190452,0.6065314299633798,0.27375455443579866,0.27663150778153595,0.287617988014257,0.290658831962665,0.39942789580076304,0.3992639765503348,297.15,293.15,297.1835508531192,297.3291264696687,297.1497933677677,297.1480179707742,297.49894794996317,297.2618873222586,0.0,2457.5362697549826,160.849125752858,1225.256343315087,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.6691160486119057,283.15,283.15,283.14999888575227,286.5769996169133,3.9682539682539675,1.5207184234842277,53299.51437355194,286.8283038063157,286.8253023503072,2.622600805988007,1.033500152356345,1.0493217087592912,0.8724244249312427,0.6083279081526306,0.2737688241340773,0.27666773778049514,0.28762734536369816,0.290690066631972,0.4003094074823448,0.4001509510060702,297.15,293.15,297.1838821363007,297.32577603758807,297.14997946416696,297.14820469364764,297.49976414196647,297.26152129473394,0.0,2457.072880512136,160.4192248954478,1231.8912774214557,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.6689763338037517,283.15,283.15,283.1499989652483,286.58330720804463,3.9682539682539675,1.517133484822229,53289.835876415134,286.8357583926315,286.83288768043786,2.6261994077292528,1.0341436398009805,1.0500789079183301,0.8726699405438832,0.610227512218522,0.2737826433463766,0.27670485433295156,0.28763838662680885,0.2907243678927163,0.401192805421292,0.4010408289849399,297.15,293.15,297.18419119699496,297.3220333835446,297.15015030234656,297.14840102211946,297.50056690978187,297.2610685629575,0.0,2456.6544625663187,160.00840993695846,1238.8485911337386,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.6688367063846248,283.15,283.15,283.14999903319125,286.589475593518,3.9682539682539675,1.51367494786158,53280.764934202656,286.84320070736834,286.84044407503603,2.6298864646556703,1.0347858140244073,1.0508399312143233,0.8728719284750217,0.6122066001576342,0.27379608129111327,0.27674263538895083,0.2876510043443211,0.29076132452101583,0.402078192331064,0.4019334154155536,297.15,293.15,297.1844824133995,297.3179668921842,297.1503084205417,297.14860618602927,297.50136257474594,297.26054529738013,0.0,2456.27106185208,159.6130250046277,1246.065201534054,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.6686971277427737,283.15,283.15,283.1499990967481,286.5955667492685,3.9682539682539675,1.5103135065797668,53271.834365786635,286.8506299357894,286.84798460385707,2.633623430803571,1.035427154571415,1.0516032463553144,0.8730495772047666,0.6142303996624174,0.2738092991287079,0.2767808266417166,0.28766448337719575,0.29079980231071245,0.40296458477574393,0.40282748548413644,297.15,293.15,297.18476340120856,297.31371996581584,297.15045933984806,297.1488160295735,297.5021525121263,297.2599822497145,0.0,2455.907094863251,159.22852582511442,1253.4404578945273,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.6685576059908138,283.15,283.15,283.14999915512635,286.6015671066251,3.9682539682539675,1.5070418044289429,53263.295620806515,286.8580452631578,286.85550323650267,2.6374136867804463,1.0360675955919216,1.052368928041223,0.8731955751540714,0.6163016762529824,0.27382223243082116,0.2768193990780915,0.2876791306331795,0.29084014297935346,0.4038522207020235,0.4037233207125787,297.15,293.15,297.1850322781151,297.3092631381305,297.15060150280374,297.1490317401335,297.5029336374639,297.25937245932937,0.0,2455.564323640929,158.8548766207154,1260.9854083412083,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.6684181615358772,283.15,283.15,283.1499973139746,286.60896788011684,3.9682539682539675,1.5005437567629398,53280.79706222011,286.86544587473674,286.86239507799667,2.6385223280311187,1.0367054227260377,1.0529816790188835,0.873408722808501,0.61590863859793,0.2738345512488011,0.27682733605965,0.28769207219500703,0.29084803816583976,0.40473946252996146,0.404595576774074,297.15,293.15,297.1852923690666,297.30564403308654,297.15073465699027,297.14922555207426,297.5037028817783,297.25891989859923,0.0,2454.655425626177,158.21619401318804,1261.4160559650886,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.6682789498495635,283.15,283.15,283.1499960290314,286.61790605859926,3.9682539682539675,1.49274021995526,53306.84362436272,286.8728309557894,286.86916142657947,2.6382787782752914,1.0373483378699033,1.0535181820103718,0.8737256906246283,0.6142694100436071,0.27384761298511423,0.2768198295269615,0.28770463141332236,0.2908395493837739,0.40562832708319474,0.4054570308598876,297.15,293.15,297.18555610822796,297.3034098602562,297.1508725117852,297.14940779719745,297.5044710573467,297.25874346696276,0.0,2453.157919513498,157.46361079606802,1258.2450093325504,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.6681400480253643,283.15,283.15,283.1499950887501,286.6277905699723,3.9682539682539675,1.4840813766739893,53337.0615559842,286.88019969157887,286.8759097910494,2.6371604293796054,1.038001236944328,1.0540107484050927,0.8741647063121601,0.6118172309063921,0.27386222214272066,0.2768032076392482,0.2877171563265809,0.29082043518496237,0.40651938473497096,0.4063124474531521,297.15,293.15,297.1858357476383,297.30272328648294,297.15102504428194,297.14958313104364,297.5052475751894,297.25888295692727,0.0,2451.271891105523,156.63154950483886,1252.7494348493183,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.668001554817638,283.15,283.15,283.14999561192843,286.63793839085133,3.9682539682539675,1.4763193412955526,53355.778620997095,286.88755126736834,286.8830118121334,2.636659833003263,1.0386714340059693,1.0545492690375238,0.8747278687119515,0.6099169347619645,0.27387954915590484,0.2767952211458188,0.28773089233944915,0.29080879077176963,0.4074140612606427,0.407175851099577,297.15,293.15,297.1861473283381,297.3035611389852,297.15120555332584,297.14976560733226,297.5060497819175,297.2593458819798,0.0,2449.282520869897,155.86019994902887,1248.8730880162734,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
