,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.6678634230792481,283.15,283.15,283.14999642680414,286.646859263283,3.9682539682539675,1.4701490092680778,53359.64588555321,286.89488486842095,286.8904445452158,2.637653347047373,1.0393579763386849,1.055187247717669,0.875312671647027,0.6093695177843494,0.2738990507661275,0.27680624754513833,0.28774742727625113,0.2908165100604445,0.40831289681146626,0.4080560361431061,297.15,293.15,297.186485167023,297.3046366771339,297.1514048349513,297.14997255326193,297.50688028375436,297.2598759032249,0.0,2447.7520463982096,155.2143796012299,1248.911484515847,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.6677255805167529,283.15,283.15,283.1499968500479,286.6552533711661,3.9682539682539675,1.464355779382205,53360.11165936827,286.9021996799999,286.897896951066,2.639075044457507,1.0400547367258235,1.0558612764698463,0.8758846450887756,0.6091979473083224,0.2739194407615707,0.2768234002030166,0.28776619783777,0.2908313068220039,0.40921463298158656,0.40894310019815994,297.15,293.15,297.18683307007717,297.30551151387345,297.15160608963384,297.1501965016264,297.5077193200761,297.2603732990574,0.0,2446.439928104081,154.5987339355316,1250.0502546489208,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.6675879661734331,283.15,283.15,283.1499971592328,286.6633182073153,3.9682539682539675,1.4589315821295892,53357.4838520817,286.90949488736834,286.9053613959355,2.6408095202014783,1.040758632376722,1.0565611228183764,0.8764353682658595,0.6093011533394913,0.273940313207065,0.2768447591817759,0.2877868891724479,0.2908515841002108,0.4101187034401842,0.4098353298404373,297.15,293.15,297.18718477209916,297.30609776322126,297.1518052293511,297.1504342398043,297.50856195540587,297.2608167919763,0.0,2445.2662715164133,154.01341226497638,1251.9934997261544,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138408.0,21138408.0,292.67769193684205,287.44384808258417,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.6674505131932734,283.15,283.15,283.14999742878007,286.6711460135605,3.9682539682539675,1.4537913884202034,53352.77812395047,286.91676967578945,286.9128231897594,2.6427641441122174,1.04146687822572,1.0572783406003599,0.8769637446725869,0.6095985195858868,0.2739613813034963,0.2768688817909442,0.28780910185446906,0.2908758765807106,0.41102460728268725,0.41073127292981515,297.15,293.15,297.18753616350745,297.3063992878482,297.15200046458034,297.1506824984417,297.5094072400687,297.26120513088927,0.0,2444.185140445203,153.45239361648137,1254.5065741247627,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.6673132399034994,283.15,283.15,283.14999766591586,286.6787002351307,3.9682539682539675,1.4489539698933345,53346.18330620736,286.92402323052625,286.92027260347066,2.6449634707582343,1.042179303032911,1.058014232499032,0.8774617911644568,0.6101123689173041,0.27398253596120603,0.2768959377387865,0.28783309847130145,0.29090475268552823,0.41193244324272504,0.41163134162280407,297.15,293.15,297.187884574602,297.30632743552115,297.15218929233936,297.1509425071829,297.51025127979415,297.2615190178879,0.0,2443.204709758618,152.91827387471292,1257.6565745070468,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.6671761295428087,283.15,283.15,283.1499978789317,286.68599596985905,3.9682539682539675,1.44439494278705,53338.19844088575,286.93125473684205,286.9277008722738,2.64738361142888,1.0428945477295142,1.058766057833691,0.877925049384716,0.6108225164065484,0.27400359420423076,0.2769254585272765,0.28785884960251135,0.29093794107264015,0.41284199121249543,0.41253512824736394,297.15,293.15,297.18822653413014,297.305847806511,297.152369620879,297.1512131659815,297.5110900081306,297.26174942712646,0.0,2442.314322974683,152.40993331031396,1261.3864364798815,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.6670391810889752,283.15,283.15,283.1499980699965,286.6930284432484,3.9682539682539675,1.440111702704887,53329.0841667261,286.9384633799999,286.9351020698739,2.6500222192089535,1.043612012521213,1.0595330663353644,0.8783490136835689,0.6117272851461893,0.2740244562708918,0.27695730785659856,0.28788647940415635,0.29097553735537535,0.41375353563412465,0.4134427515586797,297.15,293.15,297.1885597390356,297.30491984358315,297.1525399266561,297.1514948756611,297.5119257694002,297.2618880308672,0.0,2441.512930175778,151.92786419900295,1265.694636930968,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.6669024106664753,283.15,283.15,283.14999823411455,286.69976479144117,3.9682539682539675,1.4361239401484793,53319.23895004467,286.94564834526307,286.94246570893444,2.652899309094802,1.0443306246503623,1.060315435048456,0.8787209195219824,0.6128456340126692,0.27404488366337093,0.2769914844367015,0.2879163290223251,0.29101818103944893,0.41466719136165847,0.4143546459592189,297.15,293.15,297.18887845286923,297.3034276746666,297.1526959859445,297.1517880448854,297.5127516774722,297.26190836716756,0.0,2440.806896932694,151.47531294904647,1270.6390540234702,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.666765734660536,283.15,283.15,283.14999838749,286.7063330397335,3.9682539682539675,1.4323230872826498,53308.95896800421,286.95280881789466,286.94980099001026,2.6559018270024133,1.0450490587978492,1.06110519017063,0.8790599991073562,0.6140769419923878,0.2740649453134053,0.2770267667753549,0.28794750152000836,0.29106365750113367,0.4155819647791867,0.4152688152463533,297.15,293.15,297.1891865777379,297.3016011600046,297.15284259353695,297.15208726480836,297.5135688808823,297.261857295394,0.0,2440.1523470731267,151.0415735511312,1275.9276320013541,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.6666291445590838,283.15,283.15,283.1499985346724,286.7127471106156,3.9682539682539675,1.4287031807972868,53298.18217938114,286.9599439831578,286.95710994821576,2.6590179911096445,1.0457674527730896,1.061901742659946,0.8793692880473277,0.6154104069150056,0.2740846860276052,0.27706306515405477,0.2879799024905879,0.29111172172221234,0.41649791864247937,0.4161851195423834,297.15,293.15,297.1894854021914,297.29947050623264,297.1529807555302,297.1523923424622,297.514380931751,297.2617419876335,0.0,2439.5453614709404,150.62583160507697,1281.532167513911,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.6664927138856491,283.15,283.15,283.1499986556637,286.71886553025064,3.9682539682539675,1.425301656667482,53287.995853617205,286.96705302631574,286.96435932487645,2.662341795486556,1.0464845965720604,1.0627094157311119,0.8796131343091323,0.6169313777045077,0.27410359203015455,0.2771009537495158,0.2880149160314642,0.2911648936116389,0.4174162500736479,0.4171056516199502,297.15,293.15,297.18976236148825,297.2967182910347,297.1531000647308,297.1527083740183,297.51517898362545,297.2614936149795,0.0,2439.0242509570426,150.23515382016078,1287.7087027785576,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.6663563039107392,283.15,283.15,283.14999877482495,286.72494497585586,3.9682539682539675,1.4220313130184248,53276.95678923128,286.9741351326315,286.9716004671111,2.665693245020853,1.0472015296958332,1.063518719450292,0.8798481104049721,0.6184771075188703,0.27412238032737213,0.2771390869179359,0.28805028058551674,0.29121879153530494,0.41833488093747934,0.418026746779352,297.15,293.15,297.19003630511486,297.29388367819877,297.1532168101126,297.1530258096775,297.51597478158584,297.2612274769379,0.0,2438.5142418328874,149.8561521531122,1293.9770801890302,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.6662200226870161,283.15,283.15,283.1499983005518,286.7309901789197,3.9682539682539675,1.4182176398128115,53272.53539927106,286.98118948736834,286.9786488773628,2.668597914698974,1.0479156271792223,1.0643010528838688,0.880034047086186,0.6196108321550156,0.2741401452794314,0.2771713335240384,0.2880875489928324,0.2912695875455662,0.41925514016174087,0.4189457582721141,297.15,293.15,297.1902874811594,297.2906484442042,297.1533142327322,297.15334688761436,297.5167503803304,297.2608694852081,0.0,2437.981361958734,149.43827169841876,1299.05618935999,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.666083866713429,283.15,283.15,283.1499965227565,286.73893543113985,3.9682539682539675,1.4113805343519568,53290.94679694576,286.9882152757894,286.98518716208605,2.668767754718231,1.0486293107400784,1.0649268521308481,0.8803233316136996,0.618231258270925,0.27415777790731977,0.2771722022036958,0.28812282148972473,0.29128672268138467,0.42017522630036636,0.4198405022020885,297.15,293.15,297.190536166179,297.2886716980811,297.15340941806306,297.15364237078404,297.5175188636694,297.26075570335536,0.0,2436.709105267991,148.7634038148436,1296.73144208802,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.665947973733594,283.15,283.15,283.1499954586124,286.7480470914414,3.9682539682539675,1.403805637799289,53312.74142979464,286.99521168315783,286.991686860579,2.6679597407916784,1.049348973492526,1.0654987438922092,0.880715791344261,0.6159486968169745,0.2741763341141714,0.2771620092025386,0.288158064379822,0.2912921136982106,0.42109704916437335,0.42072778891119084,297.15,293.15,297.1907915158789,297.28801043020775,297.15351308571985,297.1539273018599,297.51828925015957,297.2609063167653,0.0,2434.9864319334383,148.0190839862358,1291.7624279278043,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.6658124405428106,283.15,283.15,283.1499946077207,286.7579840785715,3.9682539682539675,1.3954758327038144,53337.29726756597,287.00217789473675,286.9981566449161,2.66633691114803,1.050078923016529,1.0660314074908974,0.8812368154139815,0.6129064760199874,0.2741964715434867,0.27714357579050397,0.28819345411036534,0.29128783165574346,0.4220211295502331,0.42160974533322865,297.15,293.15,297.19106336418315,297.28890592123764,297.1536328012993,297.1542035703988,297.5190679313571,297.26137471769516,0.0,2432.922691618091,147.2015273493401,1284.6017828137321,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.665677327808525,283.15,283.15,283.1499958238593,286.7673541705169,3.9682539682539675,1.3893246894204452,53341.0456524418,287.0091130957894,287.0051272707199,2.6665004185441474,1.0508257619158958,1.066676147046042,0.8818453720705351,0.6114902110938824,0.2742192338127812,0.2771469850948215,0.2882313086651488,0.29130569753799596,0.42294938638596535,0.42251037604699426,297.15,293.15,297.19136493538326,297.29083914101324,297.15378016033634,297.1544956749988,297.51987629266915,297.2620712408802,0.0,2431.0779109707123,146.55748292434697,1282.225751013139,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.6655425054822465,283.15,283.15,283.1499965297898,286.7757266696965,3.9682539682539675,1.3838246137128725,53339.263419494266,287.0160164715789,287.01216586041807,2.667454277370071,1.051582112595003,1.0673766153102884,0.8824570017886937,0.6107849903741406,0.27424292228764613,0.2771607660861174,0.2882714035568643,0.2913346994925328,0.4238803823663135,0.423420806160324,297.15,293.15,297.1916784327271,297.2927310439484,297.1539332794348,297.15480291967117,297.5206966477955,297.2627684647154,0.0,2429.5962360016624,145.96739819781482,1281.9478912651905,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.665407992929147,283.15,283.15,283.1499969147775,286.7835298451265,3.9682539682539675,1.378765572845745,53334.51667554595,287.02288720736834,287.01919826964627,2.668881038149275,1.0523459674752011,1.0681132513388427,0.8830457548114949,0.6104995660722308,0.27426684519718586,0.27718058565531073,0.2883140771215519,0.29137173315049697,0.4248139680430213,0.4243382940818293,297.15,293.15,297.1919945441874,297.29425573595415,297.15408146455485,297.15512487224026,297.5215163699703,297.26339459738136,0.0,2428.340297834541,145.41615016922304,1282.9122792671483,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.6652736799466573,283.15,283.15,283.1499972335753,286.79099731391307,3.9682539682539675,1.374059993337485,53327.697066088265,287.029724488421,287.0262156017833,2.670606592361045,1.0531135829899334,1.0688714693611332,0.8836078103050088,0.6104806889452397,0.27429065759602733,0.2772038462033808,0.2883586426078065,0.29141410351580027,0.42574939159640934,0.4252602738096682,297.15,293.15,297.1923080200987,297.2954062505887,297.15422263448056,297.15545698166227,297.5223343620146,297.263945649769,0.0,2427.214085778423,144.89693829490432,1284.6646223716377,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.6651394956240969,283.15,283.15,283.14999752230233,286.79823921237863,3.9682539682539675,1.3696218379129943,53319.38347669318,287.0365274999999,287.0332136421604,2.6725260944511637,1.0538831132386854,1.0696431232267616,0.8841478946675899,0.6106354537744914,0.2743142781308354,0.27722919888133035,0.288404537069069,0.29146003968172707,0.426686009350254,0.42618515834590764,297.15,293.15,297.19261785347777,297.2962637433218,297.1543575883743,297.15579597477335,297.52314956078095,297.26443694414564,0.0,2426.1704742367133,144.40223370862026,1286.9310740915673,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.6650054675786763,283.15,283.15,283.1499977832304,286.80519285643385,3.9682539682539675,1.3654541584086493,53309.95093947393,287.0432954273684,287.0401772305255,2.6746828550722377,1.0546544303833887,1.0704306646320065,0.8846567081364569,0.6110032306262593,0.27433753797345806,0.2772569796075721,0.2884521543712316,0.2915104425792497,0.4276240188377217,0.4271135851284077,297.15,293.15,297.19292126170416,297.29671678520435,297.1544832352087,297.1561436219833,297.5239585422149,297.2648446892631,0.0,2425.227111069931,143.9334046289848,1289.828982776135,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.6648715731340595,283.15,283.15,283.1499980298576,286.8118963183696,3.9682539682539675,1.361544065139005,53299.46015782107,287.0500274557894,287.04710828029334,2.677042705045276,1.055426900813025,1.0712314503584752,0.8851358611027107,0.6115537198891193,0.2743604136092449,0.27728675765639044,0.28850132101593184,0.29156475107942964,0.4285632426026162,0.42804504129218623,297.15,293.15,297.1932178198303,297.2967946938967,297.1545999049663,297.15649885662316,297.5247613465414,297.2651745243716,0.0,2424.370558390299,143.4892552272498,1293.2724213627662,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.6647379294670482,283.15,283.15,283.1499982137759,286.81812320494527,3.9682539682539675,1.3580246070962085,53288.61901174043,287.0567227705262,287.05397332041116,2.67978955648484,1.0561989205994302,1.0720548094886562,0.8855391199791455,0.6124549510038901,0.2743820826557886,0.2773198139153379,0.2885538326583367,0.2916269929240887,0.4295049419737628,0.4289824238220759,297.15,293.15,297.193492170517,297.29597915661805,297.15469340834863,297.15686795036066,297.5255462215408,297.26531578147706,0.0,2423.6704737266664,143.08584516651277,1297.7583848220618,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.6646043571834531,283.15,283.15,283.1499983918078,286.8241986358655,3.9682539682539675,1.3547152359810015,53277.056376809196,287.063380556842,287.0608090957061,2.6826492693390276,1.0569699901156455,1.072884025354597,0.8859150221245976,0.613459198708487,0.27440324834380925,0.27735369324557224,0.28860745386201037,0.29169171147938494,0.4304473174529991,0.4299215216329385,297.15,293.15,297.19375737229717,297.29486193565776,297.15477836132465,297.1572409532255,297.5263224267699,297.26539220985495,0.0,2423.0175685278386,142.702969694786,1302.5579942437137,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.6644708982365428,283.15,283.15,283.1499985611723,286.83002522152003,3.9682539682539675,1.3516202562440534,53265.46878054575,287.06999999999994,287.06759280553325,2.6856885033750983,1.0577392360201687,1.0737222497764753,0.8862453602488686,0.6146276080795011,0.2744235523322081,0.2773888225078072,0.28866290360435004,0.29176043119261985,0.43139075265159166,0.43086335874978826,297.15,293.15,297.1940069786867,297.2932491716832,297.1548489898836,297.15762020323365,297.52708343712754,297.26536175612296,0.0,2422.441488325672,142.34296038260345,1307.85528993833,297.2056871450277,297.17666913016933,297.3166501091726,297.6944559835291,297.41511202041136,3872.639738646605,4527.40840089276,0.6460494545736309,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.6644708982365428,283.15,283.15,283.1499985611723,286.83002522152003,3.9682539682539675,1.3516202562440534,53265.46878054575,287.06999999999994,287.06759280553325,2.6856885033750983,1.0577392360201687,1.0737222497764753,0.8862453602488686,0.6146276080795011,0.2744235523322081,0.2773888225078072,0.28866290360435004,0.29176043119261985,0.43139075265159166,0.43086335874978826,297.15,293.15,297.1940069786867,297.2932491716832,297.1548489898836,297.15762020323365,297.52708343712754,297.26536175612296,0.0,2422.441488325672,142.34296038260345,1307.85528993833,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.6643375184056619,283.15,283.15,283.1499987559095,286.8355640012511,3.9682539682539675,1.3486840329767291,53254.24143988814,287.07651677999996,287.07425387162266,2.688862935610504,1.0585059181694099,1.0745662471251674,0.886534672623382,0.6159205303419785,0.27444283178302153,0.277424611746311,0.2887202193329592,0.291832563152069,0.43233513891619463,0.43180733643585323,297.15,293.15,297.1942412025987,297.2912152318782,297.15490444618075,297.1580074841091,297.52783188571897,297.26524005009713,0.0,2421.9459229378776,142.00092910969752,1313.5379847123145,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.6642042285331714,283.15,283.15,283.14999893819726,286.8407555027357,3.9682539682539675,1.3461156182714973,53242.14462594205,287.0828702399999,287.0807606065094,2.692200154615815,1.0592686675098568,1.0754165372818252,0.8867719133804529,0.6173640681991668,0.27446068332472146,0.277461029157892,0.28877992309792333,0.2919089892797313,0.4332803772342497,0.4327537980260749,297.15,293.15,297.1944546442384,297.2886606042531,297.15493951637325,297.15840486856365,297.52855891262004,297.26500370920974,0.0,2421.543531994121,141.69575043426434,1319.6833367007052,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.6640709849569669,283.15,283.15,283.14999912063644,286.8456637363015,3.9682539682539675,1.3438327872680291,53229.41894209653,287.08906505999994,287.0871168784951,2.695641387439476,1.0600272232073567,1.076269467866925,0.8869693708152302,0.6189053337083212,0.27447716408188383,0.277497462485709,0.28884167837957553,0.29198868341303835,0.4342258768870742,0.433701644012422,297.15,293.15,297.19465027972603,297.2857353881491,297.15495661474233,297.1588119538916,297.5292642888374,297.2646837050693,0.0,2421.2131640319444,141.41932646854337,1326.1373094706253,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.6639377795396131,283.15,283.15,283.1499992947123,286.8503342911641,3.9682539682539675,1.3419252466302332,53215.10924076254,287.09510591999987,287.09335198234714,2.699170752079821,1.0607828690453442,1.077124983107533,0.8871315428956045,0.6205289473466205,0.274492462050715,0.27753388245677946,0.2889052593955725,0.29207123004580476,0.4351717818725317,0.434650741540343,297.15,293.15,297.19483240530445,297.28248216186483,297.1549583426109,297.1592279291538,297.5299539430092,297.26429095638866,0.0,2420.9422814353607,141.1786050145808,1332.8579676874576,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.6638046125203825,283.15,283.15,283.14999947488735,286.854654342063,3.9682539682539675,1.3400663839038514,53202.57241224899,287.1009974999999,287.0993870134463,2.702812454144044,1.0615359010036982,1.0779840581489724,0.8872418973639294,0.6222571578419163,0.2745059189198144,0.2775699655067133,0.28897162985003744,0.2921578264376903,0.43611817019364674,0.43560143652148775,297.15,293.15,297.1949998972906,297.2787608993172,297.1549370690003,297.1596584013585,297.5306206572775,297.26379538484883,0.0,2420.7581899826782,140.94789501506784,1339.916006300409,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.6636714605188848,283.15,283.15,283.149999637886,286.8587264316407,3.9682539682539675,1.338441664487031,53189.82640967588,287.1067444799999,287.1052793795788,2.706534818990037,1.0622921153991474,1.0788488527287734,0.887305478614524,0.6240574265216805,0.27451775655660104,0.2776054825129255,0.289040380078345,0.2922477092154159,0.43706471252963713,0.43655310172570766,297.15,293.15,297.1951692769788,297.2746256125601,297.15489664156416,297.1601013787617,297.5312661392266,297.2632118098183,0.0,2420.6333676139066,140.74155293131608,1347.2194628118884,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.6635383249839261,283.15,283.15,283.1499991883824,286.8628344263535,3.9682539682539675,1.336476890623472,53180.75378800661,287.1123515399999,287.11094689240053,2.709707888628886,1.063050080655679,1.0796828969343824,0.8873456953472267,0.6253520681903827,0.27452829805822354,0.2776336524487652,0.28911036669530626,0.29233246991205697,0.43801119186066656,0.4375000135057224,297.15,293.15,297.19533884975993,297.2703127178403,297.1548406888223,297.16054812013454,297.5318943184144,297.2625869389943,0.0,2420.456843661762,140.5090307823751,1353.0220498972665,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.6634053057098159,283.15,283.15,283.14999747042685,286.8686450225292,3.9682539682539675,1.3316422997334914,53193.39254174486,287.1178233599999,287.11601677052846,2.710185733752768,1.0638084921007949,1.08036267965851,0.8874597161006085,0.6241697299569563,0.27453749523358073,0.27762946177009723,0.2891799261725765,0.29238528102772077,0.43895736734380497,0.43842272553808703,297.15,293.15,297.19550484036006,297.2670118052841,297.154769270846,297.1609772900308,297.5324999797565,297.26215263725555,0.0,2419.5862850749995,140.03000735203747,1351.3368408737508,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.6632725377457132,283.15,283.15,283.149996502414,286.8757281307806,3.9682539682539675,1.3259882815739297,53210.10110192909,287.12316461999995,287.1209389537586,2.709476625719918,1.0645717114423772,1.080977297107518,0.8876998787869294,0.6218924684239562,0.2745465356210004,0.27761052406483455,0.28925052319015515,0.29242474704249316,0.4399044705120306,0.4393351922049325,297.15,293.15,297.1956759557101,297.26536674424995,297.15469892754135,297.1614006881211,297.53309500595986,297.2620474643165,0.0,2418.20878013287,139.47460873411185,1346.3540834132614,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.6631400279347714,283.15,283.15,283.14999574919875,286.8834828492903,3.9682539682539675,1.319722298009284,53229.23781961051,287.1283799999999,287.12573508699086,2.7079903457308783,1.065338646900117,1.081551153195654,0.8880595413722506,0.6188952897861433,0.2745558673630796,0.2775825584861829,0.2893220978651836,0.2924557917301552,0.44085254681797437,0.44024146714399687,297.15,293.15,297.1958506366476,297.2652187679433,297.15463469688984,297.16182133342056,297.53368548003925,297.26224218298813,0.0,2416.5407313322403,138.86032398526476,1339.2342217213034,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.6630078122325872,283.15,283.15,283.1499969809068,286.890388955151,3.9682539682539675,1.3157463303748136,53228.88822504564,287.13347417999995,287.1308936543586,2.708436505019395,1.0661131357864806,1.0822406343648632,0.8884947285986977,0.617664751269383,0.2745661395782935,0.27757696161904877,0.2893974411856462,0.29251222830834633,0.4418030361578476,0.44116637291071065,297.15,293.15,297.19603680665006,297.26598608191694,297.15458519299904,297.1622688650118,297.534289352935,297.2626332599026,0.0,2415.192362483339,138.4375478023567,1337.4400336501096,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.6628757973675797,283.15,283.15,283.1499976823022,286.8962140831454,3.9682539682539675,1.3124065259183408,53224.036042881664,287.1384518399999,287.13601542845856,2.7096607676864775,1.0668882288922308,1.0829777228252813,0.8889339960463992,0.617142721138996,0.2745757474692595,0.2775802106276199,0.28947652096227544,0.2925812137751711,0.44275478506499427,0.4420997029845831,297.15,293.15,297.1962166756784,297.26676959505187,297.1545293609393,297.1627423829202,297.53488830160984,297.26302926323996,0.0,2414.217028600473,138.07050751034603,1337.7828255131806,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.6627439567024549,283.15,283.15,283.14999809997215,286.901415648314,3.9682539682539675,1.3094458465117618,53217.398467615014,287.1433176599999,287.1410340083902,2.7113047303140174,1.0676610522737522,1.0837384486393915,0.8893515783126683,0.6170029980353788,0.27458376027734144,0.27758718072019106,0.2895598998854739,0.2926593870451808,0.4437071427110258,0.44303778220898715,297.15,293.15,297.19638209995884,297.2672588759148,297.1544564369483,297.1632434761782,297.5354676806858,297.2633617139372,0.0,2413.4635944222664,137.73909797624518,1339.2769913302143,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.6626122086197583,283.15,283.15,283.1499984497946,286.9062834521111,3.9682539682539675,1.3069043421606394,53208.34892199596,287.1480763199999,287.1459829462505,2.7131837147989466,1.0684320608524218,1.084511492620629,0.8897490704108113,0.6170782855778929,0.27459063169537223,0.2775959115768666,0.2896460667472316,0.2927430731139857,0.44465990568089486,0.44397843296618134,297.15,293.15,297.19653772987505,297.2674915290805,297.1543713708538,297.16376230001686,297.53603543625155,297.26363967321555,0.0,2412.826956704908,137.4459473574635,1341.4185657808607,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.6624805707508454,283.15,283.15,283.1499987440436,286.9106724068273,3.9682539682539675,1.304655753937511,53198.836990329146,287.1527324999999,287.1508098593238,2.715393409768124,1.0691994719339584,1.0853004106981654,0.8901015766534759,0.617457640523491,0.2745953637608036,0.2776065078780891,0.28973692017391817,0.2928352826179069,0.44561300692771494,0.4449225041683734,297.15,293.15,297.19667667846477,297.26718451175026,297.1542641159948,297.1643101883835,297.53658017452415,297.2638031338235,0.0,2412.3496253274966,137.18275013473817,1344.4762707993682,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.6623489851027996,283.15,283.15,283.1499990147873,286.9147792386843,3.9682539682539675,1.302748265615761,53187.877813693776,287.15729087999995,287.155557483321,2.717790933998297,1.0699644094121108,1.0860978593380641,0.8904215980130559,0.6180102005924786,0.2745986379766642,0.2776179119445701,0.28983084010839844,0.29293272681362764,0.44656611393072615,0.4458683618360381,297.15,293.15,297.1968050338963,297.26650303766195,297.1541421120285,297.1648769228465,297.5371076804108,297.2638869573688,0.0,2411.9624451403115,136.95204407624496,1348.0586594905878,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.6622174493457911,283.15,283.15,283.1499992691076,286.9185724645826,3.9682539682539675,1.301119251863734,53176.207171894435,287.16175613999997,287.16021154545894,2.7203898613415967,1.0707263969444585,1.086904173414037,0.8907027476840862,0.6187487158133054,0.2746002044941323,0.2776300353930771,0.28992834622626673,0.293036046639543,0.44751921122849353,0.44681608271809614,297.15,293.15,297.1969212541849,297.2653810438468,297.1540030338488,297.16546589856245,297.53761577313253,297.2638774007151,0.0,2411.673805856402,136.74909278639566,1352.2071767601813,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.6620859486708608,283.15,283.15,283.1499994861353,286.921989465444,3.9682539682539675,1.2997058724217525,53164.9885059417,287.16613295999997,287.1647480073614,2.723224306599479,1.0714838273723841,1.0877197859352954,0.8909255013843609,0.6197051288160126,0.27459928774739334,0.27764249512547473,0.2900313495235598,0.2931474301718587,0.44847233661562447,0.44776594451414814,297.15,293.15,297.1970205840663,297.26363282375894,297.15384025883736,297.1660901785327,297.5380994503724,297.26373665911353,0.0,2411.499457997454,136.5702385093225,1357.0215621023444,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.6619544603319631,283.15,283.15,283.14999968802226,286.92522964897165,3.9682539682539675,1.298610985755034,53152.30972726591,287.1704260199999,287.1692285982948,2.7261704662452173,1.0722389578399547,1.0885397193167239,0.8911186658694134,0.62076488209617,0.2745971142865898,0.2776550489367027,0.29013718019714196,0.293262870112418,0.44942537413140304,0.4487167667207547,297.15,293.15,297.1971116132805,297.2615734907273,297.153665687922,297.16673271657845,297.53856960558835,297.26353062281936,0.0,2411.377938357699,136.4214084215277,1362.1582307914605,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.6618229757185153,283.15,283.15,283.14999987124423,286.9281017713414,3.9682539682539675,1.2976431252832858,53141.03440008388,287.17463999999995,287.17358273679463,2.729335483367593,1.0729886580589731,1.089367194210495,0.8912441226347533,0.6220274265357069,0.2745920492542764,0.27766735161901884,0.2902499520225864,0.293387493978876,0.4503779674617848,0.4496692638107189,297.15,293.15,297.19718425299044,297.2588317164765,297.1534648880055,297.1674217290499,297.53900710783535,297.2631819388715,0.0,2411.3658761840124,136.28971772753061,1367.9218510942176,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.6616914809428844,283.15,283.15,283.1500000458871,286.9308177353296,3.9682539682539675,1.296929518996012,53128.83626744244,287.1787795799999,287.17788131868673,2.7325871729522317,1.0737348453369777,1.0901967991560704,0.8913382104313157,0.6233703619578398,0.2745856065814251,0.2776793440131566,0.29036659797750247,0.29351673433555514,0.45133060984604406,0.4506224876076511,297.15,293.15,297.1972463856145,297.2557920854548,297.1532521814128,297.1681386850019,297.5394344020551,297.26277274790783,0.0,2411.3981170768348,136.1826068903949,1373.9460924874788,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.6615599560570592,283.15,283.15,283.15000019348906,286.93323075121225,3.9682539682539675,1.296343529020727,53117.933986507705,287.1828494399999,287.18207249993964,2.736015588408226,1.0744740495303025,1.0910302880418965,0.8913647821483269,0.6248773943244764,0.2745761842675356,0.27769051221674157,0.2904915993606315,0.293655980208202,0.45228282665043684,0.45157699709747057,297.15,293.15,297.19728787064383,297.2521246335322,297.1530141694751,297.1689148690084,297.53983177685825,297.2622346639036,0.0,2411.517977006191,136.0923888899171,1380.4869977555359,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.6614284034773532,283.15,283.15,283.1500003333795,286.9355074514488,3.9682539682539675,1.295969038950303,53106.45817925839,287.1868542599999,287.18621193546295,2.739519200109449,1.0752091975567368,1.0918645675732743,0.8913576832003702,0.6264541710485181,0.27456520938299156,0.27770107938672844,0.2906216451639566,0.2938008594738936,0.45323467524781197,0.4525318997516118,297.15,293.15,297.19731833567835,297.24816667637464,297.1527636732055,297.16972844061326,297.54021262965983,297.26163795110637,0.0,2411.6760510872264,136.02309946778968,1387.2603898912969,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.6612968507098904,283.15,283.15,283.1499990919076,286.9383475648842,3.9682539682539675,1.294022464071957,53107.68141015933,287.1907987199999,287.1900021066858,2.7415473795478325,1.0759379446607218,1.0926098166383662,0.8913494787831197,0.6266778590631379,0.2745523433381543,0.2776931084812934,0.2907551407969956,0.2939319856619137,0.4541858069351796,0.4534732520142536,297.15,293.15,297.1973316527113,297.24431007856543,297.1524961129801,297.17056074819817,297.5405711792321,297.2610539543374,0.0,2411.5770463969125,135.82024019708098,1389.8893430935916,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.6611654274715929,283.15,283.15,283.14999766185116,286.9430370414372,3.9682539682539675,1.2900736460871325,53122.37376912829,287.19468749999993,287.19348282080887,2.7413942310891195,1.0766637548045932,1.0932251674525664,0.8914465284783335,0.6248996158308914,0.27453877293813056,0.27765873513924244,0.2908903997729938,0.2940390993518306,0.45513675136547477,0.4543946874955423,297.15,293.15,297.1973371789756,297.2418140050985,297.1522264659701,297.1713937117989,297.54091741004,297.26073775437663,0.0,2410.771196048752,135.4401051124481,1386.3596854968828,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.6610342502283671,283.15,283.15,283.149996795145,286.94893510605374,3.9682539682539675,1.2852600019061642,53140.90766814444,287.1985252799999,287.1969000434981,2.740132015475341,1.0773912187427521,1.093774615640439,0.8916871101780054,0.6220990625168183,0.27452514796901484,0.27761060975192076,0.29103110621853123,0.2941381919275562,0.4560897781232491,0.4553065445468435,297.15,293.15,297.1973466424422,297.2411512244097,297.1519683438816,297.1722542521401,297.54128188747194,297.2608004700691,0.0,2409.490752275424,134.97802410557438,1379.694690931413,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.660903288569913,283.15,283.15,283.1499965665794,286.95524060438674,3.9682539682539675,1.2804735626448123,53156.978376708925,287.20231673999996,287.2003764170074,2.7385706320679497,1.0781222877024745,1.0943284202583419,0.8920286466062546,0.6193394149855399,0.27451192686256154,0.2775630398014836,0.29117608439730125,0.29424185619337934,0.45705565376980445,0.4558682402614845,297.15,293.15,297.1973650158635,297.2417272105526,297.15172361029505,297.173139024845,297.5418452134294,297.26116001499713,0.0,2408.0282931463944,134.51220574066375,1372.815894282935,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.6607725656423984,283.15,283.15,283.14999761053974,286.96030576272966,3.9682539682539675,1.2776490015767124,53157.03777566546,287.20606655999995,287.20419290943755,2.738829148624841,1.0788602335998436,1.0950074186610756,0.8924029392700255,0.6185148616768535,0.27449914483219345,0.27753984479345367,0.29133072522791925,0.294378514037753,0.4580538955750251,0.45615111385730256,297.15,293.15,297.1973998886787,297.24267036292304,297.1514956484641,297.1740988226119,297.54290745855997,297.26171443624753,0.0,2406.99782107605,134.21318325199218,1371.5261075299156,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.6606420063044374,283.15,283.15,283.1499980741286,286.96464760565965,3.9682539682539675,1.2751132777826284,53155.064524192014,287.2097794199999,287.2079983025488,2.739508155173674,1.0796002924594639,1.0957202289641383,0.8927640360067618,0.6181737453517667,0.2744856120602077,0.277522458195859,0.29149525318172076,0.29453043139428564,0.45907661279205314,0.4563211996871501,297.15,293.15,297.19743856807133,297.24341514963805,297.1512681022313,297.1751351375859,297.54431917275326,297.26231522605593,0.0,2406.208077159649,133.93959386343494,1371.645518920104,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.6605115697776311,283.15,283.15,283.149998361654,286.9686153417567,3.9682539682539675,1.2728116560792666,53151.71282834915,287.21345999999994,287.2117837084444,2.7405285174735408,1.0803412794161,1.096454473161402,0.8930975838412283,0.6181468102597987,0.2744710618268648,0.27750829193747995,0.29166938723267694,0.2946954688751902,0.4601262810055252,0.4564842131474184,297.15,293.15,297.1974780507082,297.24380210972265,297.15103677910747,297.17624499344686,297.54611004117334,297.2629343948317,0.0,2405.5399056748693,133.68732610898593,1372.6182538876312,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.6603812204586904,283.15,283.15,283.14999868289374,286.9723095414553,3.9682539682539675,1.2708314936759337,53146.494860913255,287.21711297999997,287.21556688055995,2.7417931972391,1.0810834582312847,1.0972020895177814,0.8934046360231583,0.618314212743526,0.27445575474347716,0.27749582787259214,0.2918534150937804,0.2948718976836147,0.46118232370667456,0.45667236563685654,297.15,293.15,297.1975191706863,297.2438590093527,297.1508039486849,297.17743464282125,297.547942070994,297.26351176850784,0.0,2404.991424181112,133.46440705920764,1374.335486286438,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.6602509756255172,283.15,283.15,283.1499989479748,286.9755969727004,3.9682539682539675,1.2692196933933018,53139.79688558506,287.2207430399999,287.21933301902243,2.7435672014655546,1.081825531532089,1.0979691590285188,0.8936572734633643,0.6187827964333472,0.274438840631275,0.2774856641059171,0.29205437872317663,0.29506825820528204,0.46224592399611797,0.45703039153159913,297.15,293.15,297.19755771985126,297.2432732253405,297.1505643103551,297.1787564951856,297.54979139728005,297.2639886296025,0.0,2404.606725182281,133.27678982997753,1377.1095584652978,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
