,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.6601207538164388,283.15,283.15,283.1499992040971,286.9787088924202,3.9682539682539675,1.267827593828173,53132.25917680375,287.2243548599999,287.2230893096708,2.7455526448679413,1.0825661339131085,1.098742646510611,0.8938794610138993,0.6193699179832428,0.2744209567785245,0.2774760752007877,0.29226554733159604,0.29527572152326126,0.46330615427745486,0.4574645102847704,297.15,293.15,297.1975916680238,297.24235577677246,297.15031959564385,297.18015856647986,297.55153778469173,297.26439267832234,0.0,2404.2954982360598,133.11035345973866,1380.3388565971195,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140424.0,21140424.0,292.41837239999995,287.14535896991686,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.6599905719708089,283.15,283.15,283.14999944922295,286.981560329962,3.9682539682539675,1.2666844504526034,53124.02159331576,287.22795311999994,287.2268307936781,2.7478655927705935,1.0833050998794607,1.0995260216925895,0.8940581257777719,0.6201316295117232,0.27440173304769444,0.2774674113828231,0.29249075247640716,0.2954987507456922,0.4643631871707378,0.4580271078233136,297.15,293.15,297.1976201143599,297.24095820327597,297.1500682381044,297.18166957983215,297.5531605941397,297.26469534594247,0.0,2404.09294576237,132.96854361631264,1384.2473619043822,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.6598604145485327,283.15,283.15,283.1499996766429,286.98416973015674,3.9682539682539675,1.265793349792992,53115.14835157106,287.2315424999999,287.23056247033225,2.7504827300431485,1.0840416000842361,1.1003178077272384,0.8941917373058668,0.6210548585199734,0.2743810867229681,0.2774594344061846,0.2927307175933185,0.29573784532735037,0.46541348687417955,0.4587090016219503,297.15,293.15,297.19764111120605,297.23907807462405,297.1498094440436,297.1832945101129,297.55460557094506,297.2648857421863,0.0,2403.993708535839,132.85184058108413,1388.797687541614,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.6597302512442477,283.15,283.15,283.1499998865157,286.9865736462131,3.9682539682539675,1.2651211198084762,53105.96091281349,287.23512767999995,287.2342859066532,2.7533588112973426,1.0847738877990158,1.1011147947627107,0.894278903388341,0.6221149300239112,0.2743588452395169,0.2774516771969026,0.2929868109762329,0.2959940783218621,0.46645293218743494,0.4594919668214759,297.15,293.15,297.19765090378286,297.2367315555052,297.1495414442543,297.1850423591575,297.5558210571878,297.26495746397757,0.0,2403.982859954625,132.7575346917935,1393.8954871707774,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.6596000829901448,283.15,283.15,283.15000008541216,286.9888512516611,3.9682539682539675,1.2645701206480136,53096.695860598236,287.23871333999995,287.23800467805916,2.7563938302747473,1.0855032611238273,1.1019148485916885,0.8943371943282733,0.6232589230396122,0.2743356050957674,0.2774440474389512,0.29325318124071587,0.2962611105401966,0.46748560950050283,0.4603369161635437,297.15,293.15,297.19765301621305,297.2340967620742,297.1492676731299,297.1868691679634,297.55689429594133,297.2649561830644,0.0,2404.0262762349494,132.67588246979776,1399.336628775668,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.6594698717372316,283.15,283.15,283.15000025813606,286.9908948915946,3.9682539682539675,1.26427217004867,53087.35606263118,287.24230415999995,287.2417206185062,2.7597312870062565,1.0862235037586343,1.1027172207452345,0.8943317275194999,0.6245622352277423,0.27430998582190513,0.27743616202532023,0.29354361889538216,0.2965533537020374,0.4685016673819348,0.4612995381033247,297.15,293.15,297.1976327175306,297.2308675879325,297.1489798593942,297.1888748242385,297.55764820331353,297.26480063848186,0.0,2404.1707425214317,132.62082609282965,1405.4239839827933,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.6593396402147994,283.15,283.15,283.15000042128366,286.99284300590455,3.9682539682539675,1.2640405712648288,53078.298004916694,287.24590481999996,287.24543572574464,2.7631945064571277,1.0869398687838996,1.1035204879946232,0.8942993365101567,0.6259317134765993,0.27428335056246866,0.27742816764018324,0.2938441501434876,0.29685630390100637,0.4695105583657877,0.4623110300700298,297.15,293.15,297.19760300797213,297.2273901990257,297.1486860288141,297.19095435955427,297.55826640787564,297.26458000064844,0.0,2404.3567872696685,132.57350722652515,1411.7900823775087,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.6592093305693006,283.15,283.15,283.15000056083306,286.99459711249347,3.9682539682539675,1.2640535299493016,53069.23467316991,287.2495199999999,287.2491611296334,2.7669261556049176,1.087644340460801,1.104322008345063,0.894200669553907,0.6274421698984174,0.2742540300409608,0.277419389479882,0.2941709795750035,0.2971867504884842,0.47050086835141985,0.4634266480347565,297.15,293.15,297.19754598209863,297.22334548292247,297.14837635431815,297.19321878908573,297.558557857451,297.2642088931752,0.0,2404.628642750155,132.5520400601226,1418.7387218848908,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.6590790979914039,283.15,283.15,283.14999829921345,286.99781372141246,3.9682539682539675,1.2607036586858023,53084.194570752676,287.25315437999996,287.2523717612577,2.7669085770977064,1.0883441550416175,1.104992500117574,0.8941604675260832,0.6268910161119214,0.27422368709814227,0.27738434858916405,0.2944918472941681,0.29748808373043034,0.4715398716989446,0.46301956772667197,297.15,293.15,297.1974769976596,297.22001005509674,297.1480538782396,297.1954100206719,297.5596463772527,297.2641194657841,0.0,2404.203070301963,132.23546598710527,1417.6236314492974,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.6589490723972105,283.15,283.15,283.1499967032456,287.0028424156364,3.9682539682539675,1.2559620400117588,53106.62446814205,287.2568126399999,287.25551550041166,2.7648162723305947,1.0890450411875165,1.1055857610880222,0.8942101691986386,0.6251950168267582,0.2741927976756575,0.2773333279835265,0.29482046997201217,0.2977850133906981,0.4726679223922162,0.46176690843550605,297.15,293.15,297.1974136761175,297.2178939598976,297.14773803343707,297.197602646946,297.56213689057466,297.2645570413946,0.0,2402.9800326429727,131.79018710836442,1412.0339551640222,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.6588193134528444,283.15,283.15,283.14999551725253,287.00892679976096,3.9682539682539675,1.2502815297417187,53132.86116782075,287.26049945999995,287.25866822699834,2.761488532041086,1.0897546122192379,1.1061386539062343,0.8943558264478286,0.6228135450467234,0.2741625106050478,0.2772734505477882,0.295154377703595,0.2980799476037219,0.47387881108006136,0.460007961496078,297.15,293.15,297.1973747304447,297.21701187855405,297.1474412901511,297.1997795181445,297.56588978533193,297.2654994405252,0.0,2401.268347570701,131.25462967622195,1403.8031774425835,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.6586898578838186,283.15,283.15,283.1499960746033,287.0152003367,3.9682539682539675,1.2456297823738236,53148.27276957716,287.2642195199999,287.2621614007686,2.759202782597652,1.0904812036619838,1.106736098683276,0.894582889251009,0.6209962667741202,0.27413418025877495,0.27722137238421607,0.2954960691540206,0.2983889330264887,0.47515322838779006,0.45866572595817146,297.15,293.15,297.19738071932323,297.2171465768235,297.1471804720408,297.20197067301154,297.5705442233294,297.2668445329057,0.0,2399.486309903343,130.80056593305358,1397.8058341736719,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.6585607007725892,283.15,283.15,283.1499970815405,287.02022812600825,3.9682539682539675,1.2425571874271448,53150.68138734868,287.2679774999999,287.26598438348634,2.7590605408480626,1.0912278695592772,1.1074251393191663,0.8948288065416046,0.6203406534154823,0.27410793173274356,0.27718579035712987,0.29585546452015365,0.29872671425936903,0.4764354547584496,0.45818149216615583,297.15,293.15,297.1974369513805,297.2174996493907,297.14695841135347,297.20426757249993,297.5750996019548,297.2682524373159,0.0,2398.26770707085,130.4812529482064,1396.357285210247,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.6584317433247059,283.15,283.15,283.14999762398577,287.024730682908,3.9682539682539675,1.2398475333870038,53150.29051770491,287.2717780799999,287.2698855048962,2.7595439001557143,1.0919845925187446,1.1081483573717188,0.8950629228472681,0.6200125025717924,0.27408225899388533,0.2771554600321365,0.29623273901553215,0.29908509251723964,0.47770701479666083,0.45793912107151685,297.15,293.15,297.1975157888878,297.21769721749655,297.1467535432039,297.2066728854902,297.57927885890575,297.2695836587969,0.0,2397.3153566607175,130.19342589381023,1396.2106120015105,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.6583029298880282,283.15,283.15,283.14999802694973,287.02892712668506,3.9682539682539675,1.2374212563907512,53148.01541388064,287.2756259399999,287.27385107317326,2.7604893910386834,1.0927470317670342,1.1088951704407604,0.895277819538727,0.6199255068648257,0.27405675255846884,0.2771286750675276,0.29662600386304927,0.2994618586659927,0.47896597001506364,0.45787486633887825,297.15,293.15,297.19760587263943,297.21765756602053,297.1465588875233,297.209173594365,297.5830887218947,297.2708169284886,0.0,2396.5335792391015,129.93096154551458,1397.0234555484803,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.6581742285645829,283.15,283.15,283.1499983603122,287.0328792821594,3.9682539682539675,1.235282687060793,53144.12997178576,287.27952575999996,287.27788117847786,2.7618458332559928,1.0935116797578237,1.1096600759560937,0.8954647501455734,0.6200555409745279,0.27403108223834954,0.2771046813214434,0.2970293425341358,0.29985375264905195,0.48021001698333754,0.4579709090890798,297.15,293.15,297.1976978908351,297.21729025213295,297.14636988578,297.21169435356154,297.58651057636064,297.27191259173406,0.0,2395.8867643919084,129.69501402078308,1398.6954261177598,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.6580456083586417,283.15,283.15,283.1499986567081,287.03664289595486,3.9682539682539675,1.2332854917863543,53139.72277173051,287.2834822199999,287.28196002942883,2.763518192256099,1.0942770006865334,1.110438000357773,0.8956266789406698,0.6203546455941045,0.27400517039535754,0.27708273905782055,0.2974350699889398,0.3002544038029978,0.48144134385550286,0.45819182674159353,297.15,293.15,297.1977886169836,297.2166352401077,297.1461840011229,297.2141620466989,297.58961438750356,297.27287685848336,0.0,2395.3422235031107,129.47278441134782,1401.0336995818611,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.6579170859458782,283.15,283.15,283.14999890037893,287.04015476879346,3.9682539682539675,1.2316847883075408,53133.388454425556,287.2874999999999,287.28611954280484,2.7656207411607934,1.0950398579117575,1.111231406945106,0.8957421906897425,0.6209020636430104,0.2739786218130879,0.27706345991259146,0.2977977689489785,0.3006380754220162,0.4826510103570508,0.45859614784662744,297.15,293.15,297.1978686147838,297.21546671487437,297.1459996630332,297.21599747115135,297.59221501859184,297.27350949648695,0.0,2394.930775215735,129.28782147517495,1404.315619283399,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.6577886056400946,283.15,283.15,283.1499991198145,287.04354550934875,3.9682539682539675,1.2301471007617537,53127.262243303354,287.29158377999994,287.2903273746831,2.767940980493488,1.0958002354748808,1.1120314388062227,0.8958278561757259,0.6215807999856768,0.2739515899007342,0.2770454237551919,0.29813774283686084,0.3010046995952685,0.483848185812129,0.45909746019583125,297.15,293.15,297.19794009144374,297.2139816239105,297.1458148313551,297.2175102450448,297.5945390481265,297.27395716797616,0.0,2394.584743365079,129.11007957462357,1408.0927006211748,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.6576601792695735,283.15,283.15,283.1499993086093,287.04675746839894,3.9682539682539675,1.2288346522387326,53120.5173647895,287.29573823999993,287.29460360734345,2.7705740220783848,1.0965554968790148,1.1128397924591023,0.8958667922706071,0.6224496050990072,0.2739237057187388,0.2770290563567418,0.2984487954166316,0.3013457499568512,0.4850259824524843,0.45973915669119314,297.15,293.15,297.19799554355046,297.21201036482285,297.14562776212733,297.21861166391864,297.59644667240974,297.2741384013658,0.0,2394.3304331154636,128.9546912495766,1412.58185602944,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.65753178279424,283.15,283.15,283.1499994711323,287.04985121214264,3.9682539682539675,1.2276891984229632,53113.4874330961,287.2999680599999,287.29895147315284,2.7734472373181376,1.0973053126336594,1.1136527402557939,0.8958622827644044,0.6234659925614795,0.27389490640051845,0.27701373075843516,0.2987391890034348,0.30166637011540215,0.4861868017505,0.46048985700659334,297.15,293.15,297.1980353883211,297.20961016215625,297.14543687385924,297.21942810699665,297.59801011836385,297.2741041299395,0.0,2394.140576470012,128.81630685521364,1417.6276812833662,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.6574034034614972,283.15,283.15,283.1499996175408,287.05287865660546,3.9682539682539675,1.2264541166908662,53107.71885630675,287.30427791999995,287.3033425552164,2.7764614550294575,1.0980514103298449,1.1144681791556497,0.8958318605076051,0.6245691089168576,0.27386556528948347,0.27699901931933196,0.2990177771301389,0.3019750808660678,0.487337746263843,0.4613046149866761,297.15,293.15,297.1980647753083,297.2069556161255,297.1452437841428,297.22008162841723,297.5993733376332,297.2739438283254,0.0,2393.988715449378,128.67156049960704,1423.008643058135,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.6572750451445385,283.15,283.15,283.14999973427115,287.05576725336056,3.9682539682539675,1.2256632346058522,53100.09349463333,287.3086724999999,287.3078544274683,2.7798022804283633,1.0987850298887052,1.1152852864330907,0.8957300436224411,0.6258743971809512,0.27383451555259875,0.27698527932034833,0.2992719660860002,0.3022585176598801,0.48846292151960885,0.46226869644942814,297.15,293.15,297.1980618415377,297.20364472954645,297.1450422308786,297.2204109314583,297.60024546033367,297.27348103875096,0.0,2393.91684869283,128.56928272794613,1429.157476738316,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.6571466887513174,283.15,283.15,283.14999984458694,287.0586344562833,3.9682539682539675,1.2245973355749697,53094.86940560752,287.3131564799999,287.3123957606359,2.783208052796636,1.099515701136182,1.1161023718988508,0.8956127535926712,0.6272198650714413,0.27380307705365026,0.2769717094584885,0.29952168162112686,0.3025373672253359,0.48958264798209983,0.4632624544472835,297.15,293.15,297.198051619815,297.2001981594532,297.1448387135398,297.22068251063314,297.601017967935,297.2729577942752,0.0,2393.8600379859063,128.44381320964592,1435.4726824135196,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.657018341611622,283.15,283.15,283.14999925714466,287.06163155375333,3.9682539682539675,1.2229933469906262,53094.54772371624,287.31773453999995,287.31691551723753,2.7859969020691744,1.1002339253322684,1.116888803154025,0.8954476363900267,0.6282416848360083,0.27376991209162804,0.2769526900050651,0.29975656379270943,0.30279510893792483,0.4906895071641368,0.46401716704249457,297.15,293.15,297.1980110302139,297.1963693090076,297.14462401238984,297.22076641769644,297.6015518088672,297.272264515635,0.0,2393.7455792006635,128.2734290765017,1440.5011356324994,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.6568901276596453,283.15,283.15,283.14999686902837,287.0666527232553,3.9682539682539675,1.2181979683080189,53115.52984331618,287.32241135999993,287.3210865791721,2.7849724495322077,1.100949780187155,1.1175405313832794,0.8953601067082798,0.6271682786653288,0.2737359865521624,0.2769066780194396,0.2999874833432261,0.3030210241228128,0.4918640398120208,0.46322435290356234,297.15,293.15,297.19796480392256,297.19351133470826,297.14440196813075,297.22080039597967,297.60318214620906,297.2719721297901,0.0,2392.711610741155,127.81735503866587,1437.246087114478,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.6567622126527264,283.15,283.15,283.1499954542972,287.0733007370598,3.9682539682539675,1.2123559216450932,53140.67323421879,287.3271916199999,287.3253443421839,2.7822869386510813,1.1016731277881204,1.1181338682900908,0.8953698380115696,0.6251873455511608,0.2737028318020194,0.2768488256846134,0.3002093839556089,0.3032234759681405,0.49312744674021375,0.46176124245749756,297.15,293.15,297.1979395497207,297.1919421186836,297.14419894290864,297.2207245827896,297.6061918019624,297.272199399213,0.0,2390.9778892478807,127.26021604109461,1430.4078341831291,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141360.0,21141360.0,292.3316,286.9142708673646,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.6566347237910832,283.15,283.15,283.14999429383556,287.08115497526603,3.9682539682539675,1.205443869792342,53169.30247230985,287.3320799999999,287.3297041857528,2.778211808144178,1.1024155609633883,1.118690042752984,0.8955014574264667,0.6224394636592913,0.27367167608133813,0.27678246150503,0.3004243293112344,0.3034070099841606,0.4944885416258154,0.4597316662583864,297.15,293.15,297.19796365502145,297.19190203337183,297.14402990616054,297.22056867224967,297.61065783976574,297.2730244213139,0.0,2388.699519229012,126.59763578787684,1420.5934122721972,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.6565075609216389,283.15,283.15,283.1499955618562,287.0883107331213,3.9682539682539675,1.2009362160565373,53178.16918479302,287.3370811799999,287.3346574943724,2.777027774221633,1.1031830708171027,1.1193628422303328,0.8956729243700806,0.6212751079447316,0.2736438161767536,0.27673800201526744,0.3006361878696059,0.30360629358505675,0.49587396643140214,0.45887167709634796,297.15,293.15,297.1980503777371,297.19233986957676,297.1439086387387,297.22038134492846,297.61535658594045,297.2740073633843,0.0,2386.793037633983,126.14167160438055,1417.0208358185112,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.6563806966568911,283.15,283.15,283.149996336412,287.09460073347054,3.9682539682539675,1.1969804784416191,53182.14022683771,287.3421998399999,287.33982048123204,2.776946477948497,1.1039700584004013,1.1200943333779807,0.8958478286301107,0.6207078986808806,0.27361811719582235,0.27670352910265616,0.30084381961861045,0.3038086631949887,0.4972551970638185,0.45845273826741445,297.15,293.15,297.1981826329523,297.1928001353085,297.1438196915635,297.220151219256,297.6197901016144,297.27494875613894,0.0,2385.2888375694743,125.73233168046843,1415.8124690757834,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.6562541229974717,283.15,283.15,283.14999676613087,287.100503861934,3.9682539682539675,1.1934114431323446,53182.89955281513,287.3474406599999,287.34515021364206,2.7774815259763095,1.1047722786351573,1.1208656598281221,0.896005501173677,0.6204711105087861,0.2735940390577407,0.27667531810642715,0.30104698267833074,0.3040105317796207,0.4986217552361854,0.45827784733060384,297.15,293.15,297.1983462952888,297.19303446902086,297.1437552509994,297.2198796490338,297.6237716602202,297.2757574649126,0.0,2384.0095739959684,125.35625175208311,1415.9171392885944,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.6561276913531517,283.15,283.15,283.14999710055815,287.1062677652907,3.9682539682539675,1.1897523637900107,53184.25067868794,287.35280831999995,287.350574749567,2.7783117679588463,1.1055811568048606,1.12165542808814,0.8961505092108848,0.6203929976800581,0.27357070550806717,0.2766500305104998,0.30124800309431254,0.3042121129271773,0.4999795569488066,0.45822015346155476,297.15,293.15,297.19852258792685,297.1931095560063,297.1437019906978,297.21958937267163,297.62750459693893,297.2764856208483,0.0,2382.824139750579,124.97204509470554,1416.651600711551,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.6560015372775427,283.15,283.15,283.1499973581013,287.1117932166184,3.9682539682539675,1.1867019772354546,53181.379128105764,287.3583074999999,287.3561978139579,2.7797244202499067,1.106399275278466,1.1224776410008437,0.8962551576659291,0.6206303209006285,0.27354853833100956,0.27663016607688323,0.3014449383738299,0.30441329675461315,0.5013148888585658,0.4583954395833461,297.15,293.15,297.1987115563218,297.19270652152034,297.14366621098173,297.2192679066994,297.63066505481316,297.27700345006724,0.0,2381.7987461241128,124.64229061194118,1418.6351633380407,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.6558755175487007,283.15,283.15,283.14999758112094,287.1172255525471,3.9682539682539675,1.1836765823768225,53178.63290874637,287.3639428799999,287.3619371966326,2.781418960870851,1.1072198460791367,1.1233134884945277,0.8963330805083937,0.6210215509242952,0.2735267886611601,0.2766127718304883,0.30163995392492293,0.30461437756160226,0.5026371037093988,0.45868440074530903,297.15,293.15,297.19890059468264,297.19200219868264,297.14363673591083,297.2189340960981,297.6335163330563,297.27739799168614,0.0,2380.842250542469,124.31552268461617,1421.2281004956124,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.6557496089932743,283.15,283.15,283.1499977702659,287.12259248686604,3.9682539682539675,1.1805572024667548,53176.824897322746,287.3697191399999,287.36778123283716,2.7833452536293777,1.1080423597715692,1.1241604557107705,0.8963885754878528,0.6215393652555106,0.2735053959341655,0.2765974103090584,0.30183341162990973,0.30481538281276316,0.5039484986569698,0.4590668566453617,297.15,293.15,297.1990894366917,297.19104594643085,297.14361260718215,297.2185905446493,297.6361129332999,297.27769029365083,0.0,2379.9401977680227,123.98105758869838,1424.3258587791527,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.6556239147097376,283.15,283.15,283.14999792661945,287.1278395839812,3.9682539682539675,1.17796953191215,53171.80144732649,287.3756409599999,287.37382693225766,2.7857104792478893,1.108864811154487,1.1250248356458337,0.8963898081724112,0.6222991597651967,0.2734843118138087,0.27658560828798046,0.30202388520847967,0.3050163290594408,0.5052349053834122,0.45962803828043736,297.15,293.15,297.19926730999236,297.1895113871353,297.1435936472399,297.21823184821136,297.6381661768401,297.27775407388384,0.0,2379.134841474619,123.69535447669801,1428.3839950600545,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.6554983073722093,283.15,283.15,283.14999807763456,287.1330439013303,3.9682539682539675,1.1751248356425896,53169.00574560504,287.3817130199999,287.3799602620822,2.788250756386413,1.1096860904843613,1.1258951430531408,0.8963661116758319,0.6231561837746783,0.2734631167886296,0.27657506854443337,0.30221300314384136,0.3052171790092268,0.5065078247734921,0.460261033292653,297.15,293.15,297.19943777389085,297.18771972745435,297.143573822967,297.2178661516115,297.6399510650403,297.2777097081928,0.0,2378.3673373639995,123.38772904705844,1432.8317509291076,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.6553728560823344,283.15,283.15,283.1499981877796,287.1381999868507,3.9682539682539675,1.1725894447067877,53164.58308186871,287.38793999999996,287.3862753552945,2.7910966971403273,1.1105036382551736,1.1267742097802498,0.8962936716400193,0.6241841758690019,0.27344135629505073,0.27656645279748254,0.30239945318797445,0.30541767481605453,0.5077509023572342,0.4610203047495838,297.15,293.15,297.1995908394282,297.1854369965953,297.14354790159564,297.2174862931951,297.6411735381465,297.2774471137922,0.0,2377.655015683873,123.10907276904277,1437.9620085902673,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.6552475117336259,283.15,283.15,283.149998273612,287.1433599228281,3.9682539682539675,1.17002523817763,53160.77591293107,287.3943265799999,287.39273016483855,2.7941345726492304,1.1113164922469279,1.1276566373416481,0.8961853016459533,0.6253209773851247,0.2734191149436114,0.2765588400947219,0.3025841804886955,0.3056178302762808,0.5089739942698788,0.46185994247457585,297.15,293.15,297.1997270833067,297.1828133755201,297.1435169626959,297.21709940115556,297.6420378890717,297.27703894235,0.0,2376.970392235454,122.82885502377783,1443.5351163664886,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.6551222742571975,283.15,283.15,283.14999835167487,287.1485078134166,3.9682539682539675,1.1673885001742663,53157.94412107358,287.40087743999993,287.39931999562464,2.7973658263948247,1.112124440062925,1.1285421894965646,0.8960403615306358,0.626567540658125,0.2733963700480089,0.27655221776389477,0.302767171990182,0.30581766045179853,0.5101772055776672,0.4627806498590721,297.15,293.15,297.1998460715388,297.1798460781823,297.14348078624505,297.21670559136845,297.6425491836388,297.2764855421947,0.0,2376.3157203536007,122.54327965510157,1449.552377461526,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.6549971797823437,283.15,283.15,283.14999840136034,287.1536884832284,3.9682539682539675,1.1650747544439448,53153.29814562225,287.4075972599999,287.40611934903484,2.8008287467068156,1.1129243026542281,1.1294290320679994,0.8958453204647792,0.6279470562577526,0.27337307525642607,0.2765467252031854,0.3029481829742342,0.3060171153700137,0.5113574729247794,0.46379955537884376,297.15,293.15,297.19993941767444,297.1764401612028,297.1434396318807,297.21630792020073,297.6426739227662,297.275760210745,0.0,2375.682446058077,122.28769833384152,1456.1088102763417,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.6548721514485273,283.15,283.15,283.1499967098228,287.1595669461974,3.9682539682539675,1.1603568822668293,53165.507057982904,287.41449071999995,287.412703179552,2.802215602831901,1.113718979110446,1.1302416004058393,0.8956620121653657,0.6281860189623708,0.2733489125042249,0.27652657046422296,0.3031278458045753,0.30620070020824103,0.5125527964608589,0.4639760524179645,297.15,293.15,297.20001815073914,297.1732225052718,297.1433879023341,297.21589920072813,297.64304474275355,297.27511450036536,0.0,2374.708988914334,121.81685604464661,1458.1334274681924,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.6547474003337564,283.15,283.15,283.14999468004754,287.16763144443456,3.9682539682539675,1.1537775984757321,53188.12774214486,287.42156249999994,287.4192878049509,2.800559957502936,1.1145142171970277,1.1309447503715628,0.89555524612108,0.6267532122740105,0.2733247574739556,0.27648479444641155,0.3033060474009548,0.30636032373310995,0.5138201420101545,0.46291778628169866,297.15,293.15,297.20009589134906,297.1710311746165,297.14333811466804,297.2154863166813,297.6445775521983,297.2749058099027,0.0,2372.7959016660034,121.17277167980774,1453.4890144973836,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.6546231348078445,283.15,283.15,283.14999337237884,287.1772782695918,3.9682539682539675,1.1461073768775092,53214.38694639545,287.4288172799999,287.42604647564593,2.797310551137535,1.1153266064973884,1.1315990077511644,0.8955620198170784,0.6244393249355841,0.27330280732615353,0.2764328361850317,0.30348410276196214,0.3065071703052766,0.5151825155683989,0.4612087569804795,297.15,293.15,297.20021364678564,297.17030182139706,297.14331846681296,297.2150901311812,297.64758736504336,297.2753022862441,0.0,2370.2071587288633,120.42094533221719,1445.3683115703025,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.6544993327548175,283.15,283.15,283.14999289395683,287.1877291850567,3.9682539682539675,1.1382074478152389,53238.67240241007,287.4362597399999,287.4330904279899,2.793804713607626,1.1161633663634838,1.1322597313565697,0.8956658039280652,0.6219740281305794,0.2732838811740958,0.27638100494936324,0.303662986324152,0.3066521227741793,0.5166175461024994,0.4593878971633283,297.15,293.15,297.20038919218416,297.17076552274887,297.1433379461775,297.21471803791803,297.65167371988906,297.27617688378353,0.0,2367.2895698343905,119.63957139543213,1436.7018246742152,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.6543760157384438,283.15,283.15,283.1499941373217,287.1971487836003,3.9682539682539675,1.1325230284659493,53245.32653267984,287.44389455999993,287.4407380385074,2.793209733893566,1.1170340921136341,1.1330478705321647,0.8957996506209738,0.6210933888255069,0.27326958280853736,0.2763527249915251,0.3038439601890994,0.3068191759808656,0.5180644112950719,0.4587374599742827,297.15,293.15,297.2006428951996,297.1715679469772,297.1434149164313,297.21438698058023,297.65577424752263,297.27715739734225,0.0,2364.9051614545383,119.05247405019999,1434.3455057959516,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.6542530620079356,283.15,283.15,283.14999472592757,287.2060695522915,3.9682539682539675,1.126898335479006,53250.730788530665,287.45172641999994,287.4485891907115,2.7932709812660637,1.117925605943821,1.1338814057698134,0.8959333640665429,0.6205590352845926,0.2732579485878975,0.27633187791849695,0.30402551449658133,0.3069917557871471,0.5195040144503928,0.45834278827032066,297.15,293.15,297.200939625591,297.17233853026806,297.14352263909007,297.21407530444526,297.6596028860124,297.2780957970814,0.0,2362.7731905537903,118.46878285412828,1433.3885956638976,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.654130592817189,283.15,283.15,283.14999505652344,287.21469659584596,3.9682539682539675,1.1217758066871952,53251.90701310593,287.4597599999999,287.45670920688656,2.794002306691028,1.1188402479717272,1.1347645210753132,0.8960487935845931,0.6203760654371574,0.27324955693593084,0.27631913882327436,0.30420754442961007,0.307169761565634,0.5209264127276737,0.45820764736466224,297.15,293.15,297.2012777168157,297.17285128438164,297.1436647819633,297.21378621525236,297.6629480691545,297.27890561351353,0.0,2360.842722375323,117.92875342977473,1433.8527276054015,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.6540084066653538,283.15,283.15,283.1499952992957,287.2232511084921,3.9682539682539675,1.116714642363444,53252.46552942693,287.46799997999995,287.4650302469167,2.7950985330965517,1.1197658027512505,1.1356727746743622,0.8961450040504914,0.6203855899775252,0.27324296915012247,0.2763107661053228,0.3043898710317269,0.3073506349453358,0.5223364519513963,0.4582146821577135,297.15,293.15,297.2016313810519,297.17312005971286,297.1438244631068,297.21351050621126,297.665981720397,297.27961362609597,0.0,2358.9904348536907,117.39385573848762,1435.0932593540044,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.6538864845915374,283.15,283.15,283.1499955108577,287.23172773654267,3.9682539682539675,1.11152392253117,53253.85481993662,287.4764510399999,287.47352322359603,2.796528682764981,1.1207005911695003,1.1366033199193628,0.8962209028531867,0.6205717023617702,0.27323799567731605,0.2763063675059029,0.3045724347592597,0.3075341134680663,0.5237342078276962,0.4583521441303481,297.15,293.15,297.20199662552943,297.1731371442903,297.1439991907848,297.21324676937985,297.66871597837326,297.2802191416716,0.0,2357.2124075484485,116.84709402640983,1437.0459724403956,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.6537649245018013,283.15,283.15,283.14999566359126,287.24014666218767,3.9682539682539675,1.1067810852229631,53252.13443569798,287.48511785999995,287.48228342914524,2.7983923689146297,1.1216454897819814,1.1375608049396246,0.8962627433427127,0.6209882615846496,0.2732351149386308,0.27630710369266137,0.30475531567698577,0.3077209600845456,0.5251136760845867,0.4586598133525144,297.15,293.15,297.2023699572284,297.17275055793533,297.1441917943107,297.2129991495707,297.6710291621303,297.28066812423515,0.0,2355.510342739028,116.34091581049583,1439.9273111310006,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.6536435681204297,283.15,283.15,283.14999572932845,287.24858097003994,3.9682539682539675,1.1017593442059632,53252.417282539885,287.49400511999994,287.49122008546243,2.800481394258501,1.1225945529728365,1.138531110089023,0.8962825900938881,0.6215253050644652,0.2732333149978895,0.27631048771418865,0.3049383879298766,0.30790956056646474,0.5264826654476247,0.4590564718361801,297.15,293.15,297.20274350774804,297.1721156738265,297.144392613819,297.21276058460455,297.67311213587243,297.2810249031741,0.0,2353.8339675679504,115.8096575596071,1443.2984282187929,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.6535225945932677,283.15,283.15,283.1499958979693,287.256937092466,3.9682539682539675,1.0968155068465044,53252.41200363613,287.5031174999999,287.50037520826424,2.8029832805159636,1.123550386018842,1.1395242011443165,0.8962589159066364,0.6222834068803971,0.2732334626711529,0.276318779871824,0.30512184335521414,0.308101467983351,0.5278315858917895,0.45961640325341857,297.15,293.15,297.20311431463887,297.1709981572695,297.14460714377003,297.2125390456913,297.67476360721275,297.2812044537165,0.0,2352.2385958509244,115.28604385363236,1447.5633884077959,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.6534018655326895,283.15,283.15,283.14999611935167,287.2649296978488,3.9682539682539675,1.09433721686815,53235.51502774411,287.51245967999995,287.50934735300837,2.8057384510337897,1.1245055837202542,1.1405277417079076,0.896200604389782,0.6231797764420031,0.27323380739425074,0.2763294849244406,0.3053047418786932,0.3082949603876686,0.5291651962095123,0.4602784587563228,297.15,293.15,297.20346978751155,297.16951731710066,297.1448161330524,297.2123192241488,297.6761114935381,297.2812467910703,0.0,2350.73708094389,114.98671882596375,1452.3884278615094,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.6532812389049658,283.15,283.15,283.15000237179385,287.2704437187972,3.9682539682539675,1.0940272230448145,53205.35916130326,287.52203633999994,287.51577752899044,2.8086408987706912,1.1254556112056848,1.141536708666879,0.8961194867265542,0.6241571726073658,0.273232610340839,0.2763413575233255,0.3054860612651943,0.3084891980225553,0.5304877910385793,0.4610003602325806,297.15,293.15,297.20380384870333,297.1677928955446,297.14500044848234,297.21208504086576,297.67724751235136,297.2811859491895,0.0,2350.104734252944,114.8881346206734,1457.54776528515,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.6531604799725073,283.15,283.15,283.15000032209616,287.26857588047886,3.9682539682539675,1.0937747170115406,53180.80195921834,287.5318521599999,287.51498361283205,2.8117074420912047,1.1263547441666981,1.1425307424843691,0.895986064050369,0.6252440198679265,0.27321540158141344,0.27634768601265414,0.3056542605943143,0.30867893295031845,0.5317790606849548,0.46180310191468493,297.15,293.15,297.2039984387535,297.1654880658396,297.1449758434018,297.21169953424845,297.6778374214029,297.28079986072925,0.0,2350.4877600880645,114.80787406949945,1463.1176523439267,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.6530397174991631,283.15,283.15,283.1499993015375,287.26691055992114,3.9682539682539675,1.0935481138688514,53158.76874097169,287.54191181999994,287.5152434653972,2.8149336824265783,1.1272122585041213,1.1434979839203916,0.895803367517618,0.6264479547835867,0.27318696773555334,0.2763454065404646,0.3058124155308551,0.30886149147786235,0.5330440441106719,0.46269232413974953,297.15,293.15,297.2040802316174,297.16266215724306,297.1448088007458,297.21120504424573,297.6779763979843,297.2801465263673,0.0,2350.3865754184617,114.73587853883728,1469.1109659136212,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.6529189942198358,283.15,283.15,283.1499989841846,287.2656522157203,3.9682539682539675,1.0933476571747667,53139.28161601105,287.5522199999999,287.51604242723744,2.8183205464079735,1.1280283120223389,1.1444299913502782,0.8955678883569178,0.6277756197080171,0.2731493883665638,0.2763337090347454,0.30596150637532554,0.3090355845879505,0.5342833956654206,0.4636729329275549,297.15,293.15,297.2040541912942,297.1593117124759,297.1445327727861,297.2106208430315,297.677694323035,297.27924276852457,0.0,2350.1477556411296,114.67221510032115,1475.5453376813862,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.6527983263825975,283.15,283.15,283.1499988873252,287.2638000536172,3.9682539682539675,1.093175975701209,53122.59467504418,287.56278137999993,287.5144878889602,2.8181947014629496,1.1287863891469856,1.1451909246068699,0.8953208272211016,0.6272122345466778,0.27309828318492635,0.27628533763526775,0.3060973284975568,0.30917250635291177,0.5355350159035629,0.463256818567702,297.15,293.15,297.2038797174489,297.15596470520404,297.14409490669783,297.20990063970993,297.67762198072126,297.27829238995645,0.0,2349.7371204012634,114.61770904846351,1474.3108645938244,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
