,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.6526777425349863,283.15,283.15,283.1499983549616,287.2601282098694,3.9682539682539675,1.0930241017099396,53107.835148264945,287.57360063999994,287.50936904096454,2.8160747323548847,1.1294948229394368,1.1458376003176531,0.8951248214386633,0.6255891545592404,0.2730338066714093,0.27621213841682446,0.30622015581204337,0.3092840725061947,0.5368419556967212,0.4620580172212891,297.15,293.15,297.20358518783377,297.1533612608312,297.1435030430355,297.2090501533656,297.6784587175144,297.27759167251605,0.0,2349.163529738288,114.56950585671073,1468.7463807821143,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.6525572986214476,283.15,283.15,283.14999776067646,287.25478225975746,3.9682539682539675,1.0928916190219375,53094.96179562167,287.5846824599999,287.50164579366395,2.8124770959808663,1.130149524704004,1.1463824618198264,0.8950049056602827,0.6231981174144791,0.27295295040197537,0.27611442814553383,0.30632666614007975,0.30937082937785676,0.5382156235192118,0.46029200533607795,297.15,293.15,297.2031667548364,297.1517822916036,297.14272849844434,297.20803902425575,297.68034712294127,297.27721273841627,0.0,2348.339446532381,114.52746822724556,1460.0397875333736,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.6524369990577898,283.15,283.15,283.1499973523642,287.2486323691152,3.9682539682539675,1.092773664555846,53083.501464525296,287.5960315199999,287.4933679883647,2.809810171069032,1.1307674686587703,1.1469192934753376,0.8949373422659415,0.6213566155691574,0.27285992920489544,0.27601077153013814,0.3064204785646542,0.30945193815191974,0.5396291784007661,0.45893187834992816,297.15,293.15,297.20266903856,297.1508933080423,297.1418258009729,297.20690943414985,297.68282306422,297.277024129189,0.0,2347.335331833303,114.49004909807593,1453.4711464664697,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.6523168711372882,283.15,283.15,283.1499974141927,287.2430472359561,3.9682539682539675,1.092669677891861,53073.39925622224,287.6076524999999,287.4872304428431,2.8091267771298596,1.1313582243972333,1.147489526716605,0.8948691327292604,0.6206414351042006,0.27275871622680753,0.27590957572725466,0.3065040960664336,0.3095353371118654,0.5410350789421001,0.45840364849622145,297.15,293.15,297.2021208088997,297.1500312908188,297.1408529905541,297.20569937900024,297.685079661382,297.27675682613096,0.0,2346.2963697236296,114.45706774420623,1451.3231544066275,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.6521969010703929,283.15,283.15,283.1499976231268,287.23809251645855,3.9682539682539675,1.0925773040667055,53064.42603078927,287.61955007999995,287.48219228538335,2.8089282637349755,1.1319276741041193,1.1480513047924124,0.8947836971809843,0.6202174861594727,0.27265259547293763,0.27580443501956364,0.3065801028182167,0.3096130390592103,0.5424231430061586,0.4580905212506859,297.15,293.15,297.201538234527,297.1489924415511,297.1398530912179,297.2044413410125,297.686962522099,297.2763575260815,0.0,2345.322801789784,114.42777490313232,1450.2840513984777,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.6520770963013549,283.15,283.15,283.14999782953873,287.23357732391065,3.9682539682539675,1.0924965786593346,53056.584957863786,287.63172893999996,287.4778723060857,2.8091822113425025,1.1324760675200938,1.1486050525122635,0.8946720342670283,0.6200645849800689,0.27254245792402393,0.27569667096817785,0.30664904544134075,0.3096855754233615,0.543789504896951,0.4579775889607457,297.15,293.15,297.2009258608897,297.14767981211054,297.1388429490905,297.2031493860878,297.68841347306204,297.2758022962481,0.0,2344.4305456518423,114.40217998101562,1450.2758657752065,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.6519574490154931,283.15,283.15,283.1499979763854,287.2293429954553,3.9682539682539675,1.0924265382688625,53049.78221837757,287.6441937599999,287.47409222662327,2.8098669897510264,1.1330048534128618,1.1491527698037594,0.8945286083738548,0.6201675684759157,0.27242913202703406,0.27558769302532066,0.30671187531962874,0.30975409662683545,0.5451329830421394,0.4580536522197563,297.15,293.15,297.2002887403396,297.1460349466815,297.1378342169512,297.20183705132325,297.68942520579407,297.275084032218,0.0,2343.610537032479,114.37997593987912,1451.2448905968506,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.6518379230369042,283.15,283.15,283.14999807777565,287.2252337701015,3.9682539682539675,1.0923640767714964,53043.715953989944,287.65694921999994,287.4706558211835,2.8108767957628142,1.133518251567815,1.1496964976794062,0.8943528517000782,0.6204622577384692,0.2723137893319039,0.2754787508431963,0.3067705803313442,0.3098203993919425,0.5464563780332086,0.4582713087046226,297.15,293.15,297.1996347636371,297.14405682355243,297.136835227944,297.20052092200206,297.69007254790336,297.27422405700776,0.0,2342.8312578607342,114.36017695012498,1452.9496819063356,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.651718521954511,283.15,283.15,283.1499981540994,287.22124436374605,3.9682539682539675,1.0923088743380374,53038.35497906216,287.66999999999996,287.4675612530631,2.8122086529211203,1.1340151034356372,1.1502353716475788,0.8941397707618713,0.6209472347823747,0.2721963942753953,0.27536994158556966,0.30682530341411984,0.30988473201720423,0.5477581510630816,0.4586295110961949,297.15,293.15,297.19896331337986,297.1417024191342,297.13584781521774,297.19920631526185,297.69034167875276,297.2732123083493,0.0,2342.0851984740057,114.34268082199847,1455.3860330562952,297.2419989099508,297.2330147773477,297.27285472101033,297.7210923411113,297.5188666816093,3911.813912352299,4460.147736859412,0.631432390378221,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.651718521954511,283.15,283.15,283.1499981540994,287.22124436374605,3.9682539682539675,1.0923088743380374,53038.35497906216,287.66999999999996,287.4675612530631,2.8122086529211203,1.1340151034356372,1.1502353716475788,0.8941397707618713,0.6209472347823747,0.2721963942753953,0.27536994158556966,0.30682530341411984,0.30988473201720423,0.5477581510630816,0.4586295110961949,297.15,293.15,297.19896331337986,297.1417024191342,297.13584781521774,297.19920631526185,297.69034167875276,297.2732123083493,0.0,2342.0851984740057,114.34268082199847,1455.3860330562952,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.6515992331602398,283.15,283.15,283.15000166453575,287.2250480276689,3.9682539682539675,1.092261029114999,53033.708717539266,287.6833483714285,287.4716395004023,2.814334744095988,1.1344010468131251,1.150762177462297,0.8938660337936394,0.6219007837682601,0.2720604087611914,0.2752604445734775,0.3068574559977466,0.30994606330654717,0.5490232357195319,0.4593337991269745,297.15,293.15,297.19803438518994,297.1387032918242,297.13466281461194,297.19767105897694,297.68999105610345,297.2718125213413,0.0,2341.7904700471536,114.32751795854048,1458.5975378808519,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.6514793614512839,283.15,283.15,283.1500640651144,287.39304397561835,3.9682539682539675,1.0922186743821232,53029.59580871044,287.69699039999995,287.64141507814253,2.819798246068732,1.1349053754390617,1.151315520670197,0.8936537389235009,0.6247541457506314,0.2720068933867826,0.27516909014666424,0.30693897244583906,0.31001835327683586,0.5503560261246496,0.4614412825613988,297.15,293.15,297.1974540105771,297.1365825491348,297.13459445112073,297.19680578656533,297.690791116175,297.2712455827146,0.0,2352.826599261975,114.31409622471114,1462.4354955057922,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.6513553999837806,283.15,283.15,283.1500956164868,287.6647356225477,3.9682539682539675,1.0921814234635432,53025.97864391387,287.7109214571428,287.9133396317961,2.8243281436742156,1.1368232778925011,1.1523368632813837,0.8940776930390569,0.626610375080207,0.27241234926191715,0.275264610772611,0.3073876819631262,0.310226257194133,0.5522072419845601,0.4628122872172196,297.15,293.15,297.2005215922508,297.14228674979233,297.14040730867066,297.2004407635598,297.7000998383314,297.27675125052104,0.0,2386.870178012925,114.3022926944249,1466.8716862122615,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.6512242622526442,283.15,283.15,283.1503124672244,287.8930869710122,3.9682539682539675,1.2759803974927437,51684.23882351763,287.72513691428566,288.1308366214451,2.828029376646603,1.1399222136796996,1.1544574465184327,0.8950318308144318,0.6269794418722644,0.27314585778147743,0.27571785825102396,0.3081245371191712,0.31072075232111773,0.554444656795779,0.4630848786918598,297.15,293.15,297.20649024480304,297.154202145657,297.1501806724772,297.2074289942697,297.71538516399676,297.2867374442407,0.0,2441.424468722202,130.2903223632176,1468.0608231844828,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.6510776433930072,283.15,283.15,283.15018646161644,287.82879948339655,3.9682539682539675,1.357704435666156,51205.1703565949,287.7396321428571,288.0560776411999,2.8290094519785605,1.1428538870355518,1.1572550931876138,0.89589147401365,0.625186032565113,0.2737230118645494,0.27634667524886564,0.3087847078015675,0.31137726977439534,0.5565398173571217,0.461760272690478,297.15,293.15,297.21178847133615,297.16448349101427,297.1575550790484,297.213200716821,297.7277106537723,297.29494768239846,0.0,2535.7056826854696,137.41306876512803,1463.0547925681672,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.6509166353720889,283.15,283.15,283.1500965851926,287.7567197125898,3.9682539682539675,1.4150502883775684,50975.82378487475,287.75440251428563,287.99931975604477,2.8280251645562022,1.1451047881415255,1.1598154823059028,0.8964823824488791,0.6225334831305459,0.274015060892999,0.2768192102976502,0.3092458032830737,0.311946484676478,0.558387270380249,0.45980110871938734,297.15,293.15,297.2151348019672,297.1710986289238,297.1609931499703,297.2163270903313,297.7354817718999,297.2998070886185,0.0,2596.3545260262567,142.62314512005983,1455.3066413484808,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.6507458967316156,283.15,283.15,283.15005478425167,287.7027000654879,3.9682539682539675,1.4635357989098483,50853.05457747745,287.7694433999999,287.9594791748228,2.8256121900375297,1.146803218014727,1.1617937860044572,0.8969203030560192,0.619627149170301,0.27411512634765434,0.2770516779928452,0.3095546380673703,0.3123459362270158,0.5601092634730338,0.4576545003626619,297.15,293.15,297.2169325183375,297.17559206474465,297.16183902162464,297.2174790817536,297.74088064192546,297.3025446656772,0.0,2633.324447288678,147.19727279015032,1446.3103132745343,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.6505694206705702,283.15,283.15,283.15002988230464,287.6677530248321,3.9682539682539675,1.4917820412305756,50910.953748476284,287.78475017142847,287.9309164882996,2.825279181062156,1.1480585813477682,1.1633423446975943,0.8972205022120954,0.6183389302926818,0.27408737356164414,0.2771218808590149,0.30974820012004634,0.3126210975326533,0.5617253853037338,0.45670302629057846,297.15,293.15,297.2175239181509,297.1782310165419,297.16101769240987,297.2171855731084,297.74432035126506,297.30365571029523,0.0,2652.5783300969283,150.23692664317068,1443.1784450440834,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.6503901818061689,283.15,283.15,283.1500082749026,287.6420790196445,3.9682539682539675,1.5001442165358747,51119.16510499612,287.80031819999994,287.9096905985221,2.825126986667894,1.1489911401495623,1.164515855109494,0.8974013321180182,0.6174918943542267,0.2739860748726527,0.2770836393044994,0.3098634494133726,0.3127981926664686,0.5632563472820754,0.4560774084335785,297.15,293.15,297.21726683560775,297.17932006325736,297.1592885551777,297.2159531543283,297.74622916703976,297.30361155508217,0.0,2661.462355599927,151.70956446059137,1441.403591118176,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.6502102610130892,283.15,283.15,283.1499902098463,287.62696724604325,3.9682539682539675,1.4893680385051662,51447.39540864155,287.8161428571428,287.89499425067817,2.825099008414617,1.1496493956315441,1.1653697777705492,0.8974780792642695,0.6169894737221056,0.27383485272247293,0.27697140747331245,0.3099164974205774,0.3128972391048151,0.5647205357110925,0.4557063222672071,297.15,293.15,297.2163194094718,297.17910209191245,297.1569942124619,297.2140179492612,297.746963041312,297.3026793408839,0.0,2659.9334938434336,151.5842054411839,1440.7172772913905,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.6500316316706538,283.15,283.15,283.1499685213855,287.6180424323254,3.9682539682539675,1.458469251771406,51900.80795570405,287.8322195142856,287.8842473130137,2.825110841741635,1.1501212237412184,1.1659985346717132,0.8974807662030609,0.6166930046512126,0.27365814847621406,0.27681901540567405,0.3099304445993918,0.31294538940626054,0.5661427944433512,0.45548735122196765,297.15,293.15,297.21493100806293,297.17799395454404,297.1544610609948,297.21168148882805,297.74698084749707,297.30120967198536,0.0,2649.8636206923443,149.7291583235312,1440.9244775472418,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.6498565156589158,283.15,283.15,283.1499338445162,287.61325074420523,3.9682539682539675,1.3953531128745593,52561.502463546465,287.84854354285704,287.8746653528271,2.8249825613872837,1.1504482650448953,1.166449481755663,0.8974242335896027,0.6164545320062744,0.2734656125284264,0.27664154740589697,0.3099156190293589,0.3129559561075049,0.5675351526656498,0.4553112161392563,297.15,293.15,297.21322348557896,297.1762082975153,297.1518190161065,297.209082065283,297.74650705951143,297.29936798479906,0.0,2626.5862292767524,145.0305963192475,1441.9301750145912,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.6496882049938233,283.15,283.15,283.1498914558655,287.613599017335,3.9682539682539675,1.2990528024438743,53359.594061612675,287.8651103142857,287.8673741968298,2.8245975258617024,1.1506516616995586,1.1667435603352225,0.8973193978497247,0.6161866703309627,0.27326341519774394,0.2764462532572827,0.3098775425968423,0.3129350931010629,0.5689074453373113,0.4551133744188842,297.15,293.15,297.21126640605354,297.17390613715315,297.14915712121393,297.2063022742116,297.74572202753654,297.29727079323374,0.0,2585.491488317953,137.00498022396263,1443.7183053076076,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.6495307536022459,283.15,283.15,283.1498532534456,287.61920608164075,3.9682539682539675,1.1800425377878547,54155.9815130402,287.8819151999999,287.86499056550946,2.823994288362289,1.1507565255078955,1.1669069289626655,0.8971825649421443,0.6158878203094197,0.273059718657763,0.2762412426546912,0.3098228666573833,0.31288978526759953,0.5702733935656289,0.45489264481161024,297.15,293.15,297.2091392353144,297.17131184302133,297.1465880885873,297.20343776521645,297.7448653793716,297.29506846230225,0.0,2525.603000348952,126.22985006432943,1446.2764466641095,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.6493854897208066,283.15,283.15,283.14983767334036,287.622305900933,3.9682539682539675,1.1069976433086834,54474.40736542444,287.8989535714285,287.8628392161163,2.8233901602935867,1.1507918085350144,1.1669878294125204,0.8970276446359051,0.615643886604168,0.2728589063387237,0.27603626529908715,0.3097578288308059,0.31283098162041734,0.5716405116735094,0.45471247620836547,297.15,293.15,297.2069147968424,297.16859609550005,297.1441538844316,297.20055653252217,297.74405992558275,297.29285624697576,0.0,2456.0501004031585,119.06103411492401,1449.477971782158,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143376.0,21143376.0,291.844816,286.6574182185351,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.6492497321119842,283.15,283.15,283.1499062082607,287.4383155450402,3.9682539682539675,1.1051206460805054,54289.83312098507,287.9162207999999,287.6689407800363,2.8212400436918568,1.1503369280033142,1.166875044667216,0.8966317628723954,0.6146629001159005,0.27250603998284884,0.27579460245551013,0.3095670130267749,0.3127300251610646,0.5728214215930216,0.4539879229318478,297.15,293.15,297.2035077127371,297.1630309765112,297.13984833775953,297.19624196689296,297.7401963776892,297.288565074318,0.0,2416.450268684637,118.45104605446747,1453.1960845325884,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.6491212309051111,283.15,283.15,283.14990481918704,287.191483634413,3.9682539682539675,1.1035002514316492,54130.743774090486,287.9337122571428,287.4207005835426,2.8221608653616026,1.1481148408552144,1.1660548552414782,0.8954262345878246,0.6161031835120283,0.2716393403912938,0.27532746868397184,0.3089415915398288,0.31244669280139187,0.573380325487032,0.45505171133898625,297.15,293.15,297.19570165838076,297.1478325789249,297.12913117146877,297.18680998473525,297.7262402127368,297.2771431212493,0.0,2374.013411581112,117.9261172577363,1457.390017241339,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.6489991158736063,283.15,283.15,283.1499577798266,287.1318567558156,3.9682539682539675,1.102079909393273,53991.48745564901,287.9514233142856,287.3778759401915,2.823595510069041,1.1452165179597218,1.1640269670950858,0.8939042553077289,0.6189021234874713,0.2706620087189022,0.27452394888838566,0.30818179333119355,0.31187187686382956,0.5737667149304332,0.45711899886459195,297.15,293.15,297.1864739260441,297.12939727416625,297.117430573088,297.17612221199465,297.7100100963798,297.2638868163346,0.0,2346.142844966236,117.46726530131654,1461.6004484554494,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.6488793179591227,283.15,283.15,283.1500632232073,287.3464478394718,3.9682539682539675,1.1008342044152402,53869.500923036016,287.969349342857,287.60718274588515,2.826469360810444,1.1429103234695859,1.1615747979157796,0.8926263747103911,0.6228447127371899,0.26998536928961364,0.2736819890197881,0.30761935228783305,0.3112255000906822,0.5744289676788582,0.4600309818460207,297.15,293.15,297.17914512718454,297.11469055801774,297.1100674788038,297.1682761059589,297.69899855415025,297.25423556482303,0.0,2350.761850010516,117.06580612872149,1465.7975774420015,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.6487558318723115,283.15,283.15,283.1500890191415,287.5973174438031,3.9682539682539675,1.0997415454189172,53762.61510382808,287.98748571428564,287.84359531128166,2.829026229960222,1.1423603399825022,1.1599456579690661,0.8921261029760588,0.625776628008454,0.269902386038108,0.27319718977573915,0.30752597180313457,0.3108291121843179,0.5757459042314235,0.46219648447187045,297.15,293.15,297.17660348321857,297.1100123610511,297.11058792624374,297.1664377177502,297.6991884169297,297.2525659810387,0.0,2383.2017558075067,116.71441904603503,1470.3211539376307,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.6486260784641923,283.15,283.15,283.1500910289662,287.84164161356773,3.9682539682539675,1.0987833090062253,53668.96609802573,288.00582779999996,288.0819135751819,2.829286183086667,1.1431429699565352,1.159590697819426,0.892219576368654,0.6261884059194286,0.2701934515974348,0.2731524509808414,0.30776464015608096,0.31077878324383335,0.5775079389708473,0.4625006222333611,297.15,293.15,297.17757461036234,297.11273376053094,297.11587062401856,297.1687046630429,297.70669290352527,297.256315312296,0.0,2420.7121300354734,116.40683650354784,1468.088087410212,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.6484896565158315,283.15,283.15,283.15008347124154,288.06833904901,3.9682539682539675,1.0979411723565797,53586.730987622985,288.02437097142854,288.29594965800663,2.828149748866414,1.1450625329953605,1.1604042923271536,0.8928816610277605,0.6247521813721245,0.27075689960757127,0.27344258613430444,0.30826732352600894,0.31102173785508314,0.5796670145767358,0.46143983167812935,297.15,293.15,297.18141603144005,297.1222489554949,297.12442702161616,297.17408625988645,297.7204271640468,297.26452108649687,0.0,2457.720784311555,116.13696438282241,1461.5265656155468,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.6483464608306159,283.15,283.15,283.1502721912836,288.23176083082177,3.9682539682539675,1.2591737477653884,52338.85313669412,288.0431105999999,288.44828355067494,2.8262602058366,1.1478507448242623,1.1622419932354544,0.8939961877046632,0.6220011183246559,0.27151345313373654,0.27398945112365897,0.3089541321055708,0.31150376401041213,0.5821090002127937,0.45940790588833563,297.15,293.15,297.1873350164028,297.13689643012657,297.135121381908,297.1814968275142,297.73828254555144,297.27582644030065,0.0,2503.9166892537337,130.20283476009195,1452.5470123908256,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.6481912761448281,283.15,283.15,283.15008746406835,288.1566194821862,3.9682539682539675,1.2385303212367604,52546.05461079354,288.06204205714283,288.36094341185606,2.825277436605397,1.150295838250223,1.1646732397962694,0.894960029362445,0.6193107412293497,0.2720604852738215,0.27463334489648084,0.30950491978681594,0.31209673135025173,0.5843333278763377,0.45742080253595957,297.15,293.15,297.1921304282135,297.1491085559511,297.14269103619984,297.18694740079775,297.7518194206316,297.2845393683587,0.0,2563.021804112986,128.5621891446101,1445.4724521454698,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.6480280385068734,283.15,283.15,283.1500462164004,288.09655636712506,3.9682539682539675,1.276977763632152,52331.31951561809,288.0811607142856,288.3094950799884,2.8259504017340755,1.152070486672053,1.166840833426455,0.8956043909053685,0.6179004113142109,0.2723321320710382,0.27509739635456093,0.3098543840461191,0.31257744731650733,0.5862535889554492,0.4563791376677826,297.15,293.15,297.19502018061553,297.15695839923296,297.1464425160555,297.18973907270686,297.7598247813987,297.28959699000194,0.0,2592.349311319122,132.0401957623954,1443.1631534875125,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.6478608647121159,283.15,283.15,283.1500041143413,288.0502860132393,3.9682539682539675,1.2805786395621055,52395.51765268226,288.10046194285707,288.27029307645154,2.826415191289553,1.1533343649638446,1.1684885370576739,0.8960123294981768,0.6168905081621548,0.27241831050534404,0.27534045911340266,0.3100602261747214,0.31289830222323073,0.5879761884204953,0.45563322664195405,297.15,293.15,297.19649096828476,297.1616352302019,297.1476783218862,297.19067920746943,297.7642734969968,297.2921514449678,0.0,2603.6267913111164,132.5795473450786,1441.992685242118,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.6476934313327025,283.15,283.15,283.14997410936627,288.0200643653568,3.9682539682539675,1.260803984364354,52619.50753289566,288.11994111428567,288.2425612495333,2.8267542287893046,1.1541889538977326,1.1696630697435146,0.8962376234420626,0.616259595167911,0.2723762257542449,0.275409570503555,0.3101587058028117,0.3130849968001723,0.5895656458543,0.45516723645488805,297.15,293.15,297.1968576754957,297.16391336513226,297.14722853449894,297.19028086790564,297.76636218392173,297.29292852539083,0.0,2597.9968511464017,131.07818220883243,1441.8264766482796,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.6475285857277092,283.15,283.15,283.149939166023,287.9997667821288,3.9682539682539675,1.2134408840728004,53008.92582932918,288.13959359999996,288.2226121482063,2.8268857889002215,1.1547431350786215,1.1704665112936345,0.8963301127586036,0.615848717395694,0.2722526607014971,0.27536002098292706,0.31018303835350913,0.3131733348070839,0.5910704984068049,0.45486376353281577,297.15,293.15,297.196440554914,297.1644901768657,297.14575321994545,297.1889965272688,297.7669790660274,297.29253190900425,0.0,2577.8045910108767,127.05634148052718,1442.5272519325833,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.6473699124983034,283.15,283.15,283.1498994316788,287.98575455837357,3.9682539682539675,1.1332248166484475,53560.9375178499,288.1594147714285,288.20819876626734,2.826744233006262,1.155073478013405,1.1709856696868601,0.8963266147543224,0.6155286998658624,0.2720790456334108,0.27523417199914674,0.3101560565353162,0.3131917927717316,0.5925242297705045,0.45462739967606974,297.15,293.15,297.1954690080755,297.16388410936463,297.1436978069307,297.18714144649994,297.766735366997,297.29138554757355,0.0,2540.629982418303,119.83977498477932,1444.0159255621709,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.6472195584277379,283.15,283.15,283.1499072385997,287.95462810918974,3.9682539682539675,1.099132720762841,53703.1048571663,288.17939999999993,288.1753529834535,2.8263253055235524,1.15516474351227,1.1712607616673698,0.8962196938592809,0.6152561317845979,0.27185140191353396,0.2750499002046777,0.3100747298444577,0.3131530491851239,0.5939203303712028,0.4544260818203029,297.15,293.15,297.19392121638623,297.16204104922934,297.1410290352689,297.1846965010629,297.7655495236903,297.2894474651275,0.0,2493.0412213751815,116.5189312526335,1446.2307902575733,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.6470761412146661,283.15,283.15,283.1499267198562,287.77943897705643,3.9682539682539675,1.0982505034997687,53616.930018718354,288.1995446571428,287.99056365032413,2.8256406135045453,1.1544910168609626,1.1711807338793603,0.8957481548758098,0.615138377762437,0.27139513487178046,0.2747716245939182,0.30980393636128534,0.3130295277975097,0.5950463454816421,0.4543391091009023,297.15,293.15,297.19046390984124,297.1558147803606,297.13552444427324,297.1800333974084,297.75994210061947,297.2843557265006,0.0,2463.016388334699,116.23604479365595,1449.0890833048295,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.6469385642637773,283.15,283.15,283.1499080956198,287.53557814010594,3.9682539682539675,1.0974745290464238,53541.190158664365,288.21984411428565,287.75471537851183,2.8239515856067063,1.1525330246162082,1.1702484272345852,0.8946694521904976,0.6152008055680991,0.27055523328336534,0.2742388610652699,0.3092186774854945,0.3126961129537914,0.595729806635644,0.4543852180653777,297.15,293.15,297.1838485544412,297.14244772813214,297.12532161918057,297.17172750335675,297.7472685778523,297.2741227965926,0.0,2427.789384110099,115.9876019441095,1452.3003271169391,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.6468081542266791,283.15,283.15,283.14987640995076,287.21287044989236,3.9682539682539675,1.0967939771071324,53474.808183990535,288.2402937428571,287.43815317557073,2.821233740576912,1.149036513041976,1.1681026606401008,0.892896668544425,0.6157447600573441,0.26930149299154127,0.2733508406010944,0.30826759459782993,0.31206717369621984,0.5959303557987506,0.4547869809970516,297.15,293.15,297.1735383294393,297.12114527406817,297.1102081989346,297.15928778276594,297.72712280713455,297.2582604784685,0.0,2382.038933557522,115.77000019664538,1455.6564666161546,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.6466832975839939,283.15,283.15,283.14995690512137,287.33376252926547,3.9682539682539675,1.0961969359582449,53416.60587449139,288.26088891428566,287.6173640703538,2.8200673834191523,1.1457341364756204,1.1648313185907915,0.8913050496542585,0.6181414545907553,0.2682932639908846,0.2721947072824052,0.3074269178147102,0.31118200216959535,0.596398489560982,0.45655717141023633,297.15,293.15,297.1641676195745,297.10296557417166,297.098894179225,297.1487250256356,297.7122672186057,297.24540392344255,0.0,2373.602516462017,115.57932329897803,1458.9625853897173,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.6465566638287223,283.15,283.15,283.150009028606,287.60777149874775,3.9682539682539675,1.0956730188839103,53365.558141807676,288.2816249999999,287.9059870719655,2.8231652811530883,1.1438571469586454,1.1621120028513177,0.8904009768141812,0.6223959714242194,0.2678570803674136,0.2713535735274187,0.3069960124675536,0.31048526861844017,0.5974693850364895,0.45969954304180666,297.15,293.15,297.1588311891985,297.0938847302791,297.09536648848587,297.1435744151512,297.70794214796894,297.23991979421675,0.0,2401.1391131803143,115.41217151173564,1462.6394733637646,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.6464251960282473,283.15,283.15,283.150058577636,287.889183306247,3.9682539682539675,1.095213260089313,53320.78175944247,288.3024973714285,288.20248841709497,2.8258293026294816,1.1430663919626447,1.1605221576645524,0.8898710410642516,0.6253003290223602,0.2677403636401766,0.270960330280484,0.3068423195757719,0.3101128387835673,0.5988086814542823,0.4618446916642185,297.15,293.15,297.15648998983727,297.08971609148006,297.0960682300255,297.1419978679531,297.70821267045415,297.23849696994995,0.0,2431.678397392969,115.26562093617707,1466.8525252723782,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.6462889373704176,283.15,283.15,283.1500477190797,287.9289607537173,3.9682539682539675,1.0948099991520854,53281.523232134525,288.32350139999994,288.1529758160297,2.82856697037852,1.1426976973038543,1.1600179934384738,0.8894256730125258,0.6272627004847093,0.2676819136002641,0.2709028404666655,0.30677839041617716,0.31002259180685543,0.600152253284425,0.46329409253751763,297.15,293.15,297.15529236044176,297.0866648829566,297.0974351945835,297.1415361999428,297.70845683246773,297.23787709407844,0.0,2446.057037221675,115.13718088761729,1470.5805484029895,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.6461486558712213,283.15,283.15,283.15009569363195,288.2309376389994,3.9682539682539675,1.094455783003988,53247.051272956945,288.3446324571428,288.456369371812,2.827227057014512,1.1435866785603803,1.1599185941828773,0.8896150023902449,0.6265192775005441,0.2680019752072562,0.27094047035864594,0.3070253292070161,0.31002977907169765,0.6019869314638304,0.462745002855389,297.15,293.15,297.157375184012,297.0914773013938,297.1036124524164,297.14488432725403,297.7168057563082,297.24283100427687,0.0,2477.573934676119,115.02444002812186,1466.3191213318103,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.6460008296690114,283.15,283.15,283.1501191410952,288.6145459851627,3.9682539682539675,1.0941449310860643,53216.80866710271,288.3658859142856,288.8272595843837,2.8248239986430717,1.1463123652462448,1.1609991795506758,0.890753848096891,0.6241058006715808,0.2688660464475353,0.27133222683438873,0.3077136958141721,0.31032637151153164,0.604523645635836,0.46096241709591235,297.15,293.15,297.1640899506719,297.10765957789346,297.1165203153482,297.1534744176239,297.7363958629333,297.2556280248942,0.0,2526.1773525110375,114.92556152362104,1459.4232863714005,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.6458405587151689,283.15,283.15,283.1504542287701,288.8452092711711,3.9682539682539675,1.407846734481152,50836.48474579258,288.3872571428571,289.04063190969686,2.822224890783101,1.1505799124465714,1.1636966875333776,0.8926758610849689,0.6201466302773528,0.2701315094418826,0.27219859952911357,0.3087456252532538,0.31100817585349755,0.6075704196280688,0.45803818733766616,297.15,293.15,297.1744915698063,297.13272431188636,297.13405441031733,297.16590090313457,297.7636030149146,297.2741548420119,0.0,2625.8032604855316,141.49949093935518,1450.5574358778267,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.6456556687266728,283.15,283.15,283.1501293957254,288.68450960953965,3.9682539682539675,1.3820885429693976,51289.634714661166,288.4087415142856,288.889040607456,2.8223027813534225,1.1541440880653493,1.1673833141701826,0.8942298680430207,0.6169319192782788,0.27102609080242424,0.27327053909557986,0.309530519001466,0.3118860320363676,0.6101698250885147,0.4556638127511723,297.15,293.15,297.18266190744407,297.1522830560169,297.14611900911706,297.1748118500648,297.7823276381502,297.2876406921586,0.0,2734.443994819882,140.13585519812295,1447.495473202995,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.6454548140194709,283.15,283.15,283.150033843205,288.5771997009948,3.9682539682539675,1.4374606885821974,51076.96745480172,288.43033439999994,288.79554650233666,2.824401963734408,1.1566343409606579,1.1705974025490764,0.8952454304356605,0.6154311724347511,0.27148587368533295,0.2740563000588626,0.31000199926650657,0.3125823477507756,0.6122717112396278,0.45455536624787557,297.15,293.15,297.1877599485479,297.1645299313419,297.1521464889166,297.17956429068715,297.79213313480193,297.2952267588591,0.0,2772.465834659797,145.1924462314272,1447.050941607897,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.6452480441588471,283.15,283.15,283.15003537096135,288.4978820481388,3.9682539682539675,1.4797417883524153,50984.2629543388,288.45203117142853,288.73045833412306,2.8269677199885574,1.1582973391477747,1.1729474993580487,0.8958563255344963,0.6150589899285303,0.2716496515975274,0.2744788285916309,0.3102486942408785,0.3130208195161574,0.6140490813662428,0.4542804735173743,297.15,293.15,297.1905387901797,297.171378510034,297.15415095908406,297.1813992305361,297.7962166901183,297.29873683599044,0.0,2788.7610429754573,149.2294002619453,1447.3548074338808,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.6450411694863407,283.15,283.15,283.1499201575425,288.4257410480599,3.9682539682539675,1.3845981557132012,52012.73206840496,288.4738271999999,288.6621288133528,2.8291339301211473,1.1592524693755497,1.1745061463058115,0.8961128648259822,0.6152031429282585,0.27159388340436935,0.27461654159512067,0.31031687659750495,0.3132436764751847,0.615576454066745,0.4543869444316245,297.15,293.15,297.1913927337958,297.17364671960854,297.15326813470335,297.18099259222436,297.7960266668944,297.29906536944526,0.0,2770.2813584393425,142.38838351633308,1447.9943900858384,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.6448437505641382,283.15,283.15,283.14984788961954,288.3866406158914,3.9682539682539675,1.2576737197022967,53101.853448312846,288.4957178571428,288.6130057046504,2.830746004406976,1.1596883634470758,1.175442703718887,0.8961187082303826,0.6155881120605922,0.2713988992459271,0.2745615847981452,0.31026317365492717,0.3133099694851449,0.6169529708321575,0.45467128132058926,297.15,293.15,297.1908862451921,297.1727873282778,297.1506412066886,297.1791231236879,297.7933672743521,297.2973610356397,0.0,2712.070185151284,131.95931311873647,1449.2444591974217,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144456.0,21144456.0,291.34358457142855,286.5392232455433,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.64466246306672,283.15,283.15,283.1497970734295,288.3567477791846,3.9682539682539675,1.1037757200278238,54157.77264181711,288.51769851428566,288.5740225096122,2.831501152865401,1.1597469311350506,1.1758773976914876,0.895949845860524,0.615912319624161,0.2711195258715501,0.27437325906662524,0.3101277440604615,0.31325895875391585,0.618244660907143,0.4549107399219717,297.15,293.15,297.1894360343286,297.1698456009152,297.1470397711816,297.1763362359021,297.7894201726417,297.29441556299383,0.0,2627.358164074042,118.01524667968413,1450.9797445814013,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.6444982495070778,283.15,283.15,283.1498844104887,288.22017738598,3.9682539682539675,1.1022788875690077,54010.98531131615,288.53976454285703,288.42404776323025,2.8312883740272534,1.159234322472311,1.1758546447624663,0.8955148770575653,0.6160646481225092,0.27069160619568133,0.274073473895238,0.3098608182927284,0.31310524686764946,0.6193737260794561,0.4550232492316362,297.15,293.15,297.18656898967646,297.16376170590206,297.1416644372679,297.17204920326174,297.782930947428,297.28939505670724,0.0,2553.495385223781,117.53147528934642,1453.1986927864243,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.6443455254716923,283.15,283.15,283.14987324156743,287.87641279411287,3.9682539682539675,1.1010084094760535,53886.55177805887,288.5619113142856,288.07511439516804,2.829823153215749,1.1570326447327082,1.1749749987768423,0.8942787164398912,0.616245899359323,0.26975198262846556,0.2735310725311496,0.30917837808528004,0.3127470677657151,0.6199131581520191,0.45515712077734743,297.15,293.15,297.1794742753701,297.14815190650194,297.1299324457879,297.162865806967,297.7669678755292,297.2774784620312,0.0,2499.767503432159,117.12189325105429,1455.795891913129,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.6442033394905547,283.15,283.15,283.1498641509568,287.5142674719403,3.9682539682539675,1.0998942541467511,53777.546958695806,288.58413419999994,287.7233432716202,2.826169897373094,1.1528581914192495,1.1724570812907091,0.8921395965235954,0.6166185143655424,0.26824939594302255,0.27250401963240817,0.3080271496028418,0.311991581159258,0.6198285790936744,0.45543233295087365,297.15,293.15,297.16759841563186,297.12216968004276,297.11145023103177,297.1483403179038,297.7413558554333,297.2581829000087,0.0,2441.517973400855,116.76348642484913,1458.4105565194086,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
