,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.6440683281177895,283.15,283.15,283.14991810629476,287.5128590808635,3.9682539682539675,1.0989170024644581,53682.02713769738,288.60642857142847,287.7156937267118,2.822174816090673,1.1488697740755893,1.1686208326092131,0.8902418078910229,0.6179246467951253,0.26696090831758534,0.2711336336467373,0.30698878319801326,0.31093808600459705,0.6200872636442502,0.45639703791137876,297.15,293.15,297.15668505023143,297.1001922202951,297.09647176706375,297.13578262769346,297.7224552301542,297.2423173790876,0.0,2422.0529172940437,116.44971824559966,1460.9376084910598,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.6439325921288326,283.15,283.15,283.1499443771922,287.6732452543673,3.9682539682539675,1.098059685043773,53598.30000497558,288.62878979999994,287.8332751013165,2.8215076243607595,1.1462159122734357,1.1652153271375507,0.8890406657115444,0.6206545655584399,0.26623484560555977,0.2700362674815127,0.30634235655877606,0.310050870709689,0.6209676309362073,0.458413346604967,297.15,293.15,297.14962512964354,297.0875496500801,297.0892853838999,297.12848691098645,297.71452642668964,297.23389470025995,0.0,2439.2749503490772,116.17491801233602,1463.7764620086293,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.6437924040375455,283.15,283.15,283.1499602974244,287.9269348287434,3.9682539682539675,1.0973074966753595,53524.893777932855,288.6512132571428,288.12586182958177,2.8248199100608518,1.1448504356810723,1.1629493348173092,0.888397974208385,0.6245676055725768,0.26598359721675047,0.2694083138584022,0.3060465315857311,0.3094942718356504,0.6222838179484158,0.4613035046217145,297.15,293.15,297.14615851708993,297.0822181029458,297.08847922332944,297.12575591867113,297.71410859604333,297.231344071616,0.0,2471.7565366356284,115.93416943701294,1467.200242366365,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.643646977842236,283.15,283.15,283.1499696394162,288.1299918592125,3.9682539682539675,1.0966475157391795,53460.527524550445,288.6736943142856,288.34665336767256,2.8276799393196077,1.144434382199319,1.1618148440455118,0.8880802490397353,0.6271515392418326,0.2660083889893983,0.26918996910301385,0.3059797952655267,0.30924203923922317,0.6238060078209589,0.4632119892224248,297.15,293.15,297.1452614404556,297.0810522962556,297.0912394278836,297.12591761920515,297.7171049517839,297.23211514711676,0.0,2499.860436001139,115.72320558663178,1471.308934516509,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.6434972760310884,283.15,283.15,283.15000680938476,288.3689579778191,3.9682539682539675,1.0960684471083781,53404.084336099215,288.69622834285707,288.6106251212201,2.8289486174754006,1.1446613239064476,1.161438815128524,0.887997060236982,0.6281321180944676,0.26619646615912296,0.2692064112804605,0.3060584726879496,0.30917746852237327,0.6254647311242296,0.4639362414206536,297.15,293.15,297.1460551854435,297.0828061404994,297.09599452223966,297.12785033411745,297.72225789698535,297.2349928158571,0.0,2524.605554423741,115.53831506851365,1472.0754098039936,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144780.0,21144780.0,291.17599107142854,286.49308904525947,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.6433444024856528,283.15,283.15,283.15004197728916,288.50299701259235,3.9682539682539675,1.0955602486342053,53354.57359164528,288.71881071428567,288.73057421946964,2.8269110473631587,1.1448830844805582,1.161529078146347,0.8878965863178688,0.6267962906994075,0.2663167195196836,0.26934590950099824,0.30610724189279565,0.30921868740342334,0.6270524000512268,0.4629496038598631,297.15,293.15,297.14679184742295,297.0842541344849,297.0996734631641,297.12932797936213,297.7260102482285,297.23721153453255,0.0,2535.8123546055413,115.37621397284465,1466.5065605464517,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.6431879027303019,283.15,283.15,283.1500754352555,288.73920128736313,3.9682539682539675,1.0951142981032704,53311.14620762179,288.7414367999999,288.9362469441153,2.8231639495360845,1.1461647033270643,1.161953246073575,0.8883939386562938,0.6242022141232716,0.2667375517554329,0.26955042224244247,0.30640659757281397,0.30932563033075094,0.6290907056290387,0.4610336277427035,297.15,293.15,297.15021460154895,297.09290935180627,297.1070522732721,297.1337915802138,297.73702496703186,297.2441985547746,0.0,2560.2241926502134,115.23409240618808,1458.2670625100718,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.6430248014378166,283.15,283.15,283.150094860368,289.07874112521347,3.9682539682539675,1.0947231741163064,53273.072474974906,288.7641019714285,289.2654524947207,2.819379964140404,1.1490422845994455,1.163352405494947,0.8897521223682368,0.6207338192413903,0.26761805915343506,0.2700273572991191,0.3070834017534765,0.3096595612531217,0.6317556915754637,0.45847188310505604,297.15,293.15,297.15759827262855,297.11170082910456,297.1200325756898,297.14267390480836,297.75793037972124,297.25798719239054,0.0,2601.003014988313,115.10953921422045,1449.1268381323036,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.6428525151655387,283.15,283.15,283.15025677159866,289.3087300450575,3.9682539682539675,1.2641478662103671,52008.375656350865,288.78680159999993,289.484740909427,2.8195406655688116,1.1532371841293527,1.1662512384830122,0.8917524060877743,0.6182430209234479,0.26883376262833425,0.2709166293343769,0.30804981467815173,0.31033938323780824,0.6348153772538588,0.45663218795737165,297.15,293.15,297.16806476993145,297.13754880146655,297.13678737224194,297.1547234170545,297.78449584868906,297.2763240418767,0.0,2659.0855595267303,129.88869545752272,1447.0705721545098,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.6426655182257006,283.15,283.15,283.14985645339175,289.15213351220416,3.9682539682539675,1.0987110232243256,53305.8331287083,288.8095310571428,289.299452165491,2.822117098736646,1.156750271490429,1.1700115932598785,0.893324606417705,0.6164535793211642,0.2697033320910306,0.2719810389494479,0.308783926620853,0.31118825092572744,0.6373880535031372,0.4553105124892811,297.15,293.15,297.1763541580446,297.15713291777445,297.1484212949027,297.16345252683607,297.80195335845855,297.28946285120327,0.0,2712.9639032057003,115.60379628251225,1446.5460943378403,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.6424713722139386,283.15,283.15,283.15048837757024,289.03908806870044,3.9682539682539675,1.5219297663042772,50068.261753360974,288.83228571428566,289.27437859127633,2.8257750570772373,1.1591489947695819,1.1732006524197869,0.8943097877522838,0.6159086942774654,0.27014070829690184,0.27274457375877326,0.30920329811215164,0.31183913927044127,0.6394442339790956,0.4549080622532594,297.15,293.15,297.1814653158627,297.1688203472976,297.15407294358914,297.1680174353719,297.81023826812816,297.29652286204987,0.0,2745.6200600686198,150.74511225354942,1446.8268520756617,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.642276955384231,283.15,283.15,283.1498273542677,288.87849505239467,3.9682539682539675,1.097063537010273,53501.09650388837,288.8550609428571,289.07438677024015,2.828432990813563,1.1604208929414823,1.1753671443992697,0.8947302794909124,0.6157715618717429,0.27019468852262873,0.273112776402051,0.3093280407106005,0.31220189573343665,0.641065978454023,0.45480677672581193,297.15,293.15,297.1834887014034,297.1731872872829,297.1545975290507,297.1688229569669,297.8110538840524,297.2982300717513,0.0,2714.196181132148,115.8561577236735,1447.7596131438677,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.6420954085339855,283.15,283.15,283.14994648973124,288.8517729310093,3.9682539682539675,1.096372422028944,53433.7097730363,288.87785211428564,289.0442803346236,2.8301434875432374,1.1609902889046522,1.1765871062457776,0.89481831407991,0.6159624767979013,0.2700421643813047,0.2731591713625237,0.3092830587455695,0.31231756297969077,0.6424821348851618,0.45494778583953416,297.15,293.15,297.1836346466303,297.1733472245192,297.1524629227399,297.16753682211464,297.8084618670387,297.29708869660857,0.0,2635.478832890898,115.63534663975769,1449.1926094889086,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.6419235695360583,283.15,283.15,283.1498126903791,288.44565531282393,3.9682539682539675,1.0961185735756247,53408.96910274675,288.9006545999999,288.6213340176784,2.8305965809965126,1.1599234462300823,1.1769282395216494,0.8941033620984172,0.6162138467080815,0.2693803712681174,0.2729376403801016,0.3088303944598744,0.31221678971079686,0.6433085079474202,0.45513344679839285,297.15,293.15,297.1795565304,297.1636801462876,297.1438514573934,297.1613146331457,297.7961999602129,297.288920545488,0.0,2599.865892603163,115.55431217922627,1451.063577947134,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.6417640914341389,283.15,283.15,283.1498733800532,288.1022787366754,3.9682539682539675,1.0954881823573548,53347.554463282926,288.9234637714285,288.2888051174476,2.8288483214393816,1.1567329198094352,1.1754823470174998,0.8924033589710707,0.616798048784271,0.26809870838146566,0.27216545019678307,0.30786833899406163,0.31167440885495235,0.6434624465320478,0.45556493646059915,297.15,293.15,297.170200540257,297.14243135584604,297.12765391956805,297.1491513405614,297.7733717878608,297.2725617888187,0.0,2532.214194040487,115.35323905187333,1453.0212921984328,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.6416146963612612,283.15,283.15,283.1499814754176,288.1496173002468,3.9682539682539675,1.0950510143337209,53304.984964329866,288.94627499999996,288.435300762084,2.82496748879424,1.1524946209934277,1.1721595279132881,0.8902980682467644,0.6177977813848748,0.26661112118890584,0.27086018941864803,0.30669841445086365,0.310688652572435,0.6434573929005345,0.45630333555179164,297.15,293.15,297.1585546711718,297.11716024212336,297.10950659823055,297.13497438808497,297.74890585078776,297.2538203500797,0.0,2499.9464339305,115.21393367760015,1454.8335885806043,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.641467910975355,283.15,283.15,283.1499893350048,288.2621508408105,3.9682539682539675,1.094667399346127,53267.644221051945,288.9690836571428,288.6687609907881,2.8190035279114376,1.1495207221318227,1.1683433283048348,0.8888998344836864,0.6179280562931082,0.2656703731835413,0.2695336996394734,0.30590826319032405,0.30963696269248847,0.6441495669710667,0.45639955615496763,297.15,293.15,297.15062464308613,297.101518330629,297.09910094865927,297.1259925186572,297.73691975273704,297.2428312387537,0.0,2505.8447363576124,115.09178504236034,1456.646855938715,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.6413199476172452,283.15,283.15,283.1500056501693,288.3887485256822,3.9682539682539675,1.094330737093755,53234.8845948198,288.9918851142856,288.83100162303293,2.8173627412496063,1.1468931941737686,1.165309718931466,0.8877480857665204,0.6197589952387447,0.26493640950161623,0.26856526760635147,0.3052424120544791,0.3088286334433401,0.6450649375309926,0.4577518814194138,297.15,293.15,297.1439039365771,297.089514129351,297.0917701041529,297.1188878352673,297.7291082779619,297.23463685666206,0.0,2517.8246971083577,114.98465755549877,1459.0537935438672,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.6411692234566642,283.15,283.15,283.15003122363044,288.5609770082835,3.9682539682539675,1.0940352614799838,53206.141023751465,289.01467474285704,288.9900844330822,2.8196198303752302,1.1449351551766156,1.1630163521830206,0.8869124944859891,0.6231086077445219,0.26447507655583347,0.2679125099132523,0.30476857432344495,0.3082392808974946,0.6462208958439208,0.4602258937989435,297.15,293.15,297.1391625698503,297.0818256015289,297.08821765206943,297.11439631013155,297.72556336692764,297.2298331001016,0.0,2535.8491281460306,114.89069029561493,1462.1105035536912,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.641014157723423,283.15,283.15,283.1500382002536,288.7490322683068,3.9682539682539675,1.0937759318508888,53180.92009353917,289.0374479142857,289.17143127674973,2.822322287261456,1.1441471157624439,1.1614874298089177,0.886527210178327,0.6259766982767031,0.2643931204755666,0.26756204063421296,0.3045933342394993,0.307865619668982,0.6476999945982956,0.4623442556900547,297.15,293.15,297.1376111516119,297.07991981540005,297.0896658046845,297.1137160219531,297.7274815765098,297.2296788740319,0.0,2561.2451960974286,114.80826012449255,1465.6389071899016,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.6408541437272053,283.15,283.15,283.1500418705503,288.9081385604228,3.9682539682539675,1.0935483212134653,53158.788899545965,289.06019999999995,289.3031497253908,2.8255462372092826,1.1441588225404993,1.1609571968512042,0.8864276818754273,0.6282350779555539,0.26453178036911457,0.2675346282301042,0.3046053211334198,0.3077455267671114,0.6493485992544292,0.4640122872231107,297.15,293.15,297.1381645051018,297.0815492213281,297.0938707940179,297.11533104007316,297.7320982574698,297.2322027635982,0.0,2584.363454326206,114.735944401943,1469.9630457874698,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.6406898059672724,283.15,283.15,283.15005359736494,289.0443021231629,3.9682539682539675,1.0933485835667707,53139.371665733284,289.08292637142847,289.3895813867448,2.825518916637805,1.1446846043042695,1.1610643799328957,0.8865181266339794,0.6280464147829738,0.26478197289108824,0.267695153761031,0.3047247328991618,0.307778370252363,0.6510912687631055,0.4638729412469062,297.15,293.15,297.14000483903396,297.08540536924136,297.0993226248697,297.11817727022236,297.7380601320857,297.2361940470907,0.0,2602.612951515801,114.6725092611552,1467.6339410109338,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.6405218313459522,283.15,283.15,283.15005229473206,289.103451315738,3.9682539682539675,1.0931732318583256,53122.32800275419,289.10562239999996,289.3777311115198,2.8231719360261778,1.1455110638712014,1.1616305449079407,0.8867696249106829,0.6261287677383627,0.2650662820428935,0.26796486818319176,0.30489271929586376,0.30790989684369974,0.6529086875208248,0.462456573676104,297.15,293.15,297.14252593820066,297.0910250297671,297.10496656840905,297.12148000089036,297.74496799966124,297.2409931073857,0.0,2614.587430878046,114.61683806272617,1461.2045605502112,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.6403513030299461,283.15,283.15,283.15000481520207,288.9747757906866,3.9682539682539675,1.0930193194615727,53107.37042968848,289.1282834571428,289.1352160064985,2.819170448315994,1.146350020721787,1.1624245995603266,0.8870746025049521,0.6230884516588416,0.26529367623918865,0.26825739235419077,0.30503582165902,0.3080758802537074,0.6547167314998819,0.46021100658276254,297.15,293.15,297.14495773622076,297.09701876232333,297.10962145038957,297.1243222625893,297.75138505266557,297.2454610528377,0.0,2616.8380271825713,114.5679882400069,1452.2509952714938,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.6401795581172758,283.15,283.15,283.1500520809817,289.19925304671654,3.9682539682539675,1.092884565558664,53094.27645382192,289.1509049142856,289.3710748872541,2.813454224208088,1.1475325154429306,1.1630349668403064,0.887659174866887,0.6192676840846281,0.26560124053606843,0.26843844960456303,0.3052510806577602,0.30817052759934016,0.6567321696507721,0.4573890006756296,297.15,293.15,297.1481952336669,297.10622779597867,297.1151554644106,297.12795623092677,297.7610225756477,297.25171146012616,0.0,2631.765051768547,114.52523040342871,1440.8719672709144,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.6400032732904768,283.15,283.15,283.1500479084655,289.38358805540855,3.9682539682539675,1.0927659232166569,53082.749367457174,289.17348214285704,289.5450685473329,2.807747395888399,1.1497498713141698,1.1642098630656184,0.8888419939600698,0.6149635096798235,0.2662071727535449,0.2687725415293248,0.3057087473808642,0.30839272981096577,0.6591774258969276,0.45420995213112625,297.15,293.15,297.15395627105465,297.1223429663142,297.12428812397815,297.1343916921688,297.77734735031333,297.2624652807658,0.0,2657.2285158429345,114.48759356782402,1427.5849688227618,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.6398224793146263,283.15,283.15,283.1500211290412,289.43017144695966,3.9682539682539675,1.0926618038640796,53072.63434085413,289.19601051428566,289.5718011033057,2.802366835262303,1.1521398552306426,1.1660740957060782,0.8901515224565938,0.6102576657455333,0.2668052720258196,0.2692874155699461,0.3061773385652097,0.30876677907537353,0.6616364141553166,0.45073423184124545,297.15,293.15,297.1599288750011,297.13935645492813,297.1329528941286,297.1407009484825,297.79324461430355,297.2732367573688,0.0,2673.2094362288944,114.45457060248337,1412.1235262167254,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.6396395175079193,283.15,283.15,283.14999445065814,289.39540956444495,3.9682539682539675,1.092570469854682,53063.762183200975,289.2184853999999,289.53389304071055,2.7983635574511614,1.1541801141857637,1.1680860352125217,0.8913345671824694,0.6062702290325436,0.2672331543834374,0.26978481830533135,0.3065287932030656,0.30914578814349813,0.6639235876699112,0.44778912467630816,297.15,293.15,297.16476626197516,297.1541537812289,297.13909183985567,297.1453334906519,297.8056795735665,297.2818049894557,0.0,2677.7408067050906,114.42560789036536,1396.8691885301878,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.6394574413024444,283.15,283.15,283.1499504846387,289.17933599972025,3.9682539682539675,1.0924902259564033,53055.96792756929,289.24090217142844,289.3113268143774,2.8005201705672054,1.1550729044609431,1.1698549814616044,0.8919317723593758,0.6061360981314532,0.2672512664773008,0.2701234816994792,0.3065703840391926,0.30942760930900787,0.665695075272971,0.44769005604995127,297.15,293.15,297.16646484274156,297.1612256447034,297.1397310441619,297.14600742591625,297.8091145398463,297.28450869947386,0.0,2663.9119118856834,114.40016594421836,1396.4774304893754,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.6392801750571117,283.15,283.15,283.14992317694345,288.88959009560926,3.9682539682539675,1.0924197955658843,53049.12734995736,289.2632561999999,289.0301082688175,2.8037858402139033,1.1542074424517301,1.1705022351050447,0.891604196078476,0.6077025733242064,0.26670191166308843,0.2700563975387056,0.30616676493064543,0.3094060502058546,0.6667449186076596,0.4488470492879493,297.15,293.15,297.16358527777214,297.1567647185904,297.13307331638663,297.1412366823443,297.8005262716709,297.2790372533529,0.0,2632.8295622603146,114.37783853457582,1401.0068119813336,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.6391098517918805,283.15,283.15,283.1499839257487,288.81431960749086,3.9682539682539675,1.0923579773714853,53043.123598482634,289.28554285714273,288.94808251367647,2.807371291986226,1.151945514415009,1.1696053924929233,0.8905452930601903,0.6108612989502283,0.26576153137774,0.26948970540179246,0.3054366513189012,0.3089944857692258,0.6673082995332149,0.4511800732687344,297.15,293.15,297.15724691068493,297.1436051476688,297.1216861871925,297.1326940883624,297.7842926262957,297.2679049920409,0.0,2603.100444382785,114.35824368943119,1409.7624832691467,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.6389427511440582,283.15,283.15,283.1500594981653,288.98383697637763,3.9682539682539675,1.0923037198683276,53037.85441744339,289.30775751428564,289.1203907466182,2.8118834762691463,1.1501002344690465,1.16793893202288,0.8896360981777429,0.6152077197388027,0.2650579734341635,0.2687338629571348,0.3048570956337364,0.3084157374699466,0.6681167763894188,0.4543903248482922,297.15,293.15,297.1522318419726,297.1327948589,297.113789109589,297.1263253345392,297.7727431110258,297.2595768512053,0.0,2601.4971308849686,114.34104722978678,1422.4955469712631,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.6387747219303044,283.15,283.15,283.15009836017657,289.15047766751,3.9682539682539675,1.092256084940913,53033.22859916481,289.32989554285706,289.2965345130895,2.818331374659856,1.1488478506417148,1.1666018597540546,0.8889068577135755,0.6203077648550565,0.26461394530521387,0.26816452167392213,0.30445725213605923,0.30795599237417465,0.6691336958541345,0.45815720078752686,297.15,293.15,297.14892862231346,297.1245833643952,297.10951607814866,297.1223854520073,297.7650615111571,297.2540950056043,0.0,2611.62570527049,114.32595115210795,1439.2275592858343,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.6386044326596262,283.15,283.15,283.15010407191863,289.2263532995284,3.9682539682539675,1.0922142707615443,53029.16819882952,289.35195231428565,289.3542134217145,2.8268828273910667,1.1480185823067228,1.1658365646609667,0.8882449753248435,0.626057662268115,0.26434046779283327,0.2678360070395005,0.3041804947581148,0.30766621952176043,0.6702313266138153,0.4624040554181438,297.15,293.15,297.1468296095818,297.1174866900568,297.10757672005366,297.1200841484575,297.75897914291465,297.25019126221287,0.0,2621.3871575826656,114.31270082726871,1459.8364975428758,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.6384321850516977,283.15,283.15,283.15009715956324,289.2563180987957,3.9682539682539675,1.092177568146947,53025.60428930522,289.3739232,289.37002878070865,2.835388414352517,1.147423302111644,1.1654165830706047,0.887561052441974,0.6314375602204492,0.2641587942299365,0.2676541131830107,0.303972685640319,0.30748036493157066,0.6713292531112643,0.46637762970822205,297.15,293.15,297.1454067501617,297.11038552906547,297.1068783778452,297.1187039521671,297.7531230893713,297.24689953972216,0.0,2628.668905134235,114.3010711237785,1479.9437778889298,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.6382584427741467,283.15,283.15,283.1500900249886,289.280485073399,3.9682539682539675,1.0921453478367313,53022.47572071315,289.39580357142853,289.3881788930471,2.842236098773891,1.1469696106945064,1.1651266341172213,0.8868740526913328,0.6357179152364288,0.26403114132767025,0.2675384870059182,0.3038073169529084,0.30733976207075353,0.6724450289006001,0.46953908533332833,297.15,293.15,297.14440107819286,297.1035223160373,297.10689617845674,297.11789187107377,297.7477865916798,297.2440996070881,0.0,2634.765567198901,114.29086234313532,1496.206432206383,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.6380836108329825,283.15,283.15,283.15009473916547,289.3392068011814,3.9682539682539675,1.0921170643535383,53019.729491220205,289.4175887999999,289.46309655975216,2.848890093633986,1.146571637604156,1.164913789337689,0.8861661171278649,0.639807658324114,0.26392542762990134,0.26745609720815855,0.30366041564556845,0.3072249178306028,0.6735593001053878,0.4725597556379017,297.15,293.15,297.1435806088827,297.09668127910464,297.1071992665335,297.1173398703003,297.7426433626692,297.2414888774981,0.0,2640.691506376815,114.28190141652996,1512.029484260698,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.6379076029058118,283.15,283.15,283.15008764693084,289.3551956988081,3.9682539682539675,1.092092239019347,53017.319094777515,289.43927425714276,289.4811547932163,2.8547856142054804,1.1462350991508354,1.1647643453879253,0.8854514789610898,0.6433933283966468,0.26384079930830284,0.2674021455022997,0.3035315275891542,0.30713169244664407,0.6746756647469553,0.4752081193316289,297.15,293.15,297.1429475373795,297.0900216099249,297.1077565460032,297.1170257199094,297.73772985472846,297.23909625358914,0.0,2645.396029457356,114.2740365030102,1526.1597471295852,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.6377307057772645,283.15,283.15,283.1500928358075,289.39893960612994,3.9682539682539675,1.0920704444436358,53015.20301263017,289.4608553142856,289.5235358027469,2.8565084608607125,1.1458771085843233,1.1644914183035735,0.8847509853686333,0.6446590151928457,0.26375023430297007,0.26732800524560546,0.303398959995411,0.3070159905427604,0.6758131258730665,0.4761429512851767,297.15,293.15,297.1422852381485,297.08380071862445,297.10821759981457,297.11668030231516,297.73336290133466,297.2368693520475,0.0,2649.8098895254266,114.26713205959182,1531.0072642331504,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.6375527397408814,283.15,283.15,283.15009125446073,289.437548896863,3.9682539682539675,1.0920513127177796,53013.345507098304,289.4823273428571,289.5676348038378,2.856367184849746,1.1456114053642514,1.1641825566918054,0.8841702673789102,0.6448700205796696,0.2636891185631416,0.2672515361972591,0.3032898481779624,0.3068955997962544,0.6770508531963205,0.47629879914466766,297.15,293.15,297.14188510555965,297.07928017865186,297.1090368346769,297.1166330522929,297.73081703937424,297.2355304421111,0.0,2655.2885289556198,114.26107142523138,1531.861374694739,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.6373735481964063,283.15,283.15,283.1500854182679,289.46542415091943,3.9682539682539675,1.0920345184559577,53011.71497353609,289.50368571428567,289.588551987061,2.8545538138015853,1.145420833433345,1.1638811854454845,0.8837126289921367,0.6441012407764711,0.2636471424248882,0.2671836557523321,0.3031965234787475,0.30677911953908926,0.6783781402005955,0.4757309810024303,297.15,293.15,297.1416931154315,297.0764339786401,297.1100685306666,297.1167792901565,297.7298451371795,297.23496401041484,0.0,2660.90583037511,114.25575143877825,1529.2066670960487,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.637193055987141,283.15,283.15,283.1500732502004,289.46836499174645,3.9682539682539675,1.0920197765579478,53010.28372203733,289.52492579999995,289.5663526220394,2.8512095980452212,1.145304898273292,1.1636032298288261,0.883385418331116,0.6424242928663728,0.2636198498571705,0.26712506961493965,0.30311593059501263,0.30666756286762736,0.6797907478959869,0.4744923929919503,297.15,293.15,297.14169901766724,297.0752833960298,297.1112457545307,297.11707318707624,297.7303126651063,297.23512280408204,0.0,2665.9877819963967,114.25108172317346,1523.4079892525904,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.6370112394665411,283.15,283.15,283.1500432342828,289.4306119303138,3.9682539682539675,1.0920068359809125,53009.02737190452,289.5460429714285,289.51925353623744,2.8466079462953138,1.1452935379960252,1.163356324440897,0.8832082357585254,0.6399954844873168,0.26361386735251924,0.2670729008606773,0.30305345777767945,0.30655961898193934,0.6812979047703523,0.4726984834018331,297.15,293.15,297.14197305889087,297.07600315671596,297.1126496945053,297.11757598531375,297.7323182577229,297.23610403062975,0.0,2670.6953804908903,114.24698270700188,1514.7597558149123,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.6368283064725117,283.15,283.15,283.15000847274604,289.37917551157983,3.9682539682539675,1.0919954756709924,53007.92445601191,289.5670325999999,289.4727041904675,2.8411050080030478,1.1452994382967308,1.1631253750631172,0.8831313177583986,0.6370402205626299,0.2635982796723848,0.26701646111738714,0.30298514407951216,0.30644823533604715,0.6828542081659303,0.47051573554014986,297.15,293.15,297.1422837674462,297.07792253138,297.1138808233214,297.11799183207603,297.7350634398807,297.23742847882085,0.0,2674.47016753067,114.24338433153737,1503.3064074135816,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.636644790519465,283.15,283.15,283.14998642339805,289.3673887915667,3.9682539682539675,1.0919855044750948,53006.95641173422,289.5878900571428,289.4984585166699,2.8362817167021515,1.1452138369575384,1.1628598700761812,0.8830964203871904,0.6345268013800724,0.2635410699963562,0.2669301315282922,0.3028845663873967,0.30631663525440245,0.6844152841266316,0.46865933269896465,297.15,293.15,297.1423576621831,297.0803024103413,297.11454771891795,297.1180114018161,297.73780800847203,297.23860544034613,0.0,2677.902738978609,114.24022601947978,1493.5525259164096,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.6364608661442608,283.15,283.15,283.14998661819413,289.4003783327065,3.9682539682539675,1.0919767502345539,53006.10652172228,289.6086107142856,289.54902884990776,2.8335832259278275,1.1450246603894068,1.1625893501154907,0.8830403734806073,0.6332681530297495,0.2634421667936425,0.2668206109902152,0.3027504985430149,0.3061715000236232,0.6859297911853358,0.46772969931755015,297.15,293.15,297.1421714008782,297.0823516460653,297.1146690204396,297.1176333578901,297.7397015744617,297.23930539994694,0.0,2681.289056135598,114.23745321787402,1488.7034611777406,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.6362763940137954,283.15,283.15,283.14999528870095,289.4582019276356,3.9682539682539675,1.0919690655718193,53005.360475401976,289.62918994285707,289.61853377663573,2.8314288495940474,1.1448292410915173,1.1622917215600472,0.8829931147432675,0.6323589543253032,0.26333850244978624,0.2666929650624348,0.3026103517820611,0.3060121179500999,0.6874302163926519,0.4670581682534725,297.15,293.15,297.14198224931613,297.0844420208763,297.11473470959254,297.1172035230542,297.74130637764574,297.23993377609696,0.0,2685.716622352113,114.2350192290674,1485.1506139330982,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.6360915098833977,283.15,283.15,283.15000587884794,289.4972782530635,3.9682539682539675,1.0919623215003875,53004.70574836852,289.6496231142856,289.67643543917274,2.829524533674006,1.1444255020140282,1.1619740592307044,0.8828405351667858,0.6316184898956118,0.2631639529736223,0.26655418294168914,0.30241295735472484,0.3058424955647524,0.6888268640560055,0.46651126374959384,297.15,293.15,297.14126564388727,297.0851681917666,297.1138891912646,297.11609365423067,297.74113940304153,297.23951121683814,0.0,2687.1393015416984,114.23288318517933,1482.9027350769766,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.6359062064771835,283.15,283.15,283.1500049805726,289.4960540127155,3.9682539682539675,1.0919563991125223,53004.13079524302,289.66990559999994,289.65538974246095,2.8282060660194728,1.1439842255470194,1.1616063105399552,0.8826678341190377,0.6312668027765364,0.26297919728130115,0.2663960393944146,0.30220461282898414,0.30565642148260125,0.6901991649296939,0.466251508842179,297.15,293.15,297.1404751447907,297.08560599841366,297.11293627261114,297.11488694997547,297.7405605023979,297.23889297363775,0.0,2688.030973850543,114.23100741423399,1481.7884071911412,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.6357206069243377,283.15,283.15,283.1500124269759,289.543842849536,3.9682539682539675,1.0919512005102892,53003.626110739075,289.6900327714285,289.7183012679991,2.827563420894459,1.1435564358812425,1.16117512263975,0.8824935459116481,0.6313668709700014,0.2628048993473433,0.2662154988527287,0.30200071990685323,0.30545161866164455,0.6915707539264226,0.4663254188687874,297.15,293.15,297.1397539182156,297.086016280739,297.11216105741596,297.1137863295729,297.7400030132524,297.23834411983916,0.0,2691.1920249190657,114.22936090143305,1481.5150647915427,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.6355342421459806,283.15,283.15,283.15001871224086,289.5887706218674,3.9682539682539675,1.0919466371575415,53003.18309874856,289.7099999999999,289.7593449637985,2.8274126411867258,1.1431728269200292,1.1607868918445279,0.8823217348764172,0.6317106890038069,0.26264951382337254,0.2660521971886494,0.30180840356674,0.30525758762860045,0.6929422840975067,0.4665793616966438,297.15,293.15,297.1391729868491,297.0864372051606,297.11165630322466,297.11286810629304,297.73946263810404,297.2379194479263,0.0,2695.1900950012737,114.2279155992121,1482.0424417528939,297.239974924944,297.2150305998888,297.3405240188367,297.5836112528418,297.6473502079048,4291.46045235338,4223.989321642582,0.6183697568203207,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.6355342421459806,283.15,283.15,283.15001871224086,289.5887706218674,3.9682539682539675,1.0919466371575415,53003.18309874856,289.7099999999999,289.7593449637985,2.8274126411867258,1.1431728269200292,1.1607868918445279,0.8823217348764172,0.6317106890038069,0.26264951382337254,0.2660521971886494,0.30180840356674,0.30525758762860045,0.6929422840975067,0.4665793616966438,297.15,293.15,297.1391729868491,297.0864372051606,297.11165630322466,297.11286810629304,297.73946263810404,297.2379194479263,0.0,2695.1900950012737,114.2279155992121,1482.0424417528939,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.6353470535374933,283.15,283.15,283.15001949052896,289.60729500012945,3.9682539682539675,1.0919426318484258,53002.794263368065,289.7298799885713,289.7629502575756,2.8276583745020303,1.1427809375026705,1.1604511203578398,0.8821219050429437,0.6322345254774755,0.2624940159435085,0.26590888912487587,0.3016138456880252,0.3050767620473559,0.6942898179108062,0.4669662655305858,297.15,293.15,297.13859067965836,297.08649324858146,297.11116488879424,297.11195501990846,297.7385398123229,297.2373487298531,0.0,2698.132243577274,114.22664705020317,1483.3465021144489,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.6351592472949303,283.15,283.15,283.1500245398892,289.6362515305298,3.9682539682539675,1.0919391153115248,53002.45287916652,289.7497484799999,289.78260979540903,2.8282216968058504,1.1423516618684677,1.1601105982143571,0.8818807695349098,0.6329459120581272,0.26232978724793377,0.2657655210462583,0.30141051338347347,0.304894365136204,0.6956068591055234,0.46749169323427636,297.15,293.15,297.1379341919179,297.08604176835246,297.11057903519867,297.11096960983537,297.737147688228,297.2365344587065,0.0,2700.7604395424723,114.22553331129906,1485.3504177433392,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.6349708413588593,283.15,283.15,283.1500320907676,289.6644481944941,3.9682539682539675,1.091936028451007,53002.153208707634,289.7696054057142,289.7904509896072,2.8291097655131097,1.1418905010555076,1.1597598605446158,0.8816004104492068,0.6338532237502152,0.26215930094955,0.26562096800482377,0.30120032006075964,0.30470967911351793,0.6968951935269693,0.46816183055745814,297.15,293.15,297.13721908058363,297.0851240826461,297.1099315827774,297.1099361703246,297.73532955816836,297.2355080949,0.0,2703.0880908107993,114.22455566314761,1487.9722604019876,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.6347817069947331,283.15,283.15,283.15002387399653,289.66008103426196,3.9682539682539675,1.0919333205257251,53001.89032573835,289.7894506971428,289.7780312769194,2.8303940342932705,1.141464683638738,1.1594194031085563,0.8813140106215749,0.6349784388006467,0.262005092566257,0.26548254027905743,0.3010007954383515,0.3045284434892422,0.6981822925853456,0.46899291055838355,297.15,293.15,297.13661956501784,297.08416046415704,297.1095125344256,297.1090691864905,297.7335525027134,297.23458285056086,0.0,2705.567230210802,114.22369803318938,1491.114012233167,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.6345920817776318,283.15,283.15,283.15002409224184,289.66620796036534,3.9682539682539675,1.091930941620284,53001.65938425949,289.80928428571417,289.77052484070043,2.8320249651596585,1.140947006963347,1.1590602155765637,0.8809536548126528,0.636319785975448,0.2618250205533198,0.26534019713850127,0.30077959449022934,0.30434321588978513,0.6994133311552303,0.46998362500967644,297.15,293.15,297.13580743965014,297.0823336171261,297.1087778714122,297.10797184467924,297.7309202136583,297.2331621973052,0.0,2707.089368608017,114.22294461098221,1494.6621394230256,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.6344017149444898,283.15,283.15,283.15000957902197,289.65277033448245,3.9682539682539675,1.0919288533770544,53001.45666035765,289.82910610285705,289.7576487774215,2.833807985464703,1.1405071683137433,1.1586968072700927,0.8806106072794998,0.6377491933869783,0.26167702113923563,0.26520122708759375,0.30058101204427456,0.3041589552247839,0.7001526388888889,0.47103938045166216,297.15,293.15,297.13522433302387,297.0807822034213,297.1084784938257,297.1071895420565,297.72872140810654,297.2320791960868,0.0,2709.9374978301216,114.2222832470032,1498.6001944692725,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
