,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.6342109062777996,283.15,283.15,283.1500080986013,289.65565284844786,3.9682539682539675,1.0919270205742826,53001.27873459837,289.8489160799999,289.75081224100387,2.8355704124889702,1.1399304404361976,1.158295924289565,0.8801760421945211,0.6391969581903602,0.2614894496225899,0.26505487999273125,0.30034990757392355,0.3039672034763913,0.7001526388888889,0.4721086946006977,297.15,293.15,297.1343144810292,297.0781823285825,297.1076864666445,297.1060441426174,297.7254792066835,297.2303413251114,0.0,2711.2815579027188,114.22170278522948,1502.9931096577436,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.6340197543801166,283.15,283.15,283.1500079379512,289.6573374530341,3.9682539682539675,1.0919254113460457,53001.12251336768,289.86871414857137,289.74133380323605,2.837428144276198,1.1392710245343298,1.157826423541112,0.8796828949840827,0.6407581764607577,0.26128218445471335,0.264891375694514,0.300101201965702,0.3037604966206062,0.7001526388888889,0.4732618050937621,297.15,293.15,297.13322655546744,297.0749672009112,297.1066703872606,297.1047274450366,297.72172101690927,297.228262521117,0.0,2712.2167810405176,114.22119313272452,1507.7675877932613,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.6338281683346372,283.15,283.15,283.15000124232347,289.6492155215768,3.9682539682539675,1.0919239989461254,53000.98540009599,289.8885002399999,289.7246661073059,2.8393664094826527,1.138598850297271,1.1573049167449898,0.8791692909091509,0.6424076335828687,0.26107957998226883,0.2647178838871366,0.299853328421689,0.3035439263670227,0.7001526388888889,0.47448008850193774,297.15,293.15,297.1321468600027,297.0716245334956,297.1057507941693,297.10347032120745,297.7179893805282,297.2261963778807,0.0,2713.684511761178,114.22074581820229,1512.8741890062477,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.6336360484979777,283.15,283.15,283.1499980297677,289.6581829242539,3.9682539682539675,1.091922758871771,53000.865016029915,289.9082742857142,289.72748389744555,2.8414046399976045,1.1379287227842039,1.15675958867387,0.8786434812480617,0.6441301746711784,0.2608860984722138,0.264544385281991,0.29960982850488854,0.3033249600284121,0.7001526388888889,0.47575235147843914,297.15,293.15,297.13111467216123,297.0682637817305,297.1049838858537,297.1023155221558,297.714372105584,297.224209993497,0.0,2716.1066881250586,114.22035308105477,1518.3040622873123,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.6334435297931743,283.15,283.15,283.14999729609696,289.6640369799851,3.9682539682539675,1.0919216704416135,53000.759353407426,289.9280362171428,289.7325825257792,2.8435406806387844,1.137156559788545,1.1561809138559414,0.8780497325803142,0.6459340686282109,0.2606663070134203,0.26436683594593335,0.2993436792919381,0.3031007112241805,0.7001526388888889,0.477084701406486,297.15,293.15,297.1298611693101,297.0642081895125,297.10390987976353,297.10093038970933,297.7100869133183,297.2217993083228,0.0,2717.3405952694416,114.22000837104618,1524.0212048941878,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.6332505628478993,283.15,283.15,283.14998508858463,289.652275164596,3.9682539682539675,1.0919207148141952,53000.666583096085,289.9477859657142,289.7287375091092,2.8457391060594537,1.1364057459110097,1.1555504362527074,0.8774569039683912,0.6478152442578732,0.26046271528425124,0.26417967352565863,0.2990872546586966,0.30286681776552377,0.7001526388888889,0.4784741313145207,297.15,293.15,297.12871222430994,297.0603240730931,297.1030865566797,297.09971862115,297.7061237679549,297.2195930486376,0.0,2719.4072208887587,114.2197057207429,1529.982151852641,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.6330571960047034,283.15,283.15,283.14998278385906,289.65094703965553,3.9682539682539675,1.0919198759478477,53000.58514777222,289.96752346285706,289.71586210119824,2.848009844523987,1.1355590490574285,1.1548910212314225,0.8768003555333219,0.6497582567178761,0.2602351283232794,0.26399073486741076,0.2988098404633678,0.30262920229058926,0.7001526388888889,0.4799092336946727,297.15,293.15,297.1273633524502,297.05581935479074,297.1019896802503,297.09830015788344,297.7015483270082,297.2170041744766,0.0,2720.664015610079,114.21944004948743,1536.1724938013713,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.6328633710621925,283.15,283.15,283.1499813623832,289.65718906005964,3.9682539682539675,1.0919191396220227,53000.51366691128,289.9872486399999,289.7110984023407,2.850335530939493,1.1346992169249293,1.1541977187305223,0.8761265131824875,0.6517575629555323,0.26001168296715393,0.2637984378229869,0.2985329824599309,0.3023866158278795,0.7001526388888889,0.48138591446712065,297.15,293.15,297.126032589485,297.0512776441994,297.10098685602213,297.09694265583323,297.6970196058301,297.214451870274,0.0,2722.4665351648523,114.21920685343207,1542.5657728329056,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.6326690991177212,283.15,283.15,283.1499783444214,289.66477329790206,3.9682539682539675,1.0919184932636465,53000.45091992832,290.00696142857134,289.7202716170731,2.8527093953540263,1.1338085594004952,1.1534741431727022,0.8754262512646327,0.6538061653604548,0.2597860338409454,0.2636037097349025,0.2982519414340558,0.30213983615275875,0.7001526388888889,0.4828990052206842,297.15,293.15,297.12467502311983,297.0465926286306,297.0999951940545,297.0955875602088,297.6924018677282,297.2118504547484,0.0,2724.364116510808,114.21900215053114,1549.1443958968378,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.6324743093095415,283.15,283.15,283.14997027030483,289.6548160638317,3.9682539682539675,1.091917925804765,53000.39583235729,290.0266617599999,289.69783067423407,2.855130355605493,1.1329081489825414,1.1527308264903724,0.8747107727545681,0.6558937826901808,0.25956464463784595,0.26341003659990536,0.2979717944034766,0.3018915545806623,0.7001526388888889,0.4844409122647243,297.15,293.15,297.1233450913673,297.0419041688715,297.0990958997569,297.09429568839994,297.68782526677563,297.2092932230343,0.0,2726.1664599615515,114.21882243544745,1555.8900587456972,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.6322790778154933,283.15,283.15,283.14996967782815,289.66857335602674,3.9682539682539675,1.0919174276973298,53000.34747728484,290.0463495657142,289.71510528606956,2.8575038549881837,1.1319697714401804,1.151955709837498,0.8739674073390128,0.657977038866594,0.25933848512833946,0.26321316097879777,0.2976854842550152,0.30163847149911244,0.7001526388888889,0.4859795981757926,297.15,293.15,297.1219714582934,297.0370643499082,297.09817334958535,297.0929813732906,297.68312998875183,297.2066641039659,0.0,2728.2915033853697,114.21866468422571,1562.7974404007794,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.6320833993431789,283.15,283.15,283.1499755231417,289.70325703290825,3.9682539682539675,1.0919169904153971,53000.30502702412,290.0660247771428,289.75112732190325,2.859691871409849,1.1309966356928305,1.151137588617697,0.8732032334744991,0.6599853356627682,0.25910903971581467,0.26301045378672905,0.29739391592688746,0.30137810616813177,0.7001526388888889,0.4874629193441175,297.15,293.15,297.1205638982769,297.0321646966195,297.0972471487715,297.09165628482464,297.67841146597954,297.2040086988944,0.0,2730.8656904604018,114.21852619663255,1570.0228889645143,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.6318869168558301,283.15,283.15,283.1499777978787,289.743395344936,3.9682539682539675,1.0919166065548798,53000.26776279777,290.0856873257142,289.7921422902853,2.8619825339710245,1.130133350011785,1.1503453368130374,0.8724928093024353,0.662023313835365,0.25892155634740244,0.26282361425606404,0.29713269735715575,0.3011275860408301,0.7001526388888889,0.48896816307589824,297.15,293.15,297.11949277410326,297.02810927403567,297.09689381452785,297.09075167524156,297.6746125484191,297.20197201726546,0.0,2735.198970384754,114.21840462774271,1577.476001476852,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.6316895722863421,283.15,283.15,283.14998421355443,289.7833423878315,3.9682539682539675,1.09191626958939,53000.23505103518,290.105337142857,289.8310237774586,2.864406242466338,1.129268770051491,1.149616232994619,0.8717697590407274,0.6640769954258187,0.2587353415808383,0.2626619989684859,0.2968714372679997,0.3008948331459531,0.7001526388888889,0.49048500529858263,297.15,293.15,297.11845921328177,297.0240563013675,297.09656871629727,297.08988067633936,297.6707053426048,297.19993404997814,0.0,2738.7919539373424,114.21829791061127,1585.1570545871293,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.631491306914501,283.15,283.15,283.14997942354466,289.8155383929815,3.9682539682539675,1.0919159738313833,53000.20633959968,290.1249741599999,289.8823564832849,2.8635625025424774,1.128505320779183,1.1488001577014655,0.8711174794651034,0.6643048639419871,0.25858472756143036,0.26248980023978985,0.2966363125446268,0.3006458743841746,0.7001526388888889,0.49065330820792924,297.15,293.15,297.1177258847803,297.0210266548093,297.0967128922033,297.0893621332699,297.66788385372257,297.19854228375715,0.0,2743.4910074798154,114.21820424396356,1585.1950944276768,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.6312922240525932,283.15,283.15,283.1499787563294,289.83760622459926,3.9682539682539675,1.0919157141632596,53000.181131684745,290.14459830857135,289.90017263698587,2.860621579319059,1.1276858395577767,1.1479358698484816,0.8704938737733361,0.6633537524365944,0.2584132864076407,0.26231257843644906,0.29638441805920346,0.30038755028606046,0.7001526388888889,0.4899508204919334,297.15,293.15,297.11687838646884,297.018467609118,297.0965859386221,297.08866084754584,297.6654669833688,297.19721195302475,0.0,2746.723494719357,114.21812200703444,1580.2908176330009,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.631092305859412,283.15,283.15,283.14997485135575,289.85725486973485,3.9682539682539675,1.0919154862184837,53000.15900339594,290.16420951999993,289.9174507275292,2.856276909194908,1.1269168844920836,1.1470242092990128,0.8699710251224542,0.6616301694885632,0.2582555341952969,0.26212471265991333,0.29614194717596865,0.30011718687770256,0.7001526388888889,0.4886777880013928,297.15,293.15,297.1161940626585,297.017235804779,297.0966397753985,297.08810203460905,297.664349096113,297.1965041547116,0.0,2750.544646306993,114.2180498169261,1572.127660860529,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.6308915673749858,283.15,283.15,283.14996961102815,289.88619903420795,3.9682539682539675,1.0919152861303474,53000.13957936136,290.1838077257142,289.9670146977346,2.8525233638213585,1.1261794098006124,1.1461434130835833,0.8695340695175072,0.6602266412217136,0.25810280401221924,0.2619404111755314,0.2959023146952171,0.29984977241143307,0.7001526388888889,0.48764114680745857,297.15,293.15,297.11562082883296,297.0171056170824,297.09676172706486,297.08760396276375,297.66417902539047,297.19625423222686,0.0,2754.868779830792,114.21798644904014,1565.3151518341344,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.6306901215332532,283.15,283.15,283.14996509573996,289.8983346637126,3.9682539682539675,1.0919151104770166,53000.12252739695,290.2033928571428,289.9836355820292,2.850756938178482,1.1253928499305363,1.1453397974483033,0.8690873635914991,0.6599173107483346,0.25792749361873424,0.26176644379747305,0.29564438801792975,0.299593516513188,0.7001526388888889,0.48741267637418134,297.15,293.15,297.11494650942717,297.01686692660485,297.0965938138424,297.0869058432852,297.6635122678904,297.19576507221,0.0,2757.7910536745608,114.21793081967299,1563.1494292270727,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.6304880001432495,283.15,283.15,283.1499619229056,289.92437233160763,3.9682539682539675,1.091914956294647,53000.10755977937,290.2229648457142,290.02996180946593,2.8494725928644136,1.124624168690226,1.1445447184581967,0.8686538649166444,0.6598869559983292,0.25775483086200635,0.26158791505181533,0.29538694409551425,0.2993336152513554,0.7001526388888889,0.4873902564592924,297.15,293.15,297.114346752856,297.0168039845998,297.0964702978409,297.08624380772716,297.66278172294153,297.1953293131931,0.0,2761.330479592837,114.2178819901689,1562.0144716603156,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.6302853515220762,283.15,283.15,283.1499615970127,289.94051759298054,3.9682539682539675,1.0919148209660543,53000.094422438415,290.2425236228571,290.05089963572505,2.8485610564142947,1.123764479662895,1.1437442432747627,0.868165983106984,0.6600834133497587,0.2575498760159424,0.2614021559934455,0.29510294547947763,0.2990675317206312,0.7001526388888889,0.4875353591894285,297.15,293.15,297.11353851976594,297.01608582859626,297.09594052861087,297.0852865461681,297.66113385069747,297.1943970547677,0.0,2763.4274288048364,114.21783913166088,1561.7956625358383,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.630082207002665,283.15,283.15,283.1499588049483,289.9555293068422,3.9682539682539675,1.0919147021403388,53000.08288715442,290.2620691199999,290.0671280172235,2.8479662227889224,1.1229004713969983,1.142911113661855,0.8676708122647608,0.6604968612488479,0.2573447153485687,0.2612026704293501,0.29481644213825786,0.29878980300131613,0.7001526388888889,0.4878407303984483,297.15,293.15,297.11275232770356,297.01531085124867,297.0954314049823,297.08433812293384,297.6593581702423,297.19343817542216,0.0,2765.9947433921006,114.21780149961597,1562.408199523032,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.629878688746752,283.15,283.15,283.1499609383295,289.96937487148904,3.9682539682539675,1.0919145978311682,53000.07276109897,290.2816012685713,290.07812195021813,2.847680494472549,1.1219215010367753,1.142048889479952,0.8671031855984608,0.6611178167211017,0.25710357664501315,0.2609926176812639,0.29449979216248146,0.29850247673851354,0.7001526388888889,0.4882993659937128,297.15,293.15,297.111702840594,297.0136869285916,297.09448275068877,297.0830611290456,297.6566092304548,297.19190857587495,0.0,2767.3099620499665,114.21776846496029,1563.773254105505,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.6296747264699207,283.15,283.15,283.1499574432669,289.97451930314753,3.9682539682539675,1.0919145062651143,53000.06387211196,290.3011199999999,290.08102022991574,2.8476748316412306,1.1209452131216067,1.1411481211586347,0.866528232714842,0.6619360106007607,0.2568682037914575,0.26077122769268957,0.294184486475733,0.2982044876637263,0.7001526388888889,0.48890368120439487,297.15,293.15,297.11070088315256,297.01203588477415,297.0936442688454,297.0818499193215,297.65387280141465,297.1904207515017,0.0,2769.244689752282,114.21773946604769,1565.7991664497615,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.629470345515668,283.15,283.15,283.14995631148923,289.9802849207348,3.9682539682539675,1.0919144258920817,53000.05606971413,290.3206252457142,290.08831276783616,2.847945021436227,1.11988833760852,1.1402285684821736,0.8658963690080327,0.6629296097451176,0.256610866045258,0.2605464773656837,0.29384925668557793,0.2979016110901068,0.7001526388888889,0.4896375501457094,297.15,293.15,297.10953065057737,297.0097548542882,297.0925558150735,297.0804427624628,297.6504668068028,297.18855017784097,0.0,2770.511807294651,114.21771401196207,1568.423146914876,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.6292654813409084,283.15,283.15,283.14995441186466,289.9968263458408,3.9682539682539675,1.0919143553312536,53000.049219859124,290.3401169371428,290.1033228752635,2.8484442833536248,1.1188677322523581,1.1392749694444677,0.8652740652287314,0.6640844974052319,0.2563722701922633,0.2603144757925106,0.29352495117571475,0.29759060511093355,0.7001526388888889,0.4904905462350066,297.15,293.15,297.108500013475,297.00768105473065,297.091751212638,297.0792244576079,297.64737006072704,297.1869053598357,0.0,2773.1403691357905,114.21769166539804,1571.570225672591,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.6290600731949634,283.15,283.15,283.1499590810779,290.02797254927253,3.9682539682539675,1.0919142933906132,53000.04320682911,290.3595950057142,290.12967824891047,2.8491776652880314,1.1178109362900588,1.1383239336117998,0.8646174597191747,0.6653695133773468,0.2561270942878158,0.260087954222934,0.29319239542790043,0.29728103461710803,0.7001526388888889,0.4914396546520019,297.15,293.15,297.10741776502385,297.00527352618394,297.0908952538323,297.07795455644845,297.64393367120334,297.1850949545384,0.0,2775.7032344633076,114.21767204884375,1575.2032174268002,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.6288541858335173,283.15,283.15,283.1499567970983,290.02822971743325,3.9682539682539675,1.0919142390208962,53000.037928764184,290.37905938285706,290.13052222203896,2.848255211201931,1.1166787652213803,1.1372924464832717,0.8639135551834074,0.6657601646316993,0.25586268342560264,0.2598481551836539,0.2928417182874993,0.2969546557859064,0.7001526388888889,0.4917281883369221,297.15,293.15,297.1061825862105,297.00238096434936,297.0898230692411,297.0765115238043,297.6400013194717,297.18297989261544,0.0,2776.9028488203926,114.21765482999713,1574.9547302671672,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.6286476784140091,283.15,283.15,283.14995121512374,290.0482864371458,3.9682539682539675,1.0919141912895136,53000.033295131,290.39850999999993,290.15181443168177,2.844305009943373,1.1156516608236797,1.136113531245179,0.8633187089838346,0.6645164812640458,0.25564000488068883,0.25958027929719857,0.2925190950323345,0.29659692643497065,0.7001526388888889,0.4908096080406989,297.15,293.15,297.1052678169683,297.0009365824211,297.08933147726697,297.07546924465265,297.6378072653533,297.1817624773325,0.0,2780.7456222187825,114.21763971350728,1567.7084277373879,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.6284404445474557,283.15,283.15,283.1499525346991,290.07030023864155,3.9682539682539675,1.0919141493893132,53000.02922757331,290.4179467885714,290.16731203111283,2.839025748294511,1.114559811135611,1.1349154588503405,0.8627487769706457,0.6625130534504816,0.2553964419053512,0.2593170916008156,0.292177440345316,0.2962364138222212,0.7001526388888889,0.48932988308633374,297.15,293.15,297.10422361885685,296.99985462752954,297.08859287045686,297.0742372105054,297.63593028483297,297.1805677224363,0.0,2783.4836043768037,114.21762644374897,1557.3558017628613,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.6282327215981837,283.15,283.15,283.14995875841464,290.0955646436457,3.9682539682539675,1.0919141126118705,53000.02565731917,290.43736967999996,290.1798806801644,2.8330486619461768,1.113371699977411,1.1336601358463787,0.8621953396582718,0.6601558971910171,0.2551206980335596,0.25903909439541617,0.2918079237750931,0.29586007723302654,0.7001526388888889,0.48758889550751894,297.15,293.15,297.1029719909876,296.99901182252495,297.0874684225302,297.0727126989918,297.6341805526703,297.17926909754095,0.0,2785.062242406895,114.21761479636463,1545.5010896066012,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.6280244662252428,283.15,283.15,283.1499569912396,290.1056491662902,3.9682539682539675,1.091914080323473,53000.02252284944,290.4567786057142,290.1800755692301,2.829786270520906,1.112212847962276,1.1324636683752198,0.861692596507231,0.6593289330993315,0.25485448188040394,0.258767510140168,0.291442442734797,0.29549123508400404,0.7001526388888889,0.48697810264812763,297.15,293.15,297.1018426672592,296.99881122567734,297.0865070039217,297.07129478321815,297.63293385077185,297.1782779061697,0.0,2787.2050358454244,114.21760457065778,1539.9748321438076,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.6278155845761276,283.15,283.15,283.1499566564674,290.13061239223117,3.9682539682539675,1.0919140519796355,53000.01977130689,290.4761734971428,290.200477235052,2.8270781180455464,1.1110978849671502,1.1312834545448878,0.8612191144219226,0.658812184391036,0.25460347861632115,0.2584985865656515,0.2910851701541434,0.2951223154421311,0.7001526388888889,0.48659643381353124,297.15,293.15,297.10087151951564,296.99897757881433,297.0857803913881,297.0700339455556,297.6318831779733,297.1775093226494,0.0,2790.38971524791,114.21759559418987,1535.7298297839295,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.6276060188740185,283.15,283.15,283.1499530916515,290.1429173799904,3.9682539682539675,1.0919140270984722,53000.017355911434,290.49555428571415,290.2146984920427,2.824870821654993,1.1099759899884112,1.1301425881545253,0.8607368753963675,0.658552880204929,0.25435001858735296,0.2582406071941674,0.290722950119913,0.29475948719076334,0.7001526388888889,0.4864049126255174,297.15,293.15,297.0999210954478,296.9990318697312,297.08505156252176,297.0687629149924,297.63051906746045,297.1766573020308,0.0,2793.082234797067,114.21758771434833,1532.5880625776542,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.6273959114841394,283.15,283.15,283.1499562099597,290.17307062527846,3.9682539682539675,1.0919140052599432,53000.015235886676,290.51492090285706,290.2540248387262,2.8230933842833648,1.1088167371741293,1.1290062882090999,0.8602257734019801,0.6585415921036455,0.25408522708233616,0.2579821437449645,0.2903489869876186,0.29439416268110724,0.7001526388888889,0.4863965752723852,297.15,293.15,297.09891316277407,296.99873566896594,297.0842079918846,297.06740021804205,297.6286608014653,297.17558356862645,0.0,2795.590786372485,114.21758079810662,1530.443311740805,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.6271852546225272,283.15,283.15,283.14995416032093,290.18043648444916,3.9682539682539675,1.0919139860876583,53000.013374693575,290.5342732799999,290.25710240241347,2.821749365739239,1.1076309111933484,1.1278708303818525,0.8596879876686253,0.6587825908630189,0.2538134755262847,0.2577231194768609,0.2899666423868291,0.2940262792844406,0.7001526388888889,0.4865745761346082,297.15,293.15,297.0978753326657,296.9981228989082,297.08330622838247,297.0659874518012,297.626396519574,297.17433768626637,0.0,2797.476654853145,114.21757472626206,1529.19321132502,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.6269739886386629,283.15,283.15,283.14994977574764,290.19378905868444,3.9682539682539675,1.0919139692562965,53000.01174075098,290.55361134857134,290.2680811769385,2.820976235661039,1.1065009224759086,1.126741123299799,0.8591656147916152,0.6593506005922539,0.25356338846919096,0.2574654159323577,0.28959785200972143,0.2936575881696754,0.7001526388888889,0.48699410618454597,297.15,293.15,297.0970229131586,296.99772530601325,297.0827198567849,297.0647967789345,297.62438318133644,297.17332960724553,0.0,2800.5225164725343,114.21756939578579,1528.6358750686206,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.6267620790354242,283.15,283.15,283.1499517689041,290.22399054598714,3.9682539682539675,1.0919139544820193,53000.010306504555,290.5729350399999,290.3011321091425,2.8205548197312984,1.1053456950536076,1.12563772748331,0.8586092521532676,0.6600984919632723,0.2533075510804123,0.25721740592016956,0.28922183168342885,0.29329408081854735,0.7001526388888889,0.4875464962019738,297.15,293.15,297.09614073151084,296.9969341764167,297.0820854971979,297.0635667855079,297.6219358940226,297.17213261693115,0.0,2803.4757574429655,114.21756471678648,1528.7275826309065,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.626549616167673,283.15,283.15,283.1499471497823,290.2128872436758,3.9682539682539675,1.0919139415118175,53000.00904739287,290.5922442857142,290.2758107439421,2.8202634062883436,1.1040975029597928,1.1245331780181622,0.8579825098967958,0.6609219495346519,0.25302379755160037,0.25697123785103704,0.2888216524696849,0.29292943238720554,0.7001526388888889,0.48815469915741916,297.15,293.15,297.09505165428004,296.99530977261236,297.08111328936104,297.0620874035872,297.618585354509,297.1704294948699,0.0,2804.3853922846283,114.21756060913616,1529.4822448404477,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.6263368440700123,283.15,283.15,283.1499481886962,290.22673952647096,3.9682539682539675,1.0919139301261418,53000.00794210262,290.6115390171428,290.2846906925969,2.8201065157150933,1.1028100293340004,1.12335698431815,0.8573241702793788,0.6618875024013027,0.2527337029912961,0.2567041522155585,0.2884131828236778,0.2925463403525021,0.7001526388888889,0.48886785321361653,297.15,293.15,297.09390555907385,296.99336728493506,297.0800996840429,297.06056641391933,297.6150297175151,297.16859373189726,0.0,2805.953059698172,114.21755700330374,1530.852935630538,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.6261236947422298,283.15,283.15,283.1499454749215,290.2303008624129,3.9682539682539675,1.0919139201320713,53000.00697190559,290.63081916571423,290.2922954258204,2.8201554918067617,1.1014711269997286,1.1221423337402086,0.8566255086056959,0.6630042446015827,0.25243344933303535,0.25642911257264484,0.2879934844572346,0.2921544203275665,0.7001526388888889,0.4896926751962999,297.15,293.15,297.0926724004243,296.9910101385847,297.0789955152322,297.0589683547332,297.6111475447167,297.16655879073824,0.0,2807.3418402591756,114.21755383819139,1532.7503898758578,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.6259102071502615,283.15,283.15,283.1499416814498,290.2408236363169,3.9682539682539675,1.0919139113582856,53000.00612017047,290.65008466285707,290.3162977651783,2.820369157265973,1.1001164255671898,1.1208733402030417,0.8559090293844784,0.6642619668149164,0.2521363810243036,0.25614186270906936,0.28757252483760387,0.2917502504537546,0.7001526388888889,0.4906216245360908,297.15,293.15,297.09145019891275,296.98853728961024,297.0779807812025,297.05742144425574,297.6073046524241,297.16453887328106,0.0,2809.441546940052,114.21755105954213,1535.1147148531452,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.6256962640526933,283.15,283.15,283.1499404236563,290.2752105257141,3.9682539682539675,1.0919139036563688,53000.00537248951,290.6693354399999,290.3814283111651,2.820748767028725,1.0987793565950374,1.119576355647694,0.8551933087448343,0.665636314879154,0.2518535809889714,0.2558521611726856,0.2871588407387863,0.291341086833156,0.7001526388888889,0.49163671333183706,297.15,293.15,297.090326678931,296.98618617273655,297.0771980840956,297.0560305239848,297.6037492794371,297.16269814783703,0.0,2812.8790877532524,114.2175486203528,1537.9062006445724,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.6254817959402011,283.15,283.15,283.149938060555,290.29280766257045,3.9682539682539675,1.0919138968953699,53000.00471615023,290.6885714285714,290.4204258328606,2.8213071916425956,1.097372654586336,1.1182864620911255,0.8544249918464546,0.6671025990522258,0.25155393584397906,0.25557159293837334,0.2867291818970089,0.29093582651544475,0.7001526388888889,0.49271970582420194,297.15,293.15,297.0890707783825,296.9832939375691,297.07623409001155,297.05450253163974,297.59966986718115,297.16055424095686,0.0,2815.1833615713635,114.21754647915114,1541.0976792311346,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.6252668459509828,283.15,283.15,283.1499548351519,290.39733777694397,3.9682539682539675,1.0919138909607147,53000.004140030185,290.7077925599999,290.56759103866546,2.81829461449696,1.0960027163834978,1.1168228997739453,0.8536987488413702,0.666642254720881,0.2512763378319739,0.25525774913577504,0.2863122026923012,0.2904943285384446,0.7001526388888889,0.4923796970701657,297.15,293.15,297.08796495826226,296.98104836176765,297.07560158189364,297.0531967900299,297.5964954871548,297.15886143582173,0.0,2820.30295420786,114.21754459965189,1537.0955115161894,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.6250506952189567,283.15,283.15,283.1499579140835,290.469335149715,3.9682539682539675,1.0919138857506867,53000.003634254914,290.7269987657142,290.662241431115,2.8133369058284248,1.0948021106271169,1.1153728067183273,0.8531236473972589,0.6650293122713096,0.25105663874250794,0.254965874767144,0.28593689447449633,0.29006152914979966,0.7001526388888889,0.4911883832746666,297.15,293.15,297.08733767740034,296.9807326297297,297.07573694350157,297.0524501821859,297.59547331056507,297.15834614867657,0.0,2826.7995872590423,114.21754294964117,1528.5933805681757,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.6248333090372707,283.15,283.15,283.1499597196907,290.5241374247003,3.9682539682539675,1.0919138811771658,53000.00319027004,290.74618997714276,290.73014977664366,2.807193604102689,1.0936437446141691,1.1139879267084585,0.8526292674796894,0.6626658581578847,0.25084571805322003,0.2547026449213158,0.28556703202506206,0.2896454178772298,0.7001526388888889,0.4894427441223831,297.15,293.15,297.08684479521935,296.9814160030977,297.07598198102204,297.0518009083982,297.5953624406973,297.15828122568695,0.0,2832.201053523961,114.21754150121173,1517.2209304552348,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.6246148776198611,283.15,283.15,283.1499725208464,290.60196938968215,3.9682539682539675,1.0919138771632793,53000.00280061294,290.7653661257142,290.8100312653656,2.8017847592295992,1.0924903036942466,1.1126858294071529,0.8521915535550827,0.6606593788670235,0.2506284485545642,0.25445882578150614,0.28519150881537014,0.28924417800913865,0.7001526388888889,0.48796076535728755,297.15,293.15,297.0863842902193,296.9827619907602,297.0761367571182,297.0511087703267,297.5957129398107,297.158420949647,0.0,2837.034083435617,114.21754023001785,1507.4389991789133,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.6243954130942576,283.15,283.15,283.1499860661801,290.67716598771426,3.9682539682539675,1.0919138736397147,53000.00245855498,290.7845271428571,290.8787219453219,2.7985308950088004,1.0913807496167807,1.1115101624793242,0.8517871122542081,0.6598012301427811,0.25041717806059316,0.2542393904776605,0.2848199339883346,0.288865123343534,0.7001526388888889,0.4873269396345833,297.15,293.15,297.08605168907434,296.98445119915186,297.0763578955441,297.05048857995877,297.59610395592995,297.1586906639318,0.0,2841.5600848275703,114.21753911410863,1502.4444130528013,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.624174960282189,283.15,283.15,283.1499909500456,290.72798435904,3.9682539682539675,1.0919138705457174,53000.002158198215,290.8036729599999,290.93410775952646,2.7957138706331595,1.0903163338134547,1.1103902713699516,0.8514038296798454,0.6591547794556415,0.25021420232211405,0.2540288200351071,0.2844536684095311,0.2884928616624242,0.7001526388888889,0.48684947336050516,297.15,293.15,297.0858456579338,296.98632568737514,297.0766730584943,297.0499546241687,297.59643850935225,297.1590475074649,0.0,2845.7028737405008,114.21753813424286,1498.7023268132561,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.6239537551863852,283.15,283.15,283.1499914770169,290.751012697751,3.9682539682539675,1.0919138678299734,53000.001894561225,290.8228035085713,290.9576724870274,2.7933168305206793,1.0891962636000585,1.1092881709241185,0.8509815320417483,0.6587440303055654,0.24998756510542508,0.2538155425384495,0.2840681563389915,0.28811843105987744,0.7001526388888889,0.4865460954383076,297.15,293.15,297.08550398803203,296.9876493713236,297.07667124298405,297.0492063713931,297.5959882678384,297.1590038483143,0.0,2848.279363954506,114.2175372741694,1496.1622361746251,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.6237320909981171,283.15,283.15,283.15000300626537,290.8047450385506,3.9682539682539675,1.0919138654457543,53000.001663107774,290.8419187199999,291.01215927486123,2.7914623864439805,1.0879991948110534,1.1081510133685184,0.8505068139352742,0.6586872132524894,0.24973369580795268,0.25358312971021385,0.28366014874693846,0.28772946858934934,0.7001526388888889,0.48650413055656805,297.15,293.15,297.0849788206896,296.98828522098034,297.0763218662194,297.0482146092351,297.59474005891377,297.15850811520767,0.0,2850.6799247433437,114.21753651908972,1494.6143587518964,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.6235100635672827,283.15,283.15,283.1500186062348,290.85147236999273,3.9682539682539675,1.0919138633530507,53000.00145995384,290.8610185257142,291.0367850615282,2.790168220500849,1.0866730073423663,1.1069791065010128,0.8499445427836512,0.6589914527862838,0.2494375029695354,0.2533347625668415,0.28321772805707984,0.2873279125128106,0.7001526388888889,0.4867288408392205,297.15,293.15,297.0841391058082,296.98782006068916,297.07543741622897,297.046838333124,297.59229181579593,297.1573053463293,0.0,2851.722249482972,114.21753585633249,1493.8734142927417,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.6232875211703083,283.15,283.15,283.15002858502197,290.88138118433227,3.9682539682539675,1.091913861515718,53000.00128159067,290.88010285714273,291.02937681578646,2.789237042159093,1.0853477114856724,1.1057774915455836,0.8493688087038299,0.6595341981354638,0.24914551259935727,0.2530763821467133,0.2827756216026569,0.2869172060085846,0.7001526388888889,0.487129710704164,297.15,293.15,297.0833275281837,296.9871894588436,297.07462941194285,297.0455111353708,297.5897599969783,297.1560835062639,0.0,2853.1713965241406,114.21753527445122,1493.8409708604095,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.6230642854699238,283.15,283.15,283.15002608241184,290.8783463475588,3.9682539682539675,1.0919138599045244,53000.001125180395,290.89917164571415,290.9930092303788,2.788618109705261,1.0840577617652125,1.1045790613017297,0.8487980832350522,0.6602538305654915,0.2488695513653923,0.2528212882824908,0.2823428425906323,0.2865068354234725,0.7001526388888889,0.4876612287640974,297.15,293.15,297.0826330878714,296.9866286833807,297.07404897957804,297.04434293645545,297.5874108790027,297.1550129132576,0.0,2854.869938758569,114.21753476418783,1494.5011013203173,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.6228403865100436,283.15,283.15,283.15002241885406,290.8643564916786,3.9682539682539675,1.091913858488473,53000.00098771404,290.91822482285704,290.94412176810016,2.7882910470087796,1.082725094329124,1.1033937423982119,0.8481860521097069,0.6611291565159004,0.24858281033556714,0.25257302972342394,0.2818993713736546,0.2860995547989907,0.7001526388888889,0.48830774152749923,297.15,293.15,297.0818507453306,296.98557190081357,297.073343787598,297.0430834784763,297.5845921321664,297.153688408877,0.0,2855.8526851040033,114.21753431572593,1495.7865298961397,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.6226158838864239,283.15,283.15,283.15001206036106,290.84358254380373,3.9682539682539675,1.0919138572454234,53000.00086704217,290.93726231999995,290.9093778939992,2.788197983266195,1.0814162578404525,1.1021840268326164,0.8475747208474248,0.6621608436839335,0.2483093308439301,0.252319293366648,0.2814632319243548,0.28568611141783157,0.7001526388888889,0.4890697421532771,297.15,293.15,297.0811580133353,296.9845583612124,297.07283223466504,297.04195983141824,297.5819650173878,297.1524946916038,0.0,2857.4579648486133,114.21753392205326,1497.633032366897,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.6223908512793227,283.15,283.15,283.1500048729403,290.8412829977028,3.9682539682539675,1.0919138561544015,53000.00076112873,290.9562840685714,290.9109158281944,2.788313354129965,1.0800841987477774,1.1009469925602804,0.8469376728705144,0.6633359675674154,0.24803386397847726,0.25205993480546135,0.28102283075757506,0.28526632192404794,0.7001526388888889,0.48993768464817783,297.15,293.15,297.08043480515704,296.9832768057008,297.0723184562436,297.0408307238782,297.5791875016873,297.1512096585334,0.0,2859.5339982717514,114.21753357652774,1499.9870910657055,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
