,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.6221653323421962,283.15,283.15,283.14999776620317,290.8371008585488,3.9682539682539675,1.0919138551965561,53000.00066814374,290.9752899999999,290.91088627740504,2.788609811810651,1.0787033807312083,1.0996782941493863,0.8462604390991505,0.6646419176367413,0.2477481838257733,0.2517943019780895,0.2805719538389564,0.2848396188222712,0.7001526388888889,0.49090225491801875,297.15,293.15,297.0796169971081,296.9815624764158,297.07169757528055,297.0396209967623,297.5760745749102,297.1497145240954,0.0,2861.3757229022885,114.21753327317904,1502.7955082638089,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.6219393500558992,283.15,283.15,283.149989779027,290.8359899422774,3.9682539682539675,1.0919138543557323,53000.0005865189,290.9942800457142,290.92396648713253,2.789058882498055,1.0772943409340092,1.098370348300608,0.8455569866026562,0.6660684265597367,0.24746012634104203,0.2515206568309562,0.2801163874683564,0.28440457870699104,0.7001526388888889,0.49195586954625214,297.15,293.15,297.0787619453548,296.97960502246696,297.07107581008245,297.03840540371107,297.57285343966413,297.14814032425596,0.0,2863.4898840177448,114.21753300689107,1506.0103680782536,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.621712943014342,283.15,283.15,283.14998851068685,290.86097407293016,3.9682539682539675,1.0919138536177848,53000.00051488099,291.0132541371428,290.97074771205115,2.7890464100805032,1.0758392391622336,1.0969997456424674,0.8448199629675438,0.6672789131369624,0.24716443232063756,0.25123483659692186,0.27965196993498886,0.28395662700282726,0.7001526388888889,0.49284993080621736,297.15,293.15,297.0778267572715,296.97732910703064,297.07038825228443,297.03713531166636,297.56944107280367,297.14642410021133,0.0,2866.0550652684346,114.21753277318393,1508.3005556159283,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.621486074279863,283.15,283.15,283.1499918511661,290.89550083288634,3.9682539682539675,1.0919138529698336,53000.000451979635,291.03221220571425,291.0132922449474,2.7852196966184515,1.074318100303304,1.0954519584108542,0.8440763927184183,0.6664230638221942,0.2468543217851908,0.2509159377627047,0.2791732512974948,0.2834723578623677,0.7001526388888889,0.49221780341951327,297.15,293.15,297.07676109127493,296.9750717412436,297.06954682328495,297.0357437365229,297.5662275515901,297.14467018878327,0.0,2868.5222026856145,114.21753256797834,1502.1883356251988,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.621258659844144,283.15,283.15,283.14999594936756,290.93312986037733,3.9682539682539675,1.0919138524010406,53000.00039676274,291.05115418285703,291.0537364749485,2.779921150430321,1.0727699195741092,1.0938183540347697,0.843376942524692,0.6647829784919135,0.2465402672208441,0.2505823476048224,0.27868845858770663,0.28297064189985477,0.7001526388888889,0.49100644198483945,297.15,293.15,297.0756684895431,296.97344195249826,297.0686889102135,297.0343335718718,297.56381937033393,297.14319045889215,0.0,2871.210675361229,114.21753238784208,1492.8358752471179,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.6210306680339046,283.15,283.15,283.1500035922513,290.9804790207697,3.9682539682539675,1.091913851901735,53000.000348291534,291.0700799999999,291.10024951329444,2.7733073668306543,1.0711860500284716,1.0921148791179065,0.8427230179197671,0.662437653658768,0.24621709750263848,0.25023640273103287,0.278193770224094,0.2824537415472985,0.7001526388888889,0.4892741930571763,297.15,293.15,297.07452695677034,296.9724296670809,297.06774746145095,297.03285801021184,297.5620881744836,297.14193005399954,0.0,2873.9268456409795,114.21753222971265,1480.6208493759152,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.6208020427447248,283.15,283.15,283.1500096056996,291.010987177399,3.9682539682539675,1.091913851463592,53000.0003057578,291.08898958857134,291.1103855116662,2.7688566054857127,1.069573033317643,1.0904811725097407,0.8420997512088945,0.6612873027673399,0.2458840398489302,0.24990564981093444,0.2776891255107611,0.28195012974479505,0.7001526388888889,0.488424547809767,297.15,293.15,297.07335243935086,296.97181912352323,297.0667109616515,297.0313155143206,297.5606613543164,297.1407718786325,0.0,2875.993405512188,114.21753209095316,1473.2848053755774,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.6205727700069195,283.15,283.15,283.1500122483769,291.03136888400286,3.9682539682539675,1.091913851078812,53000.00026840443,291.10788288,291.11207384141716,2.7655081395193135,1.0679696922519233,1.0888842668336876,0.8414909761770429,0.6607470291190777,0.24555445626613792,0.2495823297352791,0.2771846000443574,0.2814519838759777,0.7001526388888889,0.4880255035346966,297.15,293.15,297.07224489453165,296.9713974283286,297.06575306773453,297.02983017229764,297.5592622049916,297.1396975535768,0.0,2878.0154785260734,114.21753196909376,1468.4310542349242,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.620342856354999,283.15,283.15,283.15000982646404,291.0362676211931,3.9682539682539675,1.09191385074104,53000.000235614425,291.1267598057142,291.1002903414649,2.7626387544972784,1.0663766975032245,1.0873022817815559,0.8408890630095507,0.6604732827666814,0.24522914464525955,0.24926208835273508,0.27668080071278156,0.2809546893146328,0.7001526388888889,0.487823315411888,297.15,293.15,297.0712047996286,296.9710681237039,297.0648831083022,297.0284088105471,297.55783326873285,297.1386796221829,0.0,2879.9306763345007,114.21753186212163,1464.655911278953,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.6201123151405615,283.15,283.15,283.1500038816017,291.04077761585285,3.9682539682539675,1.091913850444719,53000.00020684843,291.1456202971428,291.10535704247064,2.7602008996200142,1.06481362862626,1.08572610943344,0.840301345184268,0.6604463150333459,0.24491556474772835,0.24894246188315092,0.2761833441663933,0.28045633680739385,0.7001526388888889,0.48780339713596654,297.15,293.15,297.07028315842683,296.9709261259886,297.0641988724446,297.0271214761139,297.5565455693622,297.1378150404673,0.0,2882.3986312130855,114.21753176827713,1461.8615989155355,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.6198812164234799,283.15,283.15,283.1500009568445,291.05703652191687,3.9682539682539675,1.0919138501843717,53000.00018157461,291.1499999999999,291.132533620337,2.7581517026297044,1.0632247208525034,1.0841535627046577,0.8396911774287091,0.6606426353528816,0.24459523558876897,0.2486233655213507,0.27567841515449937,0.2799568742774134,0.7001526388888889,0.487948398654813,297.15,293.15,297.0693335738228,296.97052338830514,297.06345898898155,297.02579638264655,297.5549333543805,297.1368091376274,0.0,2884.8572849089587,114.21753168582536,1459.9500360320883,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.6196497422900819,283.15,283.15,283.1500019341418,291.06738328396364,3.9682539682539675,1.0919138499565697,53000.000159460236,291.1499999999999,291.1401534026246,2.756449378508771,1.0615150734793604,1.0825567370982734,0.8390008973597215,0.6610628624788337,0.24423751733928484,0.2482962847698882,0.27514271044197175,0.27944980830959504,0.7001526388888889,0.48825877697768655,297.15,293.15,297.0681129965231,296.96916392994586,297.0622707929192,297.02415084077955,297.55226221931787,297.1351921558971,0.0,2885.854890717716,114.21753161368082,1458.8545560485857,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.6194180630869447,283.15,283.15,283.15000075105246,291.067384681641,3.9682539682539675,1.091913849757145,53000.0001401006,291.1499999999999,291.1379342564005,2.755007238015789,1.0597190830749335,1.0808893576093446,0.8382536524996094,0.6616973358776556,0.24385721657253556,0.24794784627014155,0.27458681086049774,0.27892471793127466,0.7001526388888889,0.4887273968674381,297.15,293.15,297.06672012202546,296.9671664549577,297.06084096115654,297.02232582846705,297.5489873492494,297.1332081431712,0.0,2886.360705934357,114.2175315505231,1458.4759424361473,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.6191862580565455,283.15,283.15,283.15000061392544,291.06984951162093,3.9682539682539675,1.0919138495874876,53000.00012363074,291.1499999999999,291.1404384275135,2.753826330705461,1.0578071620396834,1.0791220904803098,0.8374322242061585,0.6625698894418524,0.24344901393721624,0.24757257780434494,0.2740053379156814,0.27837625466681515,0.7001526388888889,0.4893718619558334,297.15,293.15,297.06510278526804,296.96437772058295,297.05912927742173,297.0202840762804,297.54502833323556,297.1307844385577,0.0,2886.696882422084,114.2175314967928,1458.865871567289,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.6189543831707873,283.15,283.15,283.1500004321545,291.071154899321,3.9682539682539675,1.091913849440501,53000.00010936172,291.1499999999999,291.1417412854658,2.7528409667917795,1.0557942218552243,1.0772645350354046,0.836546828589764,0.6636315760241487,0.2430189344891419,0.2471759525792053,0.27340284841442297,0.2778082149287259,0.7001526388888889,0.49015602004673225,297.15,293.15,297.06330329418546,296.9609496368723,297.05721887447254,297.0180824292398,297.54056046358346,297.1280229396707,0.0,2886.9188607215683,114.21753145024242,1459.8544245624328,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.618722470657239,283.15,283.15,283.1500003047376,291.0721150986114,3.9682539682539675,1.0919138493093792,53000.00009663275,291.1499999999999,291.1428507682945,2.7519897204339054,1.053702459944587,1.0753356981438504,0.8356119432587314,0.6648295607594656,0.24257298338937935,0.24676393999432134,0.2727845823615281,0.2772254806361795,0.7001526388888889,0.4910408474888767,297.15,293.15,297.0613702702902,296.95705432441923,297.05517774463533,297.0157717344908,297.5357380435303,297.1250224234731,0.0,2887.08075801852,114.21753140871621,1461.2685546467853,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.6184905252559606,283.15,283.15,283.15000035840984,291.07369536594393,3.9682539682539675,1.09191384919081,53000.00008512242,291.1499999999999,291.14218885588093,2.7475417128559303,1.05153773415089,1.0732096739379995,0.8346670145951963,0.6641067689289973,0.2421117786895966,0.24631167437313978,0.2721511720551719,0.2766014881684472,0.7001526388888889,0.4905069959065468,297.15,293.15,297.0593100936034,296.95315650665526,297.0530045658656,297.0133484325978,297.53107929563606,297.12197977887166,0.0,2887.2471993981294,114.21753137116559,1454.845745295925,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.6182585270108982,283.15,283.15,283.15000056684283,291.076567816717,3.9682539682539675,1.0919138490852598,53000.00007487589,291.1499999999999,291.14084033190915,2.741228537891525,1.0492981418003446,1.0709406804365942,0.8337349413729029,0.6624206210432734,0.24163461943397072,0.24582997110357244,0.27150164057009996,0.27594748522827856,0.7001526388888889,0.48926161282542796,297.15,293.15,297.05713288320925,296.9495536858294,297.05070608668746,297.01081696757126,297.52689245234257,297.119020415128,0.0,2887.4997119049904,114.21753133773787,1444.457664179412,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149388.0,21149388.0,289.0128217809524,285.72756826371347,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.6180264502826428,283.15,283.15,283.15000077684493,291.08033634611877,3.9682539682539675,1.091913848991198,53000.00006574462,291.1499999999999,291.1392448535292,2.733672623712773,1.0469938129336034,1.068558755813103,0.8328283728145247,0.6601079485610625,0.24114331998776928,0.24532466846773757,0.27083736919632795,0.2752691838959689,0.7001526388888889,0.48755348081286853,297.15,293.15,297.0548689810136,296.946386064968,297.04831029055117,297.0081983178256,297.5232488878072,297.1162025084331,0.0,2887.8516707164736,114.2175313079486,1431.51946621247,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.6177942574832969,283.15,283.15,283.1500009070265,291.0847044463483,3.9682539682539675,1.0919138489095195,53000.00005781546,291.1499999999999,291.13834753671614,2.7268797953280135,1.0446252306135246,1.066132710127784,0.8319475791321834,0.6582740725319774,0.2406377714855953,0.2448091923982618,0.2701577361863162,0.2745803579977291,0.7001526388888889,0.48619898622859825,297.15,293.15,297.0525382954529,296.9436634117711,297.04583579108504,297.00550620467067,297.520081690395,297.11352507867497,0.0,2888.3010859672577,114.217531282081,1420.4317973111556,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.6175619292981456,283.15,283.15,283.15000083233497,291.0882234952863,3.9682539682539675,1.0919138488403068,53000.00005109649,291.1499999999999,291.1385643091398,2.722119517294507,1.0421937645786234,1.0637121596201442,0.8310486670669973,0.6576141471083057,0.24011952546343332,0.2442940185495219,0.2694634172987187,0.27389115887702004,0.7001526388888889,0.4857115675600466,297.15,293.15,297.0501632861789,296.9408643433427,297.0433225227882,297.0027703731691,297.5167388708219,297.11077187926014,0.0,2888.7325053164313,114.21753126016146,1413.9181575767045,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.6173294883171585,283.15,283.15,283.150000745521,291.0912258953442,3.9682539682539675,1.0919138487802489,53000.000045266235,291.1499999999999,291.1388780824165,2.7179087457414814,1.0397060086518466,1.061257137137955,0.8301203124186315,0.6573011824098195,0.2395906559181326,0.24377208334197076,0.2687564135890653,0.2731935442920502,0.7001526388888889,0.48548041290049265,297.15,293.15,297.04775391695017,296.93784169347504,297.04078912388394,297.0000066213875,297.51309754094854,297.10789777932905,0.0,2889.111853624795,114.21753124114117,1408.7001712383467,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.6170969647044554,283.15,283.15,283.1500006675538,291.0939225602995,3.9682539682539675,1.0919138487268252,53000.00004008005,291.1499999999999,291.13925969157253,2.714072073950299,1.0371726699849693,1.0587722000818995,0.8291645939131713,0.6572293187282962,0.23905350725217148,0.24324465905400228,0.2680394555707645,0.2724889926946357,0.7001526388888889,0.4854273346302686,297.15,293.15,297.045317756686,296.93460213640617,297.0382441462597,296.9972249315963,297.50920414373996,297.10491862293765,0.0,2889.453007968485,114.21753122422209,1404.3728354249708,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.6168643569653939,283.15,283.15,283.1500005965793,291.09629406790606,3.9682539682539675,1.091913848680088,53000.00003554288,291.1499999999999,291.13969536991453,2.7106200979431163,1.034585267963798,1.0562499261851237,0.8281723002477309,0.6574101465219255,0.23850697594544423,0.24271088033649743,0.26731116737468935,0.2717763274829145,0.7001526388888889,0.48556089342228714,297.15,293.15,297.04285136463756,296.93106984788375,297.035691470267,296.99442856919234,297.5050138928782,297.1018110289718,0.0,2889.753845156656,114.21753120942026,1400.965633439645,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.6166316889297959,283.15,283.15,283.15000053005235,291.09841815096024,3.9682539682539675,1.0919138486381417,53000.000031470845,291.1499999999999,291.1401607034683,2.707447853053921,1.0319547931775874,1.0536971227557208,0.8271496345574656,0.657777170354791,0.23795319060549575,0.24217211012676132,0.2665740820741197,0.27105726703582184,0.7001526388888889,0.4858319759742318,297.15,293.15,297.0403609668015,296.9272960575222,297.0331349201803,296.99162284554575,297.5005931626437,297.0986015905387,0.0,2890.0244408898507,114.21753119613594,1398.230453998704,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.6163989558073294,283.15,283.15,283.15000046697804,291.100248799032,3.9682539682539675,1.0919138486013993,53000.000027903996,291.1499999999999,291.1406411767502,2.704583266603505,1.0292711939306076,1.0511054643715554,0.8260881191473659,0.6583528383624156,0.2373907276417544,0.2416272442623919,0.26582644046388587,0.2703303842371944,0.7001526388888889,0.4862571624024847,297.15,293.15,297.03784113348604,296.9232174418985,297.0305762071621,296.9888084716152,297.49589918283164,297.0952684873987,0.0,2890.259754235799,114.2175311844996,1396.2417497243316,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.6161661686420543,283.15,283.15,283.15000040884735,291.1018150451453,3.9682539682539675,1.0919138485690878,53000.0000247673,291.1499999999999,291.1411301030071,2.701987850884592,1.0265340624899846,1.0484730277466148,0.8249862974534997,0.6591160296578766,0.23681974625121838,0.24107622583757896,0.26506846236848175,0.2695956399759766,0.7001526388888889,0.4868208528919557,297.15,293.15,297.035292931189,296.91883378224406,297.02801794679925,296.985989071586,297.49094955781857,297.0918166579274,0.0,2890.4629242536034,114.21753117426674,1394.9098422382506,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.6159333381691927,283.15,283.15,283.15000035295253,291.1031460747474,3.9682539682539675,1.0919138485404176,53000.0000219841,291.1499999999999,291.1416119342637,2.6996126363134034,1.023748473362677,1.045802967329272,0.8238477054759171,0.6600358079380492,0.23624119202207022,0.24051962992038595,0.26430127531168973,0.26885378538058685,0.7001526388888889,0.48750019799460403,297.15,293.15,297.0327190708739,296.9141772657812,297.0254611029138,296.9831662241283,297.4857782451834,297.08826038177614,0.0,2890.6379267499838,114.21753116518697,1394.1261076479366,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.6157004783850968,283.15,283.15,283.1500002963372,291.10426891057733,3.9682539682539675,1.0919138485143853,53000.00001945696,291.1499999999999,291.1420555743707,2.6973980231150025,1.0209226304248342,1.0431009835013427,0.8226785238323774,0.6610731241322868,0.23565645155710152,0.23995839131506277,0.2635265766047934,0.268106038336058,0.7001526388888889,0.48826635619994996,297.15,293.15,297.0301237187674,296.90930058531126,297.02290569804507,296.9803411631641,297.4804340449116,297.08462104203994,0.0,2890.7892059820165,114.21753115694248,1393.7485696286737,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.615467589520406,283.15,283.15,283.1500002256965,291.10501945653715,3.9682539682539675,1.0919138484913675,53000.000017222425,291.1499999999999,291.1423272438055,2.6953675847601786,1.0180456666318882,1.0403579682825495,0.8214706567246567,0.6622485870643828,0.23506380078888414,0.2393911859036501,0.26274239534226673,0.2673508035895843,0.7001526388888889,0.48913454911500154,297.15,293.15,297.02750018077063,296.9041510367591,297.02034974383855,296.97751223467543,297.4748787492743,297.08087838906357,0.0,2890.9030175871726,114.21753114965276,1393.8422762229377,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149820.0,21149820.0,288.8268559523809,285.64709533050444,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.6152346870808107,283.15,283.15,283.15000010925843,291.105192305548,3.9682539682539675,1.0919138484705526,53000.000015201746,291.1499999999999,291.14218092752606,2.693469915913794,1.015125976071647,1.0375805833970206,0.8202307386320504,0.6635273778229971,0.23446430753568992,0.23881886318626347,0.26195026011515565,0.26658931359752486,0.7001526388888889,0.49007905961052395,297.15,293.15,297.0248505992243,296.89877742058053,297.01778731768394,296.97467639186067,297.46915049346967,297.0770484445638,0.0,2890.9674892851754,114.2175311430606,1394.285551788799,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.6150017781483338,283.15,283.15,283.1500000514021,291.1051092635506,3.9682539682539675,1.091913848453418,53000.0000135384,291.1499999999999,291.14202494800907,2.691793261944223,1.0121201121364891,1.0347304025112092,0.8189271303493341,0.6649899350665027,0.23385163716382668,0.23823584076748583,0.2611425283769094,0.2658148491216803,0.7001526388888889,0.4911592994054145,297.15,293.15,297.0221518414539,296.892990513175,297.01522046572734,296.97183284863365,297.4631176355683,297.0730626609117,0.0,2890.9813188813932,114.21753113763424,1395.3309051570616,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.6147688684683489,283.15,283.15,283.1500000167028,291.1050576206873,3.9682539682539675,1.09191384843696,53000.00001194072,291.1499999999999,291.14153194480207,2.6893369100108893,1.0090960141072067,1.0318358771736424,0.8176150072572774,0.6660368911508707,0.23323601909606978,0.23764468517576892,0.2603313983873296,0.2650314952201796,0.7001526388888889,0.49193257760075293,297.15,293.15,297.01943965058695,296.8871713773816,297.0126476003486,296.9689831368788,297.45708445840387,297.06906524472,0.0,2890.9902587679358,114.21753113242195,1394.7312088561098,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.6145359482798425,283.15,283.15,283.1500001831721,291.1061411484997,3.9682539682539675,1.0919138484222977,53000.00001051731,291.1499999999999,291.1391961456669,2.683203470649904,1.0060162560517707,1.028757629850126,0.816312797661263,0.6651033825818111,0.2326101356954498,0.23701843712351506,0.25950897042988996,0.2642104349001011,0.7001526388888889,0.49124309135353256,297.15,293.15,297.0166823668938,296.88167967355054,297.0100358094385,296.9660984609013,297.4515301858419,297.0652052993252,0.0,2891.0545244832792,114.21753112777834,1386.3163175047675,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.6143029952588493,283.15,283.15,283.1500004333436,291.1084883807988,3.9682539682539675,1.0919138484091893,53000.00000924477,291.1499999999999,291.13661004078415,2.675651524651647,1.0028916108983748,1.0255814061661572,0.8150361458093934,0.6634276382551748,0.23197541622474285,0.2363734517487931,0.258676638525152,0.26336903209166573,0.7001526388888889,0.4900053923056951,297.15,293.15,297.01390574389404,296.87668630770605,297.0074015635166,296.963193486549,297.4465826515994,297.061553950653,0.0,2891.2278207634968,114.21753112362694,1374.9802599475552,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.6140699723756643,283.15,283.15,283.1500006713729,291.1118175246945,3.9682539682539675,1.0919138483975237,53000.00000811234,291.1499999999999,291.1338933186969,2.6668969332348302,0.9997653718434732,1.0223378936958656,0.8138049817938973,0.6611112445718956,0.2313392848610208,0.2357147708913665,0.2578421481764023,0.2625125566194004,0.7001526388888889,0.4882945118267105,297.15,293.15,297.0112258520393,296.8724182890159,297.0048451635395,296.9603682189492,297.44240626597866,297.0582527579045,0.0,2891.5167440531054,114.21753111993254,1361.2027853498628,297.13584310358254,297.1033107924127,297.36139572277733,297.4472682278891,297.6047271936944,4366.9370605229005,4202.364531590354,0.6017917236865878,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.6140699723756643,283.15,283.15,283.1500006713729,291.1118175246945,3.9682539682539675,1.0919138483975237,53000.00000811234,291.1499999999999,291.1338933186969,2.6668969332348302,0.9997653718434732,1.0223378936958656,0.8138049817938973,0.6611112445718956,0.2313392848610208,0.2357147708913665,0.2578421481764023,0.2625125566194004,0.7001526388888889,0.4882945118267105,297.15,293.15,297.0112258520393,296.8724182890159,297.0048451635395,296.9603682189492,297.44240626597866,297.0582527579045,0.0,2891.5167440531054,114.21753111993254,1361.2027853498628,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.6138368466451395,283.15,283.15,283.15000077248635,291.11561440345497,3.9682539682539675,1.0919138483876878,53000.00000715745,291.1499999999999,291.1329297480117,2.660471887239747,0.9966697190121498,1.0191637263857247,0.8126069064370768,0.6600873385971531,0.2307083737139227,0.2350695757857789,0.2570118334967958,0.26166920107922426,0.7001526388888889,0.4875382583637746,297.15,293.15,297.00875868351375,296.8687722944542,297.00248355424816,296.9577351847581,297.43880215237687,297.0553103738702,0.0,2891.9095583330936,114.21753111681738,1352.4390149792334,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.6136036143682758,283.15,283.15,283.15000074586095,291.118909301966,3.9682539682539675,1.0919138483790845,53000.00000632228,291.1499999999999,291.1327691196758,2.655161369297609,0.9936822883204868,1.0160926100512935,0.8114242529486323,0.6596272008501286,0.23009738628826543,0.23444363712373006,0.25620166887337537,0.26084515597864094,0.7001526388888889,0.4871984021922133,297.15,293.15,297.00666728878696,296.86546211908336,297.000471339304,296.95545285863983,297.43540069171115,297.05269085950505,0.0,2892.296084974558,114.21753111409276,1345.9657552228753,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.6133702627428688,283.15,283.15,283.1500007036772,291.12188802410793,3.9682539682539675,1.0919138483717354,53000.00000560889,291.1499999999999,291.13290737527353,2.6505375528147885,0.9908021398126017,1.0131452140562922,0.8102441523867672,0.6594669628558596,0.2295049419839645,0.2338399901920424,0.25541096938016694,0.2600440612276359,0.7001526388888889,0.48708005095582135,297.15,293.15,297.0049467375974,296.8623464459781,296.99878956160586,296.95351365917514,297.4320861295777,297.0503365067869,0.0,2892.6541741751284,114.21753111176542,1340.8056189988174,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.504402747741265e-15,0.0,294.15,291.4425956030297,0.011444102942609481,0.0,0.006439202290313783,0.0,0.00135746153168298,0.0,0.0012890769627611192,0.0,0.0013574603491084282,0.0,0.0010026164603597148,303.15,285.15,297.0285001480951,296.97584961688256,297.04583804844845,296.97185490902854,297.56809535896815,297.1180276162845,0.0,0.0,0.0,0.0019600271396883148,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.328125476402905e-15,0.0,294.15,291.7810706441969,0.0031543927771785665,0.0,0.0017748316142945887,0.0,0.00037415585867678043,0.0,0.0003553071184565895,0.0,0.00037415556342063175,0.0,0.0002763502418991361,303.15,285.15,297.10309026990586,297.17544724880776,297.16356749778765,297.03513377753416,297.7888593310865,297.2532196250244,0.0,0.0,0.0,-7.279157832715603e-07,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.620120158817454e-15,0.0,294.15,291.95542923592785,0.0034393584085986376,0.0,0.0019351479287478422,0.0,0.0004079524313383934,0.0,0.0003874011519608969,0.0,0.0004079521278060902,0.0,0.0003013122752705463,303.15,285.15,297.1735054195899,297.3405656747318,297.26404651773606,297.0930603736409,297.95116388246464,297.36446837363263,0.0,0.0,0.0,-8.653551660372039e-07,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.166587339116926e-15,0.0,294.15,291.95066578114415,0.003940273409148999,0.0,0.002287844463429245,0.0,0.0003270820496220734,0.0,0.0005156977860686094,0.0,0.0005685224977891495,0.0,0.0002415816869835764,303.15,285.15,297.2392555226378,297.4774161476337,297.34995978005196,297.14640571046414,298.0729862345783,297.45720467907313,0.0,0.0,0.0,-1.1357673044728388e-06,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.5099805873876254e-15,0.0,294.15,291.9595253441524,0.00030028365768388433,0.0,0.00016895317720337164,0.0,3.561736024955623e-05,0.0,3.382307346127324e-05,0.0,3.56173304836949e-05,0.0,2.6306861840722966e-05,303.15,285.15,297.3007644204881,297.59119811104296,297.4239297782691,297.1957106395699,298.16681046376186,297.5356826826264,0.0,0.0,0.0,-6.596269092084707e-09,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.873631426620203e-15,0.0,294.15,291.98359992906995,0.0008914439320036594,0.0,0.0004826595362132441,0.0,0.00011825074153601072,0.0,9.747932407546815e-05,0.0,0.00010302771417362704,0.0,9.012698675425052e-05,303.15,285.15,297.3576053626789,297.6862026093686,297.4879655956254,297.2412454366783,298.24102905001655,297.6028096108736,0.0,0.0,0.0,-5.8132851752368496e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.470026818658783e-15,0.0,294.15,291.9822146958998,0.0008225206119951291,0.0,0.0004597873134440735,0.0,9.954615325071737e-05,0.0,9.218132877888991e-05,0.0,9.713123852693729e-05,0.0,7.396663125736229e-05,303.15,285.15,297.40977575718006,297.7653944054533,297.54342719904474,297.28303380469913,298.3007595816111,297.6604781495977,0.0,0.0,0.0,-4.949103094565734e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.3163202569091595e-15,0.0,294.15,291.98078363377374,0.0008113422305120047,0.0,0.00045606787788773586,0.0,9.651888268775455e-05,0.0,9.13205266428078e-05,0.0,9.617348402763393e-05,0.0,7.135175337431392e-05,303.15,285.15,297.4578246939988,297.83268660880395,297.59225719878754,297.3215480089738,298.35073214250514,297.7110097306139,0.0,0.0,0.0,-4.815489816438923e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.2003425122596962e-15,0.0,294.15,291.97932546046127,0.0008090311316235008,0.0,0.00045528998914232387,0.0,9.589870648996332e-05,0.0,9.114116791529395e-05,0.0,9.597418048059915e-05,0.0,7.081662637083753e-05,303.15,285.15,297.5024855560023,297.8913879387194,297.6361629405946,297.3573772510071,298.39418472279885,297.7563196818245,0.0,0.0,0.0,-4.7880884349554006e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.159181963579337e-15,0.0,294.15,291.9778332778928,0.0008090826183059065,0.0,0.0004552965692865164,0.0,9.59193905646862e-05,0.0,9.114348469239254e-05,0.0,9.597706142221794e-05,0.0,7.083516291703852e-05,303.15,285.15,297.54374421154773,297.94223965297965,297.67545512094404,297.3905040718407,298.43196799695164,297.79678221085277,0.0,0.0,0.0,-4.788691199623035e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.9611850264983833e-15,0.0,294.15,291.9763025968319,0.0008092930583441099,0.0,0.0004553560916433564,0.0,9.598308394629878e-05,0.0,9.115804990316199e-05,0.0,9.599356863838459e-05,0.0,7.089084693471524e-05,303.15,285.15,297.58153105817723,297.98584413945673,297.7103593479062,297.4208653798569,298.46475197696157,297.83267038047177,0.0,0.0,0.0,-4.79117592361394e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.8948586365670577e-15,0.0,294.15,291.97473884605176,0.0008093140724346862,0.0,0.00045535245086464267,0.0,9.599557261946953e-05,0.0,9.115800762338971e-05,0.0,9.599382715714752e-05,0.0,7.090231058014749e-05,303.15,285.15,297.61658092121576,298.02437724200325,297.74205630778687,297.44903571981484,298.4941806244923,297.86524616306264,0.0,0.0,0.0,-4.791418123994272e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.8576270060847804e-15,0.0,294.15,291.97314194125784,0.0008092723323017293,0.0,0.0004553274675436176,0.0,9.599137513991274e-05,0.0,9.115306143121085e-05,0.0,9.598864298383672e-05,0.0,7.089939106822209e-05,303.15,285.15,297.6490701243884,298.0585214878488,297.77084627453183,297.4751438543948,298.5207434855093,297.8948650453346,0.0,0.0,0.0,-4.790917320984528e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.644080209952539e-15,0.0,294.15,291.97151252910373,0.0008092257604700356,0.0,0.0004553029248007614,0.0,9.598451483916804e-05,0.0,9.11480606884343e-05,0.0,9.59833383625575e-05,0.0,7.08940392555937e-05,303.15,285.15,297.67919799569677,298.0888427023666,297.79700535903027,297.49931371988515,298.5448113985632,297.9218342351084,0.0,0.0,0.0,-4.7903593711893905e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.55161192110628e-15,0.0,294.15,291.9698460195985,0.0008091593142305647,0.0,0.000455266390816022,0.0,9.597583427691071e-05,0.0,9.114069605258314e-05,0.0,9.597556062786785e-05,0.0,7.088746254407245e-05,303.15,285.15,297.70679890287056,298.11531255372296,297.82040888504326,297.52137671896503,298.5663547567636,297.9460503634731,0.0,0.0,0.0,-4.7895662166271184e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.518794887838824e-15,0.0,294.15,291.968145942085,0.0008091011833184155,0.0,0.00045523359975284725,0.0,9.59687607750526e-05,0.0,9.113412309473456e-05,0.0,9.596863527089601e-05,0.0,7.088221099484154e-05,303.15,285.15,297.73235588194956,298.1389536051676,297.84165118851143,297.5416965057204,298.58600782242354,297.9681330007545,0.0,0.0,0.0,-4.788871596780875e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.293161348733287e-15,0.0,294.15,291.9664134091551,0.0008090430326136881,0.0,0.0004552006595577365,0.0,9.596177772295875e-05,0.0,9.11275265964858e-05,0.0,9.596168791163216e-05,0.0,7.087704684323477e-05,303.15,285.15,297.75613400321197,298.16025257678956,297.86102621037713,297.560470250945,298.60405601651826,297.9883878115684,0.0,0.0,0.0,-4.788176830887204e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1915846276095128e-15,0.0,294.15,291.9646513800735,0.0008089819419290292,0.0,0.0004551660328369678,0.0,9.595446874933692e-05,0.0,9.112059400409489e-05,0.0,9.595438730631303e-05,0.0,7.087164697060577e-05,303.15,285.15,297.77845946934497,298.179670295173,297.87885154716736,297.5779431938407,298.62078798440757,298.00714249798676,0.0,0.0,0.0,-4.7874473545171783e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.17744571125105e-15,0.0,294.15,291.96286381702436,0.000808918413776857,0.0,0.00045513002946130394,0.0,9.594687534787865e-05,0.0,9.111338611666756e-05,0.0,9.594679693448201e-05,0.0,7.086603799805221e-05,303.15,285.15,297.7996507367479,298.1976262329461,297.8954376796308,297.5943666178459,298.63648197423475,298.0247126482811,0.0,0.0,0.0,-4.786689118914606e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1494409399325247e-15,0.0,294.15,291.9610554293081,0.0008088525880376339,0.0,0.00045509273143532635,0.0,9.59390117281219e-05,0.0,9.110591919134754e-05,0.0,9.593893384530348e-05,0.0,7.086022990071756e-05,303.15,285.15,297.81998628280115,298.2144812902121,297.91107131408467,297.60998282001185,298.6513882159991,298.0413819846218,0.0,0.0,0.0,-4.785903781060724e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.027810323026672e-15,0.0,294.15,291.95921689186514,0.0008087832736742788,0.0,0.0004550534712456499,0.0,9.593073535981084e-05,0.0,9.109805950368674e-05,0.0,9.593065717913667e-05,0.0,7.085411710027716e-05,303.15,285.15,297.83920437416424,298.2298608062398,297.925400844062,297.62449265726656,298.66523079453475,298.05683789525347,0.0,0.0,0.0,-4.785077266711002e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.0017300565565242e-15,0.0,294.15,291.95734738720085,0.0008087107073406957,0.0,0.00045501238329254405,0.0,9.592207358450089e-05,0.0,9.108983390821088e-05,0.0,9.59219951924355e-05,0.0,7.084771962355589e-05,303.15,285.15,297.8572181299572,298.24391532376427,297.93851437100835,297.63796751354306,298.67808591007764,298.0711402496701,0.0,0.0,0.0,-4.784212389230113e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
