,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.913062429295043e-15,0.0,294.15,291.9554560939487,0.000808636210592983,0.0,0.0004549702111991413,0.0,9.591318267872822e-05,0.0,9.108139124687297e-05,0.0,9.591310461175706e-05,0.0,7.084115281349643e-05,303.15,285.15,297.87438484712413,298.2571093737377,297.9508203938483,297.6507523876462,298.69028521798805,298.0846704440689,0.0,0.0,0.0,-4.7833247824565734e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.8224151630828817e-15,0.0,294.15,291.9535418078891,0.0008085584551471678,0.0,0.0004549262070380536,0.0,9.590390557921332e-05,0.0,9.107258182217606e-05,0.0,9.590382781233614e-05,0.0,7.083430076652062e-05,303.15,285.15,297.8906748082562,298.26948088803033,297.9623302488475,297.662856963521,298.7018279794221,298.09743417761547,0.0,0.0,0.0,-4.782398742421891e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.7931641436591275e-15,0.0,294.15,291.95160306586916,0.0008084774828419606,0.0,0.00045488039450433795,0.0,9.58942472656218e-05,0.0,9.106341037692051e-05,0.0,9.589416978822932e-05,0.0,7.082716715794072e-05,303.15,285.15,297.90599534738556,298.28103500753423,297.97303462371315,297.67426769122505,298.7126836040208,298.10940325477577,0.0,0.0,0.0,-4.7814347783946207e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.781595620351933e-15,0.0,294.15,291.94964654034806,0.0008083940396715391,0.0,0.00045483319294154276,0.0,9.588429612918341e-05,0.0,9.105396085961001e-05,0.0,9.588421894096583e-05,0.0,7.081981727136503e-05,303.15,285.15,297.92059075236403,298.2920191829387,297.9831697226493,297.68518677312477,298.72304542612,298.12080237143937,0.0,0.0,0.0,-4.780441715661822e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.7473359306073944e-15,0.0,294.15,291.94767171403646,0.0008083078425416006,0.0,0.00045478444314424386,0.0,9.587401860783525e-05,0.0,9.104420139863736e-05,0.0,9.587394170821946e-05,0.0,7.081222631801122e-05,303.15,285.15,297.93443231593665,298.30244459873353,297.9927439979413,297.6956160236074,298.73290090453054,298.1316275681499,0.0,0.0,0.0,-4.779416217244766e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.6699368175310729e-15,0.0,294.15,291.9456690313024,0.0008082180320077331,0.0,0.00045473366219852824,0.0,9.586331289838156e-05,0.0,9.103403531875451e-05,0.0,9.586323628637029e-05,0.0,7.080431910640612e-05,303.15,285.15,297.9471420622377,298.3120296474988,298.0014775102621,297.705304387138,298.74198752240545,298.1415882259084,0.0,0.0,0.0,-4.7783481460468587e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.659163290152966e-15,0.0,294.15,291.9436463447095,0.0008081256235617705,0.0,0.0004546814210105272,0.0,9.585229935428262e-05,0.0,9.102357691063402e-05,0.0,9.585222302896214e-05,0.0,7.079618452922302e-05,303.15,285.15,297.9590580762849,298.3210492585783,298.0096485120317,297.7144830114813,298.750528360999,298.15095344387504,0.0,0.0,0.0,-4.777249512276232e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4021855234394815e-15,0.0,294.15,291.9416069735612,0.0008080314090956978,0.0,0.0004546281649044668,0.0,9.584107185492637e-05,0.0,9.101291532453116e-05,0.0,9.584099581549021e-05,0.0,7.078789192545205e-05,303.15,285.15,297.97031637690964,298.3295993086925,298.01735300435473,297.72323696679547,298.7586148369405,298.1598240987386,0.0,0.0,0.0,-4.776129682845623e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3228399191644675e-15,0.0,294.15,291.93954804461487,0.0008079336150505412,0.0,0.00045457289626691234,0.0,9.582942009173224e-05,0.0,9.100185084632953e-05,0.0,9.582934433737802e-05,0.0,7.077928596188759e-05,303.15,285.15,297.9808328012743,298.33762326942605,298.02453201271567,297.7315089963859,298.7661784830519,298.1681351125707,0.0,0.0,0.0,-4.7749677072376074e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3143056728766101e-15,0.0,294.15,291.9374686556711,0.0008078329976972028,0.0,0.00045451604072462915,0.0,9.581743379208856e-05,0.0,9.099046868314546e-05,0.0,9.581735832185679e-05,0.0,7.077043291088199e-05,303.15,285.15,297.9906059886205,298.34511789345027,298.03118068244373,297.7392902837679,298.7732076530882,298.1758805002741,0.0,0.0,0.0,-4.773772541923271e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2974020000909393e-15,0.0,294.15,291.9353771277685,0.0008077307182887568,0.0,0.00045445825102537543,0.0,9.580525056224994e-05,0.0,9.097889950961147e-05,0.0,9.580517537554802e-05,0.0,7.076143440793555e-05,303.15,285.15,297.9999417153008,298.3523007863415,298.03751664619506,297.7467819179433,298.7799213828165,298.1832924897194,0.0,0.0,0.0,-4.772557907956585e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2359267744602881e-15,0.0,294.15,291.9332671873698,0.000807625394310853,0.0,0.0004543987498513935,0.0,9.579270653494892e-05,0.0,9.096698771315281e-05,0.0,9.579263163102506e-05,0.0,7.075216942130246e-05,303.15,285.15,298.0086500142237,298.359033554926,298.0433994190277,297.75385038040736,298.7861745359015,298.1902215808973,0.0,0.0,0.0,-4.771307489850443e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.216089297897089e-15,0.0,294.15,291.9311360518872,0.0008075173425788755,0.0,0.000454337715700579,0.0,9.577983934026871e-05,0.0,9.095476902771024e-05,0.0,9.577976471763353e-05,0.0,7.074266574425006e-05,303.15,285.15,298.0166536446092,298.36525540069977,298.04877180895335,297.7604362344709,298.79190459763066,298.19660433727284,0.0,0.0,0.0,-4.770025050367686e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2082437487675794e-15,0.0,294.15,291.92899236982583,0.0008074077067033589,0.0,0.0004542757913522814,0.0,9.576678448269102e-05,0.0,9.094237213230746e-05,0.0,9.576671014077319e-05,0.0,7.07330234601034e-05,303.15,285.15,298.0242594994492,298.3711863827901,298.05385364409494,297.7667445771113,298.79733506991903,298.2026758346729,0.0,0.0,0.0,-4.768724096131544e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1850094887055919e-15,0.0,294.15,291.92683520623245,0.0008072960628576915,0.0,0.0004542127384669934,0.0,9.575349171760355e-05,0.0,9.092974931333317e-05,0.0,9.575341765567125e-05,0.0,7.072320545832702e-05,303.15,285.15,298.0314601257542,298.37681856261594,298.05863670143225,297.77276580693797,298.80245755055296,298.2084277494587,0.0,0.0,0.0,-4.767399631837204e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1325189047221465e-15,0.0,294.15,291.9246581336945,0.0008071817723137769,0.0,0.00045414819823493474,0.0,9.5739885404345e-05,0.0,9.091682874016533e-05,0.0,9.573981162128652e-05,0.0,7.071315587099998e-05,303.15,285.15,298.0380682407414,298.3820110307222,298.0629827217087,297.7783643089816,298.8071271373228,298.21371068789534,0.0,0.0,0.0,-4.766044137556433e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0788563890223929e-15,0.0,294.15,291.92246689093366,0.0008070661370180662,0.0,0.0004540829027422769,0.0,9.572611987492615e-05,0.0,9.09037569704189e-05,0.0,9.572604636977504e-05,0.0,7.07029886871863e-05,303.15,285.15,298.0442848798488,298.3869082237311,298.06703656956535,297.78367580171135,298.811493008421,298.2186796966555,0.0,0.0,0.0,-4.764672989209618e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0615400004024964e-15,0.0,294.15,291.92026091344405,0.0008069487290343918,0.0,0.00045401661131043604,0.0,9.571214439153587e-05,0.0,9.089048582220875e-05,0.0,9.571207116330545e-05,0.0,7.069266643211871e-05,303.15,285.15,298.05011290561015,298.3915099010528,298.0707982823287,297.78869826796813,298.8155556219115,298.2233349957743,0.0,0.0,0.0,-4.763281143706936e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0014705364221332e-15,0.0,294.15,291.91804282288797,0.0008068298644504512,0.0,0.0004539495015588523,0.0,9.569799639818446e-05,0.0,9.087705085343648e-05,0.0,9.569792344604144e-05,0.0,7.068221676181443e-05,303.15,285.15,298.05563003792713,298.3958735781125,298.07432538635516,297.7934878437909,298.8193744487706,298.2277382589913,0.0,0.0,0.0,-4.7618723361293035e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.950095912359179e-16,0.0,294.15,291.91580944179134,0.0008067094411660424,0.0,0.00045388151640507777,0.0,9.568366386169528e-05,0.0,9.086344063679818e-05,0.0,9.568359118452933e-05,0.0,7.067163078862046e-05,303.15,285.15,298.06077853517866,298.39995190992846,298.07757150453574,297.79799687089866,298.822901751165,298.2318401143413,0.0,0.0,0.0,-4.760445377544559e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.885903285667422e-16,0.0,294.15,291.91356744219104,0.0008065881758167502,0.0,0.0004538130584010921,0.0,9.56692316439862e-05,0.0,9.084973575971624e-05,0.0,9.566915924112843e-05,0.0,7.0660971191243e-05,303.15,285.15,298.06572147971247,298.40387094699304,298.0806605971579,297.8023490392607,298.826266338407,298.2357736803062,0.0,0.0,0.0,-4.759008717644737e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.35671982577458e-16,0.0,294.15,291.91131265000405,0.0008064657930527942,0.0,0.00045374397309536324,0.0,9.565466718545318e-05,0.0,9.08359053024193e-05,0.0,9.565459505589063e-05,0.0,7.065021392128277e-05,303.15,285.15,298.0703780264381,298.4075671153677,298.08352839735636,297.8064797439401,298.82940294065503,298.2394712447514,0.0,0.0,0.0,-4.757559123114122e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.206538023674467e-16,0.0,294.15,291.909042520796,0.0008063424702337331,0.0,0.00045367436057119534,0.0,9.563999158525295e-05,0.0,9.08219693009e-05,0.0,9.563991972772444e-05,0.0,7.063937456251458e-05,303.15,285.15,298.0747005284522,298.4109999635299,298.0861375456046,297.8103498870758,298.83227224765426,298.2428920344634,0.0,0.0,0.0,-4.7560986991163995e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.147142429533198e-16,0.0,294.15,291.9067629972148,0.0008062187221510197,0.0,0.0004536045098741065,0.0,9.562526577685577e-05,0.0,9.080798561951949e-05,0.0,9.562519419051589e-05,0.0,7.062849812017579e-05,303.15,285.15,298.078829181175,298.41427909443036,298.08859517434007,297.8140667916049,298.8349856424364,298.24615117679735,0.0,0.0,0.0,-4.7546335088903717e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.855863077779689e-16,0.0,294.15,291.90447444026347,0.0008060946517210741,0.0,0.0004535344788999868,0.0,9.561050196540082e-05,0.0,9.079396584856832e-05,0.0,9.561043064939986e-05,0.0,7.061759360894086e-05,303.15,285.15,298.0827793630167,298.4174141399596,298.09091214084793,297.8176415883127,298.8375552069144,298.24926048781026,0.0,0.0,0.0,-4.753164768265594e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.381816738419779e-16,0.0,294.15,291.9021727715657,0.0008059701386919947,0.0,0.00045346420045635697,0.0,9.559568598653313e-05,0.0,9.077989653683631e-05,0.0,9.559561493966625e-05,0.0,7.060665056707904e-05,303.15,285.15,298.08647211255703,298.4203396630566,298.0930264216388,297.82101135316134,298.8399168633659,298.25215328275596,0.0,0.0,0.0,-4.751691071900375e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.327741799079771e-16,0.0,294.15,291.89986231463234,0.0008058456810745563,0.0,0.00045339395429709633,0.0,9.558087681513175e-05,0.0,9.076583368863155e-05,0.0,9.558080603649577e-05,0.0,7.059571255322351e-05,303.15,285.15,298.09000350880257,298.42313049308814,298.09501216086403,297.82425093792654,298.84214753235074,298.2549089266064,0.0,0.0,0.0,-4.750218283186433e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.220636256343203e-16,0.0,294.15,291.89754254851056,0.0008057214230968991,0.0,0.0004533238216662391,0.0,9.556609157854536e-05,0.0,9.075179356839767e-05,0.0,9.556602106714653e-05,0.0,7.058479221757905e-05,303.15,285.15,298.0933713061627,298.4257834196718,298.09686641288226,297.8273576343821,298.844245147346,298.25752478408896,0.0,0.0,0.0,-4.748748104177521e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.755454338272438e-16,0.0,294.15,291.8952117785773,0.000805597457295844,0.0,0.0004532538548478638,0.0,9.555134129918158e-05,0.0,9.073778664307614e-05,0.0,9.555127105384379e-05,0.0,7.057389770126534e-05,303.15,285.15,298.0965481319733,298.42827466340646,298.09856714154205,297.83030895142855,298.8461873129914,298.25997724026837,0.0,0.0,0.0,-4.747281629517332e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.705420349701202e-16,0.0,294.15,291.89287136911815,0.0008054740732269598,0.0,0.0004531842166376989,0.0,9.553666029617568e-05,0.0,9.072384550302052e-05,0.0,9.553659031578783e-05,0.0,7.056305435227621e-05,303.15,285.15,298.09956688224713,298.43063022548347,298.10013975295715,297.83313051828355,298.8480002989921,298.2622935355927,0.0,0.0,0.0,-4.7458222669953396e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.60631866661836e-16,0.0,294.15,291.8905231822724,0.0008053513985040538,0.0,0.00045311497862719736,0.0,9.552206366158418e-05,0.0,9.07099844801828e-05,0.0,9.552199394518749e-05,0.0,7.055227331754736e-05,303.15,285.15,298.1024632591982,298.43288009545046,298.1016122790625,297.83585105114946,298.8497130728248,298.2645039515371,0.0,0.0,0.0,-4.744371512164282e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.199159309224659e-16,0.0,294.15,291.88816538297186,0.0008052296546838868,0.0,0.0004530462657374864,0.0,9.550757773063919e-05,0.0,9.069622858287806e-05,0.0,9.550750827704348e-05,0.0,7.054157404820035e-05,303.15,285.15,298.1052117313259,298.4350017328108,298.1029633900745,297.83844910649,298.85130464034717,298.26658612020964,0.0,0.0,0.0,-4.742931977419341e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.083607840462405e-16,0.0,294.15,291.88579630432815,0.0008051092169185903,0.0,0.0004529782893449913,0.0,9.54932470644407e-05,0.0,9.068262012709517e-05,0.0,9.549317787217852e-05,0.0,7.053098945692242e-05,303.15,285.15,298.1077876596997,298.4369789387508,298.1042474884218,297.84090943775783,298.8527596070144,298.2685366263289,0.0,0.0,0.0,-4.7415080836323927e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.682767056448298e-16,0.0,294.15,291.883420121326,0.0008049894850847833,0.0,0.0004529107112298392,0.0,9.547900036141238e-05,0.0,9.066909140369823e-05,0.0,9.547893142952294e-05,0.0,7.05204668805928e-05,303.15,285.15,298.1102524574647,298.43886689877337,298.10553282104934,297.8432844102055,298.85412982158175,298.2704132818149,0.0,0.0,0.0,-4.740092742944126e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.596818018902243e-16,0.0,294.15,291.8810345694048,0.0008048717563429275,0.0,0.0004528442616123134,0.0,9.546499156128098e-05,0.0,9.065578859709322e-05,0.0,9.546492288837132e-05,0.0,7.05101200185857e-05,303.15,285.15,298.1125746869205,298.44064100391023,298.10685005681785,297.84554929961917,298.8553907027507,298.2722011500037,0.0,0.0,0.0,-4.738701235150618e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.304608687631038e-16,0.0,294.15,291.878642487728,0.0008047551607573291,0.0,0.0004527784506183757,0.0,9.545111739215773e-05,0.0,9.064261363825603e-05,0.0,9.545104897724692e-05,0.0,7.049987259462003e-05,303.15,285.15,298.11479845274727,298.44233567302314,298.10818901715425,297.8477384582603,298.85657576379595,298.27392747299615,0.0,0.0,0.0,-4.7373232978841304e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.263934768958555e-16,0.0,294.15,291.8762428859719,0.0008046406348863646,0.0,0.0004527138053917129,0.0,9.543748898253032e-05,0.0,9.062967205720957e-05,0.0,9.543742082438898e-05,0.0,7.048980668782771e-05,303.15,285.15,298.1169184984343,298.4439421000587,298.10951772485697,297.84984191824,298.8576762894244,298.27557930620287,0.0,0.0,0.0,-4.735969955076519e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.223523256367423e-16,0.0,294.15,291.8738385374353,0.0008045273216284438,0.0,0.00045264984324866535,0.0,9.542400457628376e-05,0.0,9.061686722437281e-05,0.0,9.542393667411931e-05,0.0,7.04798471414722e-05,303.15,285.15,298.11897307724416,298.4454928283474,298.11083994821837,297.85189128393574,298.85872345618566,298.2771841187863,0.0,0.0,0.0,-4.734631097568326e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.83347337737384e-16,0.0,294.15,291.8714268484709,0.0008044162891190623,0.0,0.0004525871656225802,0.0,9.541079096341175e-05,0.0,9.060431954206848e-05,0.0,9.541072331596334e-05,0.0,7.047008760222876e-05,303.15,285.15,298.12093169848714,298.44695973724515,298.112134605533,297.8538589061866,298.8596909836102,298.2787151862124,0.0,0.0,0.0,-4.733319300495441e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.795838968406494e-16,0.0,294.15,291.86900603632506,0.0008043081649579383,0.0,0.0004525261260031937,0.0,9.539792266431249e-05,0.0,9.05920997762635e-05,0.0,9.539785526995549e-05,0.0,7.04605831106234e-05,303.15,285.15,298.12277768595277,298.44832600209327,298.1133766644535,297.8557277055858,298.8605635833388,298.2801543282848,0.0,0.0,0.0,-4.7320419464930714e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.758447356251046e-16,0.0,294.15,291.86658106112066,0.0008042014188704865,0.0,0.0004524658625386166,0.0,9.538521798908843e-05,0.0,9.058003539076649e-05,0.0,9.538515084703225e-05,0.0,7.045119947108503e-05,303.15,285.15,298.12457333722614,298.4496469755349,298.11459184421,297.85755179972904,298.86139352941063,298.28155149722215,0.0,0.0,0.0,-4.730780997198426e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.450202878479382e-16,0.0,294.15,291.8641507598384,0.0008040967067868369,0.0,0.0004524067444982176,0.0,9.537275478445069e-05,0.0,9.056820031043415e-05,0.0,9.537268789366875e-05,0.0,7.044199418093823e-05,303.15,285.15,298.1263052032766,298.45091046863087,298.11577021946454,297.8593191889945,298.8621695856421,298.2828949332017,0.0,0.0,0.0,-4.729544167521812e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.362723365857181e-16,0.0,294.15,291.86171288786306,0.0008039954221764285,0.0,0.00045234955638755626,0.0,9.536069843425251e-05,0.0,9.055675158719116e-05,0.0,9.536063179319565e-05,0.0,7.04330893921534e-05,303.15,285.15,298.12794579652456,298.4520944435613,298.1168009761311,297.86100753937137,298.8628711992264,298.28414399096295,0.0,0.0,0.0,-4.7283478500058474e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.328125980856296e-16,0.0,294.15,291.8592698096505,0.0008038964326019267,0.0,0.00045229366063569333,0.0,9.534891453031752e-05,0.0,9.054556158427485e-05,0.0,9.53488481378784e-05,0.0,7.042438583129259e-05,303.15,285.15,298.12952224825955,298.453224511699,298.11766987740236,297.8626417815424,298.86352199813206,298.28531608340705,0.0,0.0,0.0,-4.7271787009849845e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.259599381603246e-16,0.0,294.15,291.85682308649564,0.0008037990497940989,0.0,0.00045223866968440227,0.0,9.533732137029257e-05,0.0,9.053455271550669e-05,0.0,9.533725522567982e-05,0.0,7.041582315326408e-05,303.15,285.15,298.13105379323,298.45431683871413,298.1184254618068,297.86423814126306,298.8641372209368,298.2864342911902,0.0,0.0,0.0,-4.726028609424229e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.026622814165893e-16,0.0,294.15,291.85436963612057,0.0008037054027222758,0.0,0.00045218578204451895,0.0,9.532617161556372e-05,0.0,9.05239649134251e-05,0.0,9.532610571724585e-05,0.0,7.040758797293491e-05,303.15,285.15,298.13249542248633,298.4553391515745,298.1188795287214,297.8657639605389,298.86468572385303,298.28743275743483,0.0,0.0,0.0,-4.7249226168524935e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.994193767785626e-16,0.0,294.15,291.8519106094128,0.0008036150030489318,0.0,0.00045213472279592547,0.0,9.531540730945093e-05,0.0,9.051374314116012e-05,0.0,9.531534165607162e-05,0.0,7.039963748369202e-05,303.15,285.15,298.13385651040693,298.4563027263404,298.11911532901314,297.8672291901899,298.8651763628259,298.2883360237553,0.0,0.0,0.0,-4.7238549627234636e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.961973936038724e-16,0.0,294.15,291.8494484047724,0.000803526420355876,0.0,0.0004520846865977876,0.0,9.530485867570876e-05,0.0,9.050372617571243e-05,0.0,9.530479326647653e-05,0.0,7.039184628935746e-05,303.15,285.15,298.13517169553137,298.4572328257281,298.1192267779752,297.8686598882161,298.86563402408876,298.28918504230796,0.0,0.0,0.0,-4.722808806290539e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.726859093245196e-16,0.0,294.15,291.8469816290341,0.0008034406134985231,0.0,0.0004520362132680015,0.0,9.529463951487945e-05,0.0,9.049402208443326e-05,0.0,9.529457434864746e-05,0.0,7.038429844263751e-05,303.15,285.15,298.1364195765557,298.45811412170474,298.1191863068833,297.8700402630715,298.8660434894151,298.28996075152605,0.0,0.0,0.0,-4.72179541878129e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.620984081530798e-16,0.0,294.15,291.8445090347132,0.0008033590300016486,0.0,0.00045199011762506294,0.0,9.528492160101197e-05,0.0,9.048479398761414e-05,0.0,9.528485667618471e-05,0.0,7.037712081527653e-05,303.15,285.15,298.1375800389012,298.4589312511922,298.1190382934824,297.8713524074411,298.86638820964754,298.2906580401329,0.0,0.0,0.0,-4.720831811549914e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.4162952960572685e-16,0.0,294.15,291.84203320387616,0.0008032789980976694,0.0,0.00045194489580394255,0.0,9.527538790045237e-05,0.0,9.047574082327189e-05,0.0,9.527532321619042e-05,0.0,7.03700792472692e-05,303.15,285.15,298.1386918751143,298.4597127507323,298.1188285276179,297.87262693479147,298.8666968947444,298.29131139660007,0.0,0.0,0.0,-4.719886556341757e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.2070365237124804e-16,0.0,294.15,291.8395528763975,0.0008032029514671223,0.0,0.00045190191745151287,0.0,9.526632715169437e-05,0.0,9.046713678388271e-05,0.0,9.52662627066368e-05,0.0,7.03633869999029e-05,303.15,285.15,298.1397365547489,298.46044348798523,298.11857234472603,297.87384591302225,298.86695408081914,298.29191047626034,0.0,0.0,0.0,-4.7189882538380914e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.1395106879071085e-16,0.0,294.15,291.83706920329894,0.0008031296587797901,0.0,0.00045186048950803524,0.0,9.525759324906368e-05,0.0,9.045884312433233e-05,0.0,9.525752904217965e-05,0.0,7.035693616001191e-05,303.15,285.15,298.1407314974741,298.46113564123385,298.11828858752574,297.8750228658126,298.86717261688904,298.29247024178704,0.0,0.0,0.0,-4.7181224166500296e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.112804808223548e-16,0.0,294.15,291.8345819690679,0.0008030596181085799,0.0,0.00045182089229784875,0.0,9.524924528841729e-05,0.0,9.04509159633435e-05,0.0,9.52491813185571e-05,0.0,7.03507703755993e-05,303.15,285.15,298.1416740508282,298.4617863664249,298.1179881298287,297.87615334657204,298.86734943093643,298.29299026491805,0.0,0.0,0.0,-4.717294889653121e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.033716481388892e-16,0.0,294.15,291.83209233579515,0.0008029917683451094,0.0,0.0004517825284755439,0.0,9.524115734172459e-05,0.0,9.044323571701823e-05,0.0,9.524109360810254e-05,0.0,7.03447966366369e-05,303.15,285.15,298.142581310698,298.46240918216006,298.11767642587097,297.8772525189415,298.86749813781336,298.29348351509674,0.0,0.0,0.0,-4.7164931896287794e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.855041006002591e-16,0.0,294.15,291.8295981808376,0.0008029278728326273,0.0,0.00045174639083696836,0.0,9.523353870319491e-05,0.0,9.043600113540613e-05,0.0,9.523347520431328e-05,0.0,7.033916952714177e-05,303.15,285.15,298.1434229759052,298.4629780670485,298.11735840572317,297.87829012427073,298.8675934710092,298.29392860879136,0.0,0.0,0.0,-4.7157380391686536e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.8301703705474743e-16,0.0,294.15,291.8271000508213,0.0008028677834482992,0.0,0.00045171239599272917,0.0,9.522637179327818e-05,0.0,9.04291955245995e-05,0.0,9.522630852769147e-05,0.0,7.033387606291619e-05,303.15,285.15,298.144208469455,298.4634982728703,298.11704910273176,297.8792695273284,298.86764108861445,298.29433329219995,0.0,0.0,0.0,-4.715027686113345e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.8054601869544723e-16,0.0,294.15,291.82459991015304,0.0008028096196223952,0.0,0.000451679485221884,0.0,9.521943342000533e-05,0.0,9.042260693688544e-05,0.0,9.52193703869671e-05,0.0,7.032875139510551e-05,303.15,285.15,298.1449655503627,298.46399385533437,298.1167442130019,297.8802194886101,298.8676645706169,298.2947175355852,0.0,0.0,0.0,-4.714340018108274e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.6251448154619906e-16,0.0,294.15,291.8220969103061,0.000802753760469084,0.0,0.00045164787212630537,0.0,9.521276861363023e-05,0.0,9.041627813377055e-05,0.0,9.521270581211461e-05,0.0,7.032382878291259e-05,303.15,285.15,298.145682286734,298.4644540004518,298.11644571288207,297.88112747751273,298.8676538293041,298.29507266137693,0.0,0.0,0.0,-4.713679489511875e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.5669587426290485e-16,0.0,294.15,291.8195910085547,0.0008027017389898586,0.0,0.0004516184193098936,0.0,9.520655922150874e-05,0.0,9.04103818016739e-05,0.0,9.520649665028472e-05,0.0,7.031924253818253e-05,303.15,285.15,298.14635834213004,298.4648770690088,298.11616428238653,297.8819891680383,298.8676077428682,298.29539932088636,0.0,0.0,0.0,-4.713064099129373e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.543946657820291e-16,0.0,294.15,291.81708293182913,0.0008026525899091905,0.0,0.00045159058343043724,0.0,9.520069070024802e-05,0.0,9.040480916773936e-05,0.0,9.520062835837187e-05,0.0,7.031490805954476e-05,303.15,285.15,298.1470039656148,298.4652721552672,298.1158984370008,297.882815199066,298.86753498076075,298.2957049475419,0.0,0.0,0.0,-4.712482497569827e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.354242399153309e-16,0.0,294.15,291.8145724467702,0.0008026063544805817,0.0,0.00045156438781311105,0.0,9.519516796723573e-05,0.0,9.039956490152779e-05,0.0,9.519510585366561e-05,0.0,7.031082897896877e-05,303.15,285.15,298.1476159088318,298.4656358253836,298.1156513410594,297.8836008088775,298.8674325808182,298.2959872929941,0.0,0.0,0.0,-4.711935165639504e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.300404496815164e-16,0.0,294.15,291.8120590537115,0.0008025634088998486,0.0,0.0004515400444112202,0.0,9.519003570518318e-05,0.0,9.039469143451444e-05,0.0,9.518997381860091e-05,0.0,7.030703829896355e-05,303.15,285.15,298.14818713238725,298.46596009343943,298.11543171604177,297.884333900192,298.86729369079245,298.2962413065706,0.0,0.0,0.0,-4.711426521194214e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.2791120755498885e-16,0.0,294.15,291.8095430693594,0.0008025238693468851,0.0,0.00045151761854655807,0.0,9.518530768464509e-05,0.0,9.039020184358019e-05,0.0,9.518524602375853e-05,0.0,7.03035461904128e-05,303.15,285.15,298.1487219431873,298.46624802312425,298.11524109712695,297.8850163684256,298.8671213592772,298.2964697582283,0.0,0.0,0.0,-4.710957920960667e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.2369384482906216e-16,0.0,294.15,291.80702568782743,0.0008024861662513069,0.0,0.00045149622658382626,0.0,9.518079762394836e-05,0.0,9.038591923179688e-05,0.0,9.518073618805218e-05,0.0,7.030021506628515e-05,303.15,285.15,298.1492371205202,298.46651635964315,298.11506611783176,297.8856715410981,298.86693099686346,298.29668442719134,0.0,0.0,0.0,-4.7105109193759543e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.093556651698566e-16,0.0,294.15,291.8045062617026,0.0008024502784361908,0.0,0.00045147585692694776,0.0,9.517650307895332e-05,0.0,9.038184127785707e-05,0.0,9.517644186707933e-05,0.0,7.029704312135746e-05,303.15,285.15,298.14972345440003,298.46675541143844,298.11491081552447,297.8862873921838,298.86671433681096,298.29687828207153,0.0,0.0,0.0,-4.7100852721649835e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.9469736395319126e-16,0.0,294.15,291.8019846079215,0.0008024188749923986,0.0,0.0004514580114911518,0.0,9.517274067165507e-05,0.0,9.037826865322629e-05,0.0,9.517267968244073e-05,0.0,7.029426421157131e-05,303.15,285.15,298.150177095667,298.4669604661648,298.11479155690034,297.8868522748429,298.8664671102354,298.2970497007621,0.0,0.0,0.0,-4.709712313750241e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.8996726814859893e-16,0.0,294.15,291.79946159251097,0.0008023896778788643,0.0,0.00045144140816673274,0.0,9.516924011739523e-05,0.0,9.037494468965297e-05,0.0,9.516917935001408e-05,0.0,7.029167870557867e-05,303.15,285.15,298.1506106146683,298.4671442271644,298.11469384907286,297.8873849009017,298.86620083274414,298.2972068849103,0.0,0.0,0.0,-4.7093652871090516e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.762276537240111e-16,0.0,294.15,291.79693660796545,0.0008023634838386667,0.0,0.000451426495626369,0.0,9.516609600231519e-05,0.0,9.037195920797713e-05,0.0,9.516603545553933e-05,0.0,7.028935646439663e-05,303.15,285.15,298.15101426039854,298.4672958627301,298.1146311104649,297.88786790020447,298.8659063070764,298.29734308817496,0.0,0.0,0.0,-4.709053551048376e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.7179400949840525e-16,0.0,294.15,291.79441046476103,0.0008023398158253344,0.0,0.00045141300504759066,0.0,9.51632516548207e-05,0.0,9.036925839191892e-05,0.0,9.516319132781387e-05,0.0,7.028725563056373e-05,303.15,285.15,298.15139947042246,298.46742727277336,298.11459291258785,297.8883185253014,298.86559415853833,298.29746646792466,0.0,0.0,0.0,-4.7087714927437774e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.700405418391523e-16,0.0,294.15,291.7918829583543,0.0008023191189780306,0.0,0.0004514011870426955,0.0,9.516075990721607e-05,0.0,9.03668924121187e-05,0.0,9.516069979896834e-05,0.0,7.028541522584654e-05,303.15,285.15,298.1517626187947,298.46753436961,298.1145868564531,297.8887287629572,298.8652607209081,298.2975746657446,0.0,0.0,0.0,-4.7085243381841965e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.572451220403377e-16,0.0,294.15,291.78935418143607,0.0008023008438317362,0.0,0.00045139073243496996,0.0,9.515855558130603e-05,0.0,9.036479937386588e-05,0.0,9.515849569087941e-05,0.0,7.028378710984944e-05,303.15,285.15,298.1521048794788,298.46761815100234,298.1146107095738,297.8891004235094,298.8649070810087,298.29766824891465,0.0,0.0,0.0,-4.708305634655104e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
