,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.53116160531513e-16,0.0,294.15,291.7868241628037,0.0008022850243962184,0.0,0.00045138166041732954,0.0,9.51566427232709e-05,0.0,9.036298311945314e-05,0.0,9.515658304967533e-05,0.0,7.028237427106942e-05,303.15,285.15,298.1524257218475,298.4676774226286,298.11466606559765,297.88943089685574,298.8645325082524,298.29774652303644,0.0,0.0,0.0,-4.708115780690552e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.5148319223193433e-16,0.0,294.15,291.7842928134498,0.0008022728105744881,0.0,0.00045137461817696724,0.0,9.515515776822788e-05,0.0,9.036157321065667e-05,0.0,9.51550983101942e-05,0.0,7.028127748002976e-05,303.15,285.15,298.1527213895566,298.4677072483289,298.1147654092467,297.88970821484344,298.8641327043955,298.2978069932742,0.0,0.0,0.0,-4.707968275858551e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4824879274609745e-16,0.0,294.15,291.7817607700402,0.0008022624773053364,0.0,0.0004513686345933588,0.0,9.515389599156176e-05,0.0,9.036037523670523e-05,0.0,9.51538367484264e-05,0.0,7.028034552780413e-05,303.15,285.15,298.15300392689,298.46772171612383,298.1148876951839,297.8899578087808,298.863719741251,298.2978581776459,0.0,0.0,0.0,-4.707842858816209e-08,299.37842299247956,299.66240432352686,299.5335356504657,298.5296985573732,299.99253257564027,0.0,0.0,0.6152172988052306,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4824879274609745e-16,0.0,294.15,291.7817607700402,0.0008022624773053364,0.0,0.0004513686345933588,0.0,9.515389599156176e-05,0.0,9.036037523670523e-05,0.0,9.51538367484264e-05,0.0,7.028034552780413e-05,303.15,285.15,298.15300392689,298.46772171612383,298.1148876951839,297.8899578087808,298.863719741251,298.2978581776459,0.0,0.0,0.0,-4.707842858816209e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.3956708143228174e-16,0.0,294.15,291.77922754180383,0.0008022542880733765,0.0,0.00045136385841434333,0.0,9.5152888751821e-05,0.0,9.035941897593762e-05,0.0,9.515282972247446e-05,0.0,7.027960157572674e-05,303.15,285.15,298.1532631679048,298.46770808764984,298.11504616384616,297.8901586967694,298.8632832933803,298.29789188191006,0.0,0.0,0.0,-4.7077426327847506e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.35721864659385e-16,0.0,294.15,291.77669352307703,0.0008022483130798199,0.0,0.00045136032899291444,0.0,9.515214434488414e-05,0.0,9.035871230644708e-05,0.0,9.515208552833016e-05,0.0,7.027905175110084e-05,303.15,285.15,298.1535037628362,298.467670819744,298.1152369488125,297.8903169704181,298.8628270848292,298.297911117328,0.0,0.0,0.0,-4.70766841752399e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.3420111493049355e-16,0.0,294.15,291.7741588788157,0.0008022438983756841,0.0,0.00045135767819900026,0.0,9.515158516424015e-05,0.0,9.035818153146163e-05,0.0,9.515152655970496e-05,0.0,7.02786387340133e-05,303.15,285.15,298.15372960070914,298.4676148418215,298.1154533099796,297.8904415153479,298.86235523640374,298.2979189008524,0.0,0.0,0.0,-4.707612532767633e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.231038864829554e-16,0.0,294.15,291.77162346531946,0.0008022409260372515,0.0,0.00045135583992295884,0.0,9.515119727352969e-05,0.0,9.035781341646362e-05,0.0,9.515113888004788e-05,0.0,7.027835223112402e-05,303.15,285.15,298.1539364815315,298.4675342777366,298.11569892890066,297.89052341971404,298.8618631967543,298.29791126092744,0.0,0.0,0.0,-4.7075735997122516e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1952291533586062e-16,0.0,294.15,291.7690876042394,0.0008022393303796755,0.0,0.0004513547769584657,0.0,9.515097282885551e-05,0.0,9.035760051293891e-05,0.0,9.51509146456772e-05,0.0,7.027818644894891e-05,303.15,285.15,298.15412983040176,298.4674354814917,298.11596513523637,297.89057400121914,298.86135633395725,298.2978921564613,0.0,0.0,0.0,-4.707550841437975e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1810667244950441e-16,0.0,294.15,291.7665512121996,0.0008022396812151217,0.0,0.00045135481020971415,0.0,9.51509794811124e-05,0.0,9.035760706346607e-05,0.0,9.515092150717621e-05,0.0,7.02781913542203e-05,303.15,285.15,298.1543045813826,298.46731121361074,298.11626105867657,297.89058032590697,298.8608287385742,298.2978571836302,0.0,0.0,0.0,-4.707550952566517e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.0777205226282058e-16,0.0,294.15,291.7640144336439,0.0008022411829174638,0.0,0.0004513554917806927,0.0,9.515112280809656e-05,0.0,9.035774340274942e-05,0.0,9.515106504262222e-05,0.0,7.02782972070089e-05,303.15,285.15,298.1544652927055,298.4671674896875,298.11657760288165,297.89055369755334,298.86028545319294,298.2978099072042,0.0,0.0,0.0,-4.707564589451442e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.0443716762206074e-16,0.0,294.15,291.7614773645266,0.0008022435896243548,0.0,0.00045135668318481984,0.0,9.515137361495282e-05,0.0,9.035798180681974e-05,0.0,9.515131605731438e-05,0.0,7.027848244408759e-05,303.15,285.15,298.15461477835595,298.46700793008654,298.11690844861755,297.89050126843614,298.8597295730594,298.29775239971116,0.0,0.0,0.0,-4.707588862958673e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.9475025407793447e-16,0.0,294.15,291.75893997188365,0.0008022481521357132,0.0,0.00045135908881896203,0.0,9.515188039792656e-05,0.0,9.035846329055875e-05,0.0,9.515182304682682e-05,0.0,7.027885674430672e-05,303.15,285.15,298.154742696172,298.46681724808406,298.1172706561859,297.8903970869438,298.85914883629897,298.29767530473697,0.0,0.0,0.0,-4.7076384684555426e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.9038812162906403e-16,0.0,294.15,291.7564025201192,0.0008022535308673651,0.0,0.00045136195421053947,0.0,9.515248410403615e-05,0.0,9.035903681427478e-05,0.0,9.515242695895716e-05,0.0,7.0279302631644e-05,303.15,285.15,298.1548622551187,298.4666142628369,298.1176441848015,297.89027275171253,298.85855840535476,298.2975903719648,0.0,0.0,0.0,-4.7076976660656864e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.8372990310852644e-16,0.0,294.15,291.75386491759554,0.0008022603445893062,0.0,0.00045136562804121974,0.0,9.515325824034143e-05,0.0,9.035977218147643e-05,0.0,9.515320130025238e-05,0.0,7.02798743981816e-05,303.15,285.15,298.1549644611265,298.46638554831384,298.11804049884097,297.8901076028797,298.85794786686256,298.2974891956047,0.0,0.0,0.0,-4.707773730864495e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.8078091153217208e-16,0.0,294.15,291.75132740968127,0.0008022683600569007,0.0,0.00045136997879163983,0.0,9.515417508056978e-05,0.0,9.036064306291789e-05,0.0,9.515411834470199e-05,0.0,7.028055156537996e-05,303.15,285.15,298.15505474309896,298.46613867437736,298.11845274006953,297.88991381133815,298.8573232263275,298.2973766390423,0.0,0.0,0.0,-4.707863919016263e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.7961461105937308e-16,0.0,294.15,291.74879002153136,0.0008022777705440869,0.0,0.0004513751154101994,0.0,9.515525759264979e-05,0.0,9.036167126928423e-05,0.0,9.51552010600414e-05,0.0,7.028135109728021e-05,303.15,285.15,298.1551299733009,298.4658688764132,298.11888508541585,297.88968386251594,298.85668078366746,298.2972497162627,0.0,0.0,0.0,-4.707970504162992e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.7110387287593983e-16,0.0,294.15,291.746252712167,0.0008022878636693484,0.0,0.00045138063694312295,0.0,9.51564212505138e-05,0.0,9.036277653278317e-05,0.0,9.515636492038781e-05,0.0,7.028221056320981e-05,303.15,285.15,298.15519233779577,298.46557914119273,298.1193309725743,297.8894239481943,298.85602293756693,298.2971098674648,0.0,0.0,0.0,-4.708085122211396e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.683575377870093e-16,0.0,294.15,291.7437154788877,0.0008022986822126864,0.0,0.00045138656702110777,0.0,9.515767103515267e-05,0.0,9.03639635838998e-05,0.0,9.51576149071047e-05,0.0,7.028313364209731e-05,303.15,285.15,298.15524849524894,298.46527968744243,298.1197833306125,297.88914973042097,298.85535761481896,298.29696377170876,0.0,0.0,0.0,-4.708208265375352e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.6727138618916583e-16,0.0,294.15,291.7411786093644,0.0008023111390822466,0.0,0.00045139341994078724,0.0,9.515911536743222e-05,0.0,9.036533538098502e-05,0.0,9.51590594404071e-05,0.0,7.028420041324978e-05,303.15,285.15,298.15528874277845,298.46495542092964,298.1202569636949,297.8888381202383,298.854673211503,298.2968024918288,0.0,0.0,0.0,-4.708350664622713e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.593455110889194e-16,0.0,294.15,291.7386420456312,0.0008023245792371304,0.0,0.00045140082690965893,0.0,9.516067650111872e-05,0.0,9.03668180946316e-05,0.0,9.51606207743275e-05,0.0,7.028535345355373e-05,303.15,285.15,298.1553168640762,298.4646119458903,298.1207447172873,297.8884984152212,298.85397411117106,298.29662921072924,0.0,0.0,0.0,-4.7085046265118516e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5831750020355368e-16,0.0,294.15,291.7361057846086,0.0008023387253764659,0.0,0.00045140863182330004,0.0,9.516232152740567e-05,0.0,9.036838047394907e-05,0.0,9.516226600015636e-05,0.0,7.028656845667309e-05,303.15,285.15,298.155334249445,298.4642511329658,298.1212426318427,297.88813428976084,298.85326182644496,298.29644482609183,0.0,0.0,0.0,-4.7086668947051666e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5577639520871797e-16,0.0,294.15,291.7335702269102,0.0008023540576354818,0.0,0.0004514171051475213,0.0,9.516410746421164e-05,0.0,9.037007666416792e-05,0.0,9.516405213548579e-05,0.0,7.028788753586074e-05,303.15,285.15,298.1553369428035,298.4638664817533,298.1217559069929,297.88773695217276,298.8525316026604,298.2962455772766,0.0,0.0,0.0,-4.7088431130617986e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5377290905882083e-16,0.0,294.15,291.73103519486267,0.0008023702763755306,0.0,0.00045142607802588675,0.0,9.516599871417839e-05,0.0,9.037187286146551e-05,0.0,9.516594358321734e-05,0.0,7.02892843990192e-05,303.15,285.15,298.15532865565933,298.46346401444634,298.1222806621096,297.8873147926893,298.8517879718706,298.2960352193551,0.0,0.0,0.0,-4.709029758847382e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4839519104631173e-16,0.0,294.15,291.72850070546383,0.0008023870088942222,0.0,0.00045143534086256097,0.0,9.51679510921405e-05,0.0,9.037372710648022e-05,0.0,9.516789615813201e-05,0.0,7.029072641113802e-05,303.15,285.15,298.1553078678349,298.46304060959034,298.122813435992,297.88686524136244,298.8510284733958,298.2958111256351,0.0,0.0,0.0,-4.7092224600068925e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4601334595216516e-16,0.0,294.15,291.72596656064735,0.0008024043696179177,0.0,0.00045144495752996575,0.0,9.516997806241952e-05,0.0,9.037565218573597e-05,0.0,9.516992332498042e-05,0.0,7.029222351690263e-05,303.15,285.15,298.1552818460117,298.46260856634285,298.1233512055176,297.88640442221794,298.85026254220855,298.29558171645976,0.0,0.0,0.0,-4.709422548330801e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4507134697132328e-16,0.0,294.15,291.72343335107894,0.0008024228466792828,0.0,0.0004514552033423694,0.0,9.517213766556354e-05,0.0,9.03777032152388e-05,0.0,9.517208312368093e-05,0.0,7.029381858488824e-05,303.15,285.15,298.1552416315169,298.462153096469,298.12390252240976,297.88591304759547,298.8494791657893,298.2953378927561,0.0,0.0,0.0,-4.709635770189698e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.381973836299846e-16,0.0,294.15,291.7209009945144,0.0008024420111468587,0.0,0.00045146583686373246,0.0,9.517437900380973e-05,0.0,9.03798318613842e-05,0.0,9.51743246565983e-05,0.0,7.029547402217578e-05,303.15,285.15,298.155188663995,298.4616760437773,298.1244623820412,297.8853946976121,298.84867965781007,298.2950802890471,0.0,0.0,0.0,-4.7098570886743234e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3641998633122364e-16,0.0,294.15,291.71836891080113,0.0008024614420867987,0.0,0.0004514766206066436,0.0,9.517665201099135e-05,0.0,9.038199058080754e-05,0.0,9.51765978581739e-05,0.0,7.029715285004177e-05,303.15,285.15,298.15513165285336,298.461192050305,298.1250242820685,297.88486788450575,298.847874951897,298.29481816432593,0.0,0.0,0.0,-4.7100815474970724e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3164913155420282e-16,0.0,294.15,291.7158382567104,0.0008024819051806314,0.0,0.00045148798640711076,0.0,9.517904772486234e-05,0.0,9.038426582407477e-05,0.0,9.517899376518675e-05,0.0,7.029892230869855e-05,303.15,285.15,298.15505752554134,298.46067908316303,298.1255976550604,297.88430667994936,298.84704879148137,298.29453794703915,0.0,0.0,0.0,-4.710318160055076e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2541115745996944e-16,0.0,294.15,291.71330812682754,0.0008025026525199145,0.0,0.0004514995125686831,0.0,9.518147724542121e-05,0.0,9.038657317054095e-05,0.0,9.518142347848438e-05,0.0,7.030071673687531e-05,303.15,285.15,298.1549778597218,298.46015648390335,298.1261737562599,297.8837349908085,298.84621555895654,298.29425172993007,0.0,0.0,0.0,-4.7105581257711224e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2460207263458508e-16,0.0,294.15,291.710779044627,0.0008025239734926661,0.0,0.00045151136235220416,0.0,9.518397499067024e-05,0.0,9.038894530391382e-05,0.0,9.518392141565685e-05,0.0,7.030256155560711e-05,303.15,285.15,298.15488712850436,298.4596146385291,298.1267553031973,297.883142357736,298.84536819520645,298.2939535246346,0.0,0.0,0.0,-4.710804852736515e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.214175954345598e-16,0.0,294.15,291.70825114501605,0.0008025456792398807,0.0,0.0004515234294469147,0.0,9.518651854895796e-05,0.0,9.039136094161118e-05,0.0,9.518646516511024e-05,0.0,7.030444021172232e-05,303.15,285.15,298.15478096887415,298.45905502718267,298.127260923512,297.88253181577136,298.8445069332326,298.29362713371455,0.0,0.0,0.0,-4.711056122915555e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.19856007939349e-16,0.0,294.15,291.70572485467744,0.0008025679085993754,0.0,0.000451535792267634,0.0,9.518912445151966e-05,0.0,9.039383578178517e-05,0.0,9.518907125780298e-05,0.0,7.030636491514565e-05,303.15,285.15,298.15465381419233,298.45847123958873,298.12766322323137,297.881896903037,298.8436267580838,298.2932623876267,0.0,0.0,0.0,-4.711313573772545e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.156644255810006e-16,0.0,294.15,291.7031986257094,0.0008025902587126473,0.0,0.00045154822318005595,0.0,9.519174470884375e-05,0.0,9.039632425343602e-05,0.0,9.519169170512119e-05,0.0,7.030830022095283e-05,303.15,285.15,298.15453514518555,298.45788390723675,298.1283095597576,297.88125754559474,298.8427452846491,298.29294628848476,0.0,0.0,0.0,-4.711572453001241e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.138079318314733e-16,0.0,294.15,291.70067348272266,0.0008026129881207564,0.0,0.0004515608682175088,0.0,9.51944101073717e-05,0.0,9.039885559152213e-05,0.0,9.519435729297633e-05,0.0,7.031026886792503e-05,303.15,285.15,298.1544007123864,298.45728068532196,298.1287655456685,297.8806035192015,298.8418512294089,298.2925803383975,0.0,0.0,0.0,-4.711835809727989e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1307370472984867e-16,0.0,294.15,291.698149325894,0.0008026359856799427,0.0,0.00045157366478111046,0.0,9.519710745041054e-05,0.0,9.040141726422e-05,0.0,9.5197054824743e-05,0.0,7.031226110902718e-05,303.15,285.15,298.15425195667854,298.4566630360644,298.129048499474,297.87993617447466,298.84094574911353,298.292169083161,0.0,0.0,0.0,-4.7121023377349485e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154824.0,21154824.0,288.0501821846154,285.45993465691606,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0771589619350157e-16,0.0,294.15,291.69562670528194,0.0008026592246434619,0.0,0.00045158659815560103,0.0,9.51998336363141e-05,0.0,9.040400632580305e-05,0.0,9.51997811984807e-05,0.0,7.031427465340533e-05,303.15,285.15,298.1540785339772,298.45602275991683,298.1291114061636,297.8792485916398,298.84002150210546,298.2916965587606,0.0,0.0,0.0,-4.712371730989472e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0633053029221539e-16,0.0,294.15,291.6931048285637,0.0008026825280762675,0.0,0.0004515995682592309,0.0,9.520256756584659e-05,0.0,9.040660274046901e-05,0.0,9.520251531543987e-05,0.0,7.031629391721717e-05,303.15,285.15,298.153892339393,298.455371636133,298.1290894637369,297.8785516272394,298.83908790109706,298.29119859351994,0.0,0.0,0.0,-4.7126418996252924e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0564454333318453e-16,0.0,294.15,291.69058427251866,0.0008027059390579511,0.0,0.00045161259965188565,0.0,9.520531441701695e-05,0.0,9.040921142505572e-05,0.0,9.520526235333854e-05,0.0,7.031832272493358e-05,303.15,285.15,298.1536823864658,298.454701838441,298.1289573505411,297.877839209977,298.8381375378166,298.2906636646483,0.0,0.0,0.0,-4.712913357103791e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0063875319443079e-16,0.0,294.15,291.68806503263664,0.0008027293987277523,0.0,0.00045162565919387254,0.0,9.520806720354802e-05,0.0,9.041182574525256e-05,0.0,9.520801532592364e-05,0.0,7.032035591651318e-05,303.15,285.15,298.1534492599912,298.45401347656735,298.1287313931517,297.87711149764823,298.83717027328606,298.29009518012896,0.0,0.0,0.0,-4.713185411780635e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.998948649675911e-17,0.0,294.15,291.6855471172488,0.0008027528456607716,0.0,0.00045163871231050477,0.0,9.521081863666062e-05,0.0,9.041443877947808e-05,0.0,9.521076694443342e-05,0.0,7.032238810848775e-05,303.15,285.15,298.15319331554906,298.4533064788859,298.12842691376807,297.87636849882546,298.8361858047214,298.28949620235,0.0,0.0,0.0,-4.713457341998261e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.838458632311256e-17,0.0,294.15,291.6830311366322,0.0008027761568727296,0.0,0.0004516516900686916,0.0,9.521355418484072e-05,0.0,9.041703672800147e-05,0.0,9.521350267712674e-05,0.0,7.03244085679394e-05,303.15,285.15,298.15290806666786,298.4525743954344,298.1280525307004,297.8756062633343,298.83517799978785,298.28886385118494,0.0,0.0,0.0,-4.713727709522125e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.711923314943297e-17,0.0,294.15,291.6805161319716,0.0008027993996250182,0.0,0.00045166462981111873,0.0,9.521628171960648e-05,0.0,9.04196270663012e-05,0.0,9.521623039596507e-05,0.0,7.032642310872752e-05,303.15,285.15,298.1526080359807,298.45182965851365,298.12764288664414,297.87483432483543,298.8341584240061,298.288214665996,0.0,0.0,0.0,-4.71399729248002e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.372279711485815e-17,0.0,294.15,291.67800339076194,0.0008028225211024906,0.0,0.00045167750245649486,0.0,9.521899511124809e-05,0.0,9.042220397282529e-05,0.0,9.521894397067262e-05,0.0,7.032842720349114e-05,303.15,285.15,298.15227574670865,298.45105567101984,298.12716379019474,297.87404021554045,298.83311160047026,298.2875294047868,0.0,0.0,0.0,-4.714265485306608e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.841929636755216e-17,0.0,294.15,291.675491688916,0.0008028454408870952,0.0,0.00045169026210863073,0.0,9.522168468330525e-05,0.0,9.042475825922964e-05,0.0,9.522163372537776e-05,0.0,7.033041370520696e-05,303.15,285.15,298.1519308837128,298.45026961376703,298.1266632101173,297.87323765707464,298.8320538045343,298.2868310338412,0.0,0.0,0.0,-4.7145313281889726e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.78488629833855e-17,0.0,294.15,291.6729817181846,0.0008028680944651401,0.0,0.0004517028727997898,0.0,9.522434285385649e-05,0.0,9.042728272521274e-05,0.0,9.522429207786722e-05,0.0,7.033237701390492e-05,303.15,285.15,298.1515648995749,298.44946334472246,298.1261263954271,297.8724208316656,298.830977588906,298.2861106120592,0.0,0.0,0.0,-4.7147940708860976e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.368629141888873e-17,0.0,294.15,291.6704736748853,0.0008028904040148825,0.0,0.00045171529079232744,0.0,9.522696040256085e-05,0.0,9.042976861487217e-05,0.0,9.52269098077609e-05,0.0,7.033431031947409e-05,303.15,285.15,298.1511783984931,298.44863573002397,298.12555765277045,297.87159028593925,298.82988237197196,298.28536888783975,0.0,0.0,0.0,-4.7150528001776465e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.314639281775088e-17,0.0,294.15,291.6679665984467,0.0008029125328493523,0.0,0.0004517276075380187,0.0,9.522955660787677e-05,0.0,9.043223423592066e-05,0.0,9.522950619389586e-05,0.0,7.033622786090358e-05,303.15,285.15,298.1507816056045,298.44779740821383,298.124972894237,297.8707528582298,298.8287776240765,298.28461647807234,0.0,0.0,0.0,-4.7153094238947315e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.181183590635382e-17,0.0,294.15,291.66546183795094,0.0008029340726797867,0.0,0.0004517395938631124,0.0,9.523208315808239e-05,0.0,9.043463370986343e-05,0.0,9.523203292408842e-05,0.0,7.033809395533809e-05,303.15,285.15,298.1503649829618,298.44693733813074,298.1243598093148,297.8699035319677,298.8276544146963,298.2838440154143,0.0,0.0,0.0,-4.7155591586384956e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.793531878116952e-17,0.0,294.15,291.66295924035404,0.0008029552288241595,0.0,0.0004517513652174988,0.0,9.523456439128856e-05,0.0,9.043699014881061e-05,0.0,9.523451433649537e-05,0.0,7.033992657882195e-05,303.15,285.15,298.1499296866819,298.4460564223043,298.12372005339364,297.86904239109157,298.82651335450873,298.283052381596,0.0,0.0,0.0,-4.7158044140630033e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.743252233893538e-17,0.0,294.15,291.6604582106665,0.0008029760817081243,0.0,0.0004517629666006007,0.0,9.523700979352219e-05,0.0,9.04393125611702e-05,0.0,9.523695991736537e-05,0.0,7.034173273769417e-05,303.15,285.15,298.1494806592509,298.44515971445253,298.1230606914498,297.8681717916161,298.8253585777144,298.2822462868968,0.0,0.0,0.0,-4.716046128720237e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.618967698687253e-17,0.0,294.15,291.6579578969116,0.0008029966925363995,0.0,0.00045177443206946436,0.0,9.523942654383227e-05,0.0,9.044160776471549e-05,0.0,9.52393768460836e-05,0.0,7.034351773436188e-05,303.15,285.15,298.14902698273914,298.44425759357205,298.12239497870564,297.86729892887826,298.82419925606683,298.2814355479924,0.0,0.0,0.0,-4.7162850124777994e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.520977908639913e-17,0.0,294.15,291.655460283225,0.0008030163904444496,0.0,0.0004517853849528203,0.0,9.524173523662804e-05,0.0,9.044380035324208e-05,0.0,9.524168571640074e-05,0.0,7.034522292015112e-05,303.15,285.15,298.14855577110797,298.443335054653,298.12170531099855,297.86641752731236,298.82302278977,298.28060729076844,0.0,0.0,0.0,-4.716513202307443e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.257955646665895e-17,0.0,294.15,291.65296569052,0.0008030355438196306,0.0,0.0004517960326247967,0.0,9.524397958902561e-05,0.0,9.044593184143647e-05,0.0,9.524393024530349e-05,0.0,7.034688058437966e-05,303.15,285.15,298.14806471826046,298.442388323245,298.1209886610753,297.86552434348647,298.82182548073285,298.27975830536,0.0,0.0,0.0,-4.716735027708198e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.211131250049474e-17,0.0,294.15,291.65047110177545,0.0008030545913626276,0.0,0.000451806620749887,0.0,9.524621138821904e-05,0.0,9.044805140881965e-05,0.0,9.52461622210156e-05,0.0,7.034852897685392e-05,303.15,285.15,298.14757364171294,298.44144156346533,298.1202719792267,297.86463114862767,298.8206281480798,298.2789092962225,0.0,0.0,0.0,-4.7169556149348157e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.095387623385609e-17,0.0,294.15,291.6479791922281,0.0008030727011301195,0.0,0.0004518166822146369,0.0,9.524833216262349e-05,0.0,9.045006554347752e-05,0.0,9.524828317113169e-05,0.0,7.03500953668289e-05,303.15,285.15,298.14707020872413,298.4404791815633,298.11953821812654,297.8637343892351,298.8194182953862,298.27804805860706,0.0,0.0,0.0,-4.7171652124988025e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.759184538255493e-17,0.0,294.15,291.6454904789317,0.0008030900512426148,0.0,0.0004518263174236197,0.0,9.525036307901897e-05,0.0,9.04519943456876e-05,0.0,9.525031426224447e-05,0.0,7.035159538802358e-05,303.15,285.15,298.14655093289554,298.4394962266302,298.1187827054374,297.86283095128084,298.81819130948907,298.2771704251466,0.0,0.0,0.0,-4.7173659167454195e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.715577942537558e-17,0.0,294.15,291.64300254462387,0.0008031071110788755,0.0,0.00045183578959487715,0.0,9.525235962554933e-05,0.0,9.045389050918338e-05,0.0,9.525231098325987e-05,0.0,7.035307002376212e-05,303.15,285.15,298.1460275142616,298.43850776146786,298.11802153971945,297.86192526414715,298.8169595846902,298.2762883328573,0.0,0.0,0.0,-4.717563221415645e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.629206914511126e-17,0.0,294.15,291.64051543412216,0.0008031237602974467,0.0,0.00045184503102041,0.0,9.525430752856172e-05,0.0,9.045574047936762e-05,0.0,9.525425906053293e-05,0.0,7.035450873157268e-05,303.15,285.15,298.145501185899,298.43751519691665,298.11725597826245,297.8610197146805,298.8157246840949,298.27540335197074,0.0,0.0,0.0,-4.7177557123944334e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.315093023216618e-17,0.0,294.15,291.6380320537973,0.0008031390737952784,0.0,0.0004518535221999858,0.0,9.525609727276521e-05,0.0,9.045744025692904e-05,0.0,9.525604897792662e-05,0.0,7.035583062386807e-05,303.15,285.15,298.14496154298706,298.4365037932068,298.1164708127503,297.86011321347735,298.81447498124083,298.2745048687325,0.0,0.0,0.0,-4.7179325432963944e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.274351465292587e-17,0.0,294.15,291.63555096089965,0.0008031539563809361,0.0,0.00045186177169640547,0.0,9.525783606847235e-05,0.0,9.045909165181935e-05,0.0,9.525778794615137e-05,0.0,7.035711488580518e-05,303.15,285.15,298.14441354691724,298.4354804602038,298.1156740514091,297.8592039483884,298.8132156242606,298.2735975262358,0.0,0.0,0.0,-4.718104332343084e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.977051806445267e-17,0.0,294.15,291.6330722467559,0.0008031682611093376,0.0,0.00045186969683341387,0.0,9.525950648654538e-05,0.0,9.046067811291746e-05,0.0,9.525945853608648e-05,0.0,7.035834864427763e-05,303.15,285.15,298.1438591563891,298.4344477084998,298.1148678767998,297.85829535636697,298.81194934123664,298.27268388785853,0.0,0.0,0.0,-4.71826935269404e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.900179180811672e-17,0.0,294.15,291.6305947273728,0.0008031819792879895,0.0,0.0004518772923461242,0.0,9.526110741648765e-05,0.0,9.046219858605847e-05,0.0,9.526105963758206e-05,0.0,7.035953107906433e-05,303.15,285.15,298.14330155425824,298.4334102259922,298.11405697368957,297.85738710410493,298.810679579476,298.2717670875042,0.0,0.0,0.0,-4.718427493080654e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.693839195102323e-17,0.0,294.15,291.6281208606699,0.0008031947428882056,0.0,0.00045188435192338816,0.0,9.526259536664734e-05,0.0,9.046361176976402e-05,0.0,9.526254775830627e-05,0.0,7.036063006740752e-05,303.15,285.15,298.1427355788667,298.4323585462681,298.1132324597417,297.85648112499916,298.8093990667926,298.27084135533363,0.0,0.0,0.0,-4.718574446459446e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.657105630208733e-17,0.0,294.15,291.62564699901316,0.0008032072506805041,0.0,0.00045189126757863346,0.0,9.526405297632733e-05,0.0,9.046499614143737e-05,0.0,9.52640055385698e-05,0.0,7.036170664637515e-05,303.15,285.15,298.1421695925558,298.4313068484249,298.1124079278626,297.8555751516357,298.8081185411482,298.26991561232546,0.0,0.0,0.0,-4.718718396385817e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.584347926684766e-17,0.0,294.15,291.6231747448228,0.0008032189982281647,0.0,0.00045189775599026056,0.0,9.526542051873252e-05,0.0,9.04662949826014e-05,0.0,9.526537325115785e-05,0.0,7.036271670197616e-05,303.15,285.15,298.14160104549404,298.4302503468184,298.1115784527892,297.8546722823842,298.8068348113883,298.2689873877748,0.0,0.0,0.0,-4.7188534268679986e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.31974293242012e-17,0.0,294.15,291.6207072043098,0.0008032292957713482,0.0,0.00045190343001138146,0.0,9.526661638016801e-05,0.0,9.046743079000106e-05,0.0,9.526656928155375e-05,0.0,7.036359995464556e-05,303.15,285.15,298.14102456491213,298.4291789823821,298.11073472324165,297.85377587271887,298.80554055035486,298.26805093872196,0.0,0.0,0.0,-4.718971454347405e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.285422833883906e-17,0.0,294.15,291.618240929849,0.0008032392464078542,0.0,0.00045190890922980917,0.0,9.526777117547074e-05,0.0,9.046852759964433e-05,0.0,9.526772424549095e-05,0.0,7.036445287602189e-05,303.15,285.15,298.1404458564469,298.42810344771203,298.1098872236859,297.8528805854957,298.80424319909474,298.26711206248706,0.0,0.0,0.0,-4.7190854157597106e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.200588154548187e-17,0.0,294.15,291.6157748251089,0.0008032491331091209,0.0,0.0004519143525221635,0.0,9.526891839719951e-05,0.0,9.046961721719739e-05,0.0,9.52688716358173e-05,0.0,7.036530020358375e-05,303.15,285.15,298.1398670275143,298.4270276001955,298.1090394106749,297.8519857130529,298.80294568995697,298.2661730882789,0.0,0.0,0.0,-4.71919862832723e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.954166975768956e-17,0.0,294.15,291.61331418476635,0.0008032571687804633,0.0,0.0004519187559381836,0.0,9.526984640309855e-05,0.0,9.047049866060661e-05,0.0,9.526979980897904e-05,0.0,7.036598561913261e-05,303.15,285.15,298.1392836719599,298.4259404744946,298.10818073149267,297.85110301440477,298.8016417152043,298.26522992151126,0.0,0.0,0.0,-4.719290127693336e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.922205375192911e-17,0.0,294.15,291.61085550280796,0.0008032646373806317,0.0,0.00045192284087088676,0.0,9.527070726982073e-05,0.0,9.047131634648291e-05,0.0,9.52706608424747e-05,0.0,7.036662144593349e-05,303.15,285.15,298.13869766527284,298.42484739502294,298.1073169611857,297.85022279663764,298.8003332320068,298.2642836100252,0.0,0.0,0.0,-4.7193749775903966e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
