,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.8904499735432206e-17,0.0,294.15,291.6083968208495,0.0008032721059999433,0.0,0.00045192692581217346,0.0,9.52715681383472e-05,0.0,9.0472134034076e-05,0.0,9.527152187777774e-05,0.0,7.036725727406693e-05,303.15,285.15,298.13811165927507,298.4237543169054,298.10645319231526,297.84934257996974,298.7990247503741,298.26333729976795,0.0,0.0,0.0,-4.719459828421063e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.796407702170954e-17,0.0,294.15,291.6059408421223,0.0008032782200931806,0.0,0.00045193024941335414,0.0,9.527226850848189e-05,0.0,9.047279930785956e-05,0.0,9.527222241409878e-05,0.0,7.036777455867468e-05,303.15,285.15,298.1375252131194,298.4226575250558,298.10558552672643,297.84847049352805,298.79771487163373,298.26239072601265,0.0,0.0,0.0,-4.719528780400925e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.6286686104598417e-17,0.0,294.15,291.60349008805997,0.000803283196951421,0.0,0.0004519329345948002,0.0,9.527283429445032e-05,0.0,9.047333677581939e-05,0.0,9.527278836496099e-05,0.0,7.036819243990252e-05,303.15,285.15,298.1369364118349,298.42155179289927,298.10471029976435,297.8476097264037,298.79639986616326,298.2614416194131,0.0,0.0,0.0,-4.7195844023148555e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.5988069489433906e-17,0.0,294.15,291.60103933999204,0.0008032879928479672,0.0,0.00045193551796608093,0.0,9.5273378617625e-05,0.0,9.047385386220318e-05,0.0,9.527333285304025e-05,0.0,7.036859446878365e-05,303.15,285.15,298.1363476099354,298.42044605323355,298.1038350661755,297.8467489758156,298.7950848579047,298.26049251261304,0.0,0.0,0.0,-4.7196378981020056e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.539660336801584e-17,0.0,294.15,291.5985897751808,0.0008032921004526204,0.0,0.0004519377144023985,0.0,9.527384137080321e-05,0.0,9.047429348746776e-05,0.0,9.52737957708743e-05,0.0,7.036893625035392e-05,303.15,285.15,298.13575938592925,298.41933951429775,298.1029590924443,297.84589211479323,298.7937699875058,298.25954401899406,0.0,0.0,0.0,-4.719683313255097e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.324556118161692e-17,0.0,294.15,291.5961457620605,0.0008032941401928287,0.0,0.000451938748866477,0.0,9.527405916874222e-05,0.0,9.047450049593105e-05,0.0,9.527401373223124e-05,0.0,7.036909710887115e-05,303.15,285.15,298.13517262663004,298.418227880954,298.1020792819929,297.8450508403347,298.79245394761455,298.2585969155052,0.0,0.0,0.0,-4.719704462732662e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.2689367268182136e-17,0.0,294.15,291.5937030073961,0.0008032957677861149,0.0,0.0004519395517750017,0.0,9.527422815254214e-05,0.0,9.047466114899168e-05,0.0,9.527418287916634e-05,0.0,7.036922191344337e-05,303.15,285.15,298.13458585929334,298.4171147269861,298.1011985053927,297.8442123706841,298.79113714743096,298.2576497219574,0.0,0.0,0.0,-4.719720776696179e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.119644253452242e-17,0.0,294.15,291.5912638899561,0.0008032962796011726,0.0,0.00045193972783851157,0.0,9.527426499143931e-05,0.0,9.047469631316383e-05,0.0,9.527421988039849e-05,0.0,7.036924911627316e-05,303.15,285.15,298.1340015778384,298.41600075688024,298.1003179168485,297.84338456891555,298.7898220629379,298.2567053766841,0.0,0.0,0.0,-4.7197240004035575e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.9244417950151196e-17,0.0,294.15,291.58882605604975,0.0008032960360493402,0.0,0.00045193947923972527,0.0,9.527421230699322e-05,0.0,9.047464646351435e-05,0.0,9.527416735802804e-05,0.0,7.036921019747607e-05,303.15,285.15,298.1334184470845,298.41488633559794,298.09943738407424,297.84256056561037,298.7885072689262,298.2557620002587,0.0,0.0,0.0,-4.719718355183815e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.8991234232788217e-17,0.0,294.15,291.5863907849807,0.0008032944357678872,0.0,0.0004519384679595262,0.0,9.527399884127195e-05,0.0,9.047444393148892e-05,0.0,9.52739540538554e-05,0.0,7.0369052526196e-05,303.15,285.15,298.1328376158683,298.4137710129617,298.09855696347165,297.84174414532316,298.7871930532045,298.2548205581659,0.0,0.0,0.0,-4.7196967818280224e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.8739683919564885e-17,0.0,294.15,291.5839555139117,0.0008032928354854956,0.0,0.0004519374566792305,0.0,9.52737853755315e-05,0.0,9.047424139944445e-05,0.0,9.527374074966287e-05,0.0,7.03688948549018e-05,303.15,285.15,298.1322567853194,298.412655691659,298.097676544202,297.8409277260603,298.78587883900474,298.2538791172491,0.0,0.0,0.0,-4.7196752085215316e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.799472836583288e-17,0.0,294.15,291.581526018301,0.0008032884418609638,0.0,0.0004519348752256529,0.0,9.527324090088495e-05,0.0,9.047372453202273e-05,0.0,9.527319643538698e-05,0.0,7.036849270160392e-05,303.15,285.15,298.1316832339904,298.41154192861705,298.0967991596964,297.84013023374655,298.7845699049268,298.25294489219544,0.0,0.0,0.0,-4.719620843651858e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.6665983684055606e-17,0.0,294.15,291.57909985191077,0.0008032832557078748,0.0,0.00045193184866347856,0.0,9.527260259334215e-05,0.0,9.047311855782369e-05,0.0,9.527255828750687e-05,0.0,7.036802124367602e-05,303.15,285.15,298.13111418493094,298.4104289770953,298.09592422261557,297.8393427964223,298.78326334769054,298.2520147057509,0.0,0.0,0.0,-4.71955718453985e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.642943462727787e-17,0.0,294.15,291.576673691852,0.0008032777398026567,0.0,0.000451928636583759,0.0,9.527192517650302e-05,0.0,9.04724754445071e-05,0.0,9.527188103034505e-05,0.0,7.036752089975462e-05,303.15,285.15,298.130545146063,298.40931602947853,298.09504929141434,297.8385553815059,298.78195679806885,298.2510845293061,0.0,0.0,0.0,-4.719489651125772e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.596090492721295e-17,0.0,294.15,291.5742489111217,0.0008032714950235089,0.0,0.00045192501475121186,0.0,9.527116137942758e-05,0.0,9.047175030212912e-05,0.0,9.527111739267829e-05,0.0,7.036695675569542e-05,303.15,285.15,298.1299786681997,298.40820443729956,298.0941759951227,297.837772799329,298.78065241881023,298.2501568637523,0.0,0.0,0.0,-4.719413560980254e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.425695754303453e-17,0.0,294.15,291.57183033633436,0.0008032627853929348,0.0,0.0004519200075879739,0.0,9.527010554053545e-05,0.0,9.047074782839486e-05,0.0,9.527006171195496e-05,0.0,7.036617691059369e-05,303.15,285.15,298.12942287855935,298.4070980047544,298.0933099086181,297.8370107345222,298.7793563418641,298.24923957366366,0.0,0.0,0.0,-4.7193085416403576e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.403595021742435e-17,0.0,294.15,291.5694134019531,0.0008032535454969898,0.0,0.00045191470246695785,0.0,9.526898688922778e-05,0.0,9.046968570609667e-05,0.0,9.526894321848029e-05,0.0,7.036535067246891e-05,303.15,285.15,298.1288697178354,298.4059927161247,298.09244569572564,297.83625380404993,298.77806211555225,298.2483248098576,0.0,0.0,0.0,-4.71919730150412e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.381636871131118e-17,0.0,294.15,291.5669964675718,0.0008032443056103592,0.0,0.0004519093973536271,0.0,9.526786823954651e-05,0.0,9.04686235853389e-05,0.0,9.526782472662837e-05,0.0,7.036452443554555e-05,303.15,285.15,298.12831655774295,298.40488742878983,298.0915814840483,297.8354968745382,298.77676789071677,298.2474100471672,0.0,0.0,0.0,-4.719086062849776e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.190279867016286e-17,0.0,294.15,291.56458547745893,0.000803233002943733,0.0,0.00045190293299857907,0.0,9.526650521011115e-05,0.0,9.046732939436442e-05,0.0,9.526646185386497e-05,0.0,7.036351770061337e-05,303.15,285.15,298.1277759468049,298.4037916292482,298.0907281213062,297.834760199012,298.77548577532474,298.24650833433924,0.0,0.0,0.0,-4.7189506183782806e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.169697910183968e-17,0.0,294.15,291.56217713417414,0.0008032206924951193,0.0,0.00045189590225068357,0.0,9.52650227793271e-05,0.0,9.046592181639524e-05,0.0,9.526497957922766e-05,0.0,7.036242277627227e-05,303.15,285.15,298.1272399898924,298.4026978604119,298.0898780611904,297.8340318099393,298.77420660452225,298.2456108651913,0.0,0.0,0.0,-4.718803348589029e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.149248736983402e-17,0.0,294.15,291.55976879088934,0.0008032083820493532,0.0,0.000451888871507594,0.0,9.526354034956441e-05,0.0,9.046451423939059e-05,0.0,9.526349730560688e-05,0.0,7.036132785268571e-05,303.15,285.15,298.1267040335917,298.4016040928476,298.0890280022295,297.8333034217971,298.7729274351731,298.2447133971278,0.0,0.0,0.0,-4.718656081211727e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.088689380289362e-17,0.0,294.15,291.5573628717213,0.0008031950352174652,0.0,0.0004518812582046431,0.0,9.526193511013846e-05,0.0,9.046299003885064e-05,0.0,9.52618922218671e-05,0.0,7.036014222231808e-05,303.15,285.15,298.12617391599065,298.4005151797142,298.0881830207365,297.83258337771434,298.7716541396965,298.24382192677047,0.0,0.0,0.0,-4.718496651437294e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.980672300967062e-17,0.0,294.15,291.55496380275457,0.0008031798989621256,0.0,0.0004518726396098968,0.0,9.526011794570989e-05,0.0,9.046126458771219e-05,0.0,9.526007521178891e-05,0.0,7.035880006491732e-05,303.15,285.15,298.1256585621971,298.39943809298785,298.08735185826805,297.831885762863,298.7703946649289,298.24294578824896,0.0,0.0,0.0,-4.718316234347886e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.839438125113982e-17,0.0,294.15,291.55256582859136,0.0008031646128016459,0.0,0.0004518639369064788,0.0,9.525828305056579e-05,0.0,9.045952229880902e-05,0.0,9.525824047077276e-05,0.0,7.035744481167911e-05,303.15,285.15,298.12514571688644,298.39836346583854,298.0865233236514,297.8311917662085,298.7691379754324,298.2420724496035,0.0,0.0,0.0,-4.718134064903447e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.8211196090730087e-17,0.0,294.15,291.55017003744774,0.0008031485221848618,0.0,0.00045185478206450003,0.0,9.525635284001485e-05,0.0,9.045768949563098e-05,0.0,9.525631041393881e-05,0.0,7.035601915882226e-05,303.15,285.15,298.1246378755003,298.39729374790653,298.08570003239515,297.83050498478156,298.7678868443467,298.24120469698613,0.0,0.0,0.0,-4.7179424583815e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.687445570890039e-17,0.0,294.15,291.5477776989782,0.0008031317781657415,0.0,0.0004518452603188394,0.0,9.525434528301265e-05,0.0,9.045578324165188e-05,0.0,9.525430300998938e-05,0.0,7.035453637816557e-05,303.15,285.15,298.1241381580135,298.39623161515607,298.0848849330368,297.829829413456,298.7666438323464,298.2403455904018,0.0,0.0,0.0,-4.7177431959628826e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.670107628441437e-17,0.0,294.15,291.5453870945158,0.0008031143313567545,0.0,0.0004518353435361059,0.0,9.525225444811452e-05,0.0,9.045379790461483e-05,0.0,9.52522123278267e-05,0.0,7.03529920887509e-05,303.15,285.15,298.12364252219027,298.3951732931514,298.08407394848825,297.82915947359794,298.76540489971313,298.2394908274282,0.0,0.0,0.0,-4.717535689678434e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.6528815410017722e-17,0.0,294.15,291.5429964900533,0.0008030968845286977,0.0,0.00045182542674702866,0.0,9.525016361189039e-05,0.0,9.04518125663112e-05,0.0,9.525012164433135e-05,0.0,7.035144779835712e-05,303.15,285.15,298.12314688693544,298.3941149723646,298.08326296496773,297.8284895346092,298.7641659684833,298.2386360654721,0.0,0.0,0.0,-4.7173281878437854e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.5108751919624792e-17,0.0,294.15,291.54061365664546,0.0008030776100209738,0.0,0.00045181448324654525,0.0,9.524785633536205e-05,0.0,9.044962168943406e-05,0.0,9.524781451907514e-05,0.0,7.034974364594856e-05,303.15,285.15,298.1226705837275,298.39307688754485,298.0824723975305,297.8278449865565,298.7629485653997,298.23780268415186,0.0,0.0,0.0,-4.7170992563682106e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.494676385912074e-17,0.0,294.15,291.53823188061824,0.0008030580489588791,0.0,0.0004518033787403645,0.0,9.524551511728765e-05,0.0,9.044739858062128e-05,0.0,9.524547345207343e-05,0.0,7.034801442443723e-05,303.15,285.15,298.1221967803341,298.39204103812375,298.08168440707794,297.82720378221137,298.76173314104346,298.23697182975815,0.0,0.0,0.0,-4.7168669692082756e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.478582085779883e-17,0.0,294.15,291.5358501045911,0.0008030384878912886,0.0,0.00045179227423592413,0.0,9.524317389959272e-05,0.0,9.044517547216065e-05,0.0,9.524313238544387e-05,0.0,7.034628520320646e-05,303.15,285.15,298.12172297748657,298.3910051898908,298.0808964175917,297.8265625787054,298.76051771806516,298.23614097634794,0.0,0.0,0.0,-4.716634687824812e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4309195004573974e-17,0.0,294.15,291.53347182886904,0.0008030183721750592,0.0,0.0004517808583667785,0.0,9.524076704369384e-05,0.0,9.044289003134169e-05,0.0,9.524072567996031e-05,0.0,7.034450750185089e-05,303.15,285.15,298.12125791806466,298.38997973586703,298.0801183994419,297.8259306772111,298.7593130105015,298.23531994821724,0.0,0.0,0.0,-4.7163959130486545e-08,299.4160658126263,299.50580407549296,299.0241825620178,298.7714233601157,299.9041521589638,0.0,0.0,0.6144402881010538,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4309195004573974e-17,0.0,294.15,291.53347182886904,0.0008030183721750592,0.0,0.0004517808583667785,0.0,9.524076704369384e-05,0.0,9.044289003134169e-05,0.0,9.524072567996031e-05,0.0,7.034450750185089e-05,303.15,285.15,298.12125791806466,298.38997973586703,298.0801183994419,297.8259306772111,298.7593130105015,298.23531994821724,0.0,0.0,0.0,-4.7163959130486545e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.3459058289037906e-17,0.0,294.15,291.53109959682337,0.0008029974388049912,0.0,0.00045176898365095725,0.0,9.523826345948804e-05,0.0,9.044051273371055e-05,0.0,9.523822224502073e-05,0.0,7.034265835733729e-05,303.15,285.15,298.12080729736965,298.38897111979406,298.07935750217547,297.82531699927046,298.75812483680687,298.23451555108335,0.0,0.0,0.0,-4.7161475675305974e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.330771315783994e-17,0.0,294.15,291.52872737177586,0.0008029766366682269,0.0,0.00045175718277382684,0.0,9.523577544137019e-05,0.0,9.043815021799537e-05,0.0,9.523573437615326e-05,0.0,7.03408207098838e-05,303.15,285.15,298.12035669357925,298.3879625245233,298.0785966254548,297.8247033407431,298.75693668393956,298.23371117364803,0.0,0.0,0.0,-4.715900770192208e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.2933608297370093e-17,0.0,294.15,291.5263570806474,0.0008029559309251007,0.0,0.0004517454364944722,0.0,9.523329893374974e-05,0.0,9.043579863250476e-05,0.0,9.523325801740501e-05,0.0,7.033899156405918e-05,303.15,285.15,298.1199099715181,298.38695996248555,298.0778415380776,297.8240927841671,298.7557544220232,298.23291173565434,0.0,0.0,0.0,-4.7156551202435503e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1846937593527358e-17,0.0,294.15,291.5239931954829,0.0008029354928979413,0.0,0.0004517338420391206,0.0,9.523085443452012e-05,0.0,9.043347744157723e-05,0.0,9.523081366581254e-05,0.0,7.033718605957113e-05,303.15,285.15,298.11947630165884,298.38597650492534,298.07710535646356,297.8234941735802,298.75459029500547,298.2321285263267,0.0,0.0,0.0,-4.7154126498070984e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1705992991419813e-17,0.0,294.15,291.5216304781442,0.0008029151072810251,0.0,0.00045172227729511465,0.0,9.522841619918776e-05,0.0,9.043116219873859e-05,0.0,9.522837557788503e-05,0.0,7.033538518158537e-05,303.15,285.15,298.1190450737101,298.3849962510635,298.07637253617673,297.82289827370425,298.7534290361581,298.23134823416257,0.0,0.0,0.0,-4.7151708065277935e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1565957687504665e-17,0.0,294.15,291.51926776080546,0.0008028947216488568,0.0,0.000451710712547381,0.0,9.522597796308237e-05,0.0,9.042884695515742e-05,0.0,9.522593748917692e-05,0.0,7.033358430302893e-05,303.15,285.15,298.1186138462632,298.3840159983219,298.0756397167295,297.8223023746162,298.75226777863395,298.23056794291296,0.0,0.0,0.0,-4.7149289693936166e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.0345602808724392e-17,0.0,294.15,291.51691458868544,0.0008028746682579601,0.0,0.00045169933643940093,0.0,9.522357949748246e-05,0.0,9.042656947662833e-05,0.0,9.52235391691974e-05,0.0,7.033181279890078e-05,303.15,285.15,298.11819800018753,298.38306403525087,298.0749331824227,297.8217167092478,298.75113268992686,298.2298089234072,0.0,0.0,0.0,-4.714691081399868e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.0214344005048246e-17,0.0,294.15,291.51456133225133,0.0008028546517837988,0.0,0.0004516879811160936,0.0,9.522118541355837e-05,0.0,9.04242961590293e-05,0.0,9.522114523088011e-05,0.0,7.033004453106403e-05,303.15,285.15,298.1177830741272,298.3821116412068,298.07422717830576,297.8211329602861,298.7499966921077,298.2290503092067,0.0,0.0,0.0,-4.71445363332043e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.925652109541897e-17,0.0,294.15,291.5122112689939,0.0008028347117543228,0.0,0.0004516766693762461,0.0,9.521880051855487e-05,0.0,9.042203156678777e-05,0.0,9.521876048088822e-05,0.0,7.03282830501556e-05,303.15,285.15,298.11737302327566,298.3811686320892,298.0735298583659,297.8205523007505,298.7488692594234,298.2282986147809,0.0,0.0,0.0,-4.714217102677543e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.9008857299770202e-17,0.0,294.15,291.5098628104239,0.0008028148820954688,0.0,0.0004516654200226503,0.0,9.521642877582706e-05,0.0,9.041977946392387e-05,0.0,9.521638888286576e-05,0.0,7.032653128348494e-05,303.15,285.15,298.1169654230933,298.3802303394658,298.0728369026474,297.819973192562,298.7477461313683,298.2275503978273,0.0,0.0,0.0,-4.7139818810655243e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.8344083023703885e-17,0.0,294.15,291.5075191510722,0.0008027951738210047,0.0,0.00045165423981221014,0.0,9.521407161079455e-05,0.0,9.04175412034074e-05,0.0,9.521403186165586e-05,0.0,7.032479028388435e-05,303.15,285.15,298.1165646779056,298.37930529225906,298.0721562425751,297.81939818571783,298.7466342493271,298.22681172955697,0.0,0.0,0.0,-4.713748111060295e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.8225736941021353e-17,0.0,294.15,291.50517549910046,0.0008027755214776683,0.0,0.00045164309107456954,0.0,9.521172108061581e-05,0.0,9.041530924349616e-05,0.0,9.521168147528861e-05,0.0,7.032305418476461e-05,303.15,285.15,298.11616394413284,298.37838026673194,298.0714756021511,297.8188231841973,298.745522386632,298.22607307676907,0.0,0.0,0.0,-4.7135150038027153e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.793320130146259e-17,0.0,294.15,291.50283382801945,0.0008027559248959706,0.0,0.0004516319740538377,0.0,9.520937723735098e-05,0.0,9.041308363323662e-05,0.0,9.52093377754735e-05,0.0,7.032132302459058e-05,303.15,285.15,298.1157657259298,298.37746069191866,298.07079968253294,297.81824914274335,298.74441546648796,298.2253381419225,0.0,0.0,0.0,-4.71328256533329e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.708346652672814e-17,0.0,294.15,291.50049916314026,0.0008027365408313129,0.0,0.00045162097781724847,0.0,9.520705885897012e-05,0.0,9.04108822036289e-05,0.0,9.52070195392711e-05,0.0,7.031961067274209e-05,303.15,285.15,298.1153767364237,298.3765601969232,298.0701408206428,297.81767928330106,298.74332504831665,298.22461641712147,0.0,0.0,0.0,-4.713052657157927e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.6973253258533488e-17,0.0,294.15,291.4981651389424,0.0008027171926693249,0.0,0.000451610001900102,0.0,9.520474476438292e-05,0.0,9.040868484187351e-05,0.0,9.520470558673527e-05,0.0,7.031790148489387e-05,303.15,285.15,298.114988727477,298.37566136706533,298.06948366756666,297.81711012924296,298.7422357400225,298.2238959262749,0.0,0.0,0.0,-4.7128231790390326e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.686375102661869e-17,0.0,294.15,291.4958311147446,0.0008026978444931127,0.0,0.00045159902597931317,0.0,9.520243066903959e-05,0.0,9.040648747939244e-05,0.0,9.520239163343646e-05,0.0,7.031619229648746e-05,303.15,285.15,298.11460071898586,298.37476253823405,298.06882651518066,297.816540975928,298.74114643298066,298.2231754362619,0.0,0.0,0.0,-4.712593706450077e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5909480359019553e-17,0.0,294.15,291.4935071766705,0.0008026786085631863,0.0,0.000451588114891874,0.0,9.520013024433403e-05,0.0,9.040430309691577e-05,0.0,9.520009134901465e-05,0.0,7.031449320523532e-05,303.15,285.15,298.1142240342745,298.3738888948059,298.06819076659957,297.815977720551,298.74007964009917,298.222472211266,0.0,0.0,0.0,-4.712365597516329e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5806841013374873e-17,0.0,294.15,291.4911828012769,0.0008026594415614255,0.0,0.00045157724254510335,0.0,9.519783798654249e-05,0.0,9.040212646998561e-05,0.0,9.519779923154938e-05,0.0,7.031280014603641e-05,303.15,285.15,298.1138474109777,298.3730148843754,298.0675553205323,297.8154143673848,298.7390114133822,298.22176867933047,0.0,0.0,0.0,-4.712138302483865e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5704863841166196e-17,0.0,294.15,291.4888584258834,0.0008026402745602252,0.0,0.00045156637020288954,0.0,9.519554572972301e-05,0.0,9.03999498439711e-05,0.0,9.519550711504946e-05,0.0,7.031110708755574e-05,303.15,285.15,298.11347078812355,298.3721408749432,298.06691987511584,297.8148510149481,298.737943187896,298.22106514820535,0.0,0.0,0.0,-4.711911013047044e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5353096925682602e-17,0.0,294.15,291.486540999645,0.000802621064058647,0.0,0.0004515554745116723,0.0,9.519324855267789e-05,0.0,9.039776854427403e-05,0.0,9.519321007714293e-05,0.0,7.030941039505866e-05,303.15,285.15,298.11310131873,298.3712828007757,298.06629754123685,297.8142920400732,298.7368897359305,298.2203726873493,0.0,0.0,0.0,-4.7116832451796876e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.481617123187617e-17,0.0,294.15,291.4842263584452,0.0008026019794642029,0.0,0.0004515446501534694,0.0,9.519096641435307e-05,0.0,9.039560152513154e-05,0.0,9.519092807743846e-05,0.0,7.030772481012913e-05,303.15,285.15,298.11273529609196,298.3704324189364,298.0656822681906,297.8137345631155,298.7358415490169,298.2196852190703,0.0,0.0,0.0,-4.7114569728674374e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4720585324236064e-17,0.0,294.15,291.48191172490573,0.0008025828661061983,0.0,0.00045153380961827975,0.0,9.51886808657412e-05,0.0,9.039343126749065e-05,0.0,9.51886426674404e-05,0.0,7.030603670637346e-05,303.15,285.15,298.11236928238213,298.36958205669515,298.06506701148487,297.8131770906699,298.7347933791283,298.21899776407207,0.0,0.0,0.0,-4.711230368432726e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4484309783969024e-17,0.0,294.15,291.47959903855235,0.0008025637200121877,0.0,0.00045152295098059943,0.0,9.518639150147986e-05,0.0,9.039125738604619e-05,0.0,9.518635344146062e-05,0.0,7.030434578440486e-05,303.15,285.15,298.1120052356717,298.36873602561644,298.0644552767705,297.81262090287635,298.73374924278124,298.2183133367432,0.0,0.0,0.0,-4.711003392643365e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3797994970201719e-17,0.0,294.15,291.4772940432133,0.0008025445181374654,0.0,0.0004515120622093774,0.0,9.518409578695235e-05,0.0,9.038907747277474e-05,0.0,9.518405786390516e-05,0.0,7.03026501722018e-05,303.15,285.15,298.1116491203703,298.367907544491,298.0638581694295,297.8120697720693,298.7327202963413,298.2176409805403,0.0,0.0,0.0,-4.7107757972500814e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3620534888511481e-17,0.0,294.15,291.47498915234604,0.0008025253153692482,0.0,0.00045150117296504505,0.0,9.51817999727403e-05,0.0,9.038689746480607e-05,0.0,9.518176218663433e-05,0.0,7.030095448637325e-05,303.15,285.15,298.11129319306633,298.3670795200345,298.0632616114755,297.8115187029838,298.7316911973503,298.2169688449821,0.0,0.0,0.0,-4.7105481975697525e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3144200036954904e-17,0.0,294.15,291.4726891589433,0.0008025060418533918,0.0,0.0004514902447020206,0.0,9.517949593434022e-05,0.0,9.038470964602951e-05,0.0,9.517945828435066e-05,0.0,7.029925272621929e-05,303.15,285.15,298.1109421239787,298.36626218874335,298.0626738414302,297.81097139930625,298.7306717933912,298.21630426936997,0.0,0.0,0.0,-4.7103197915793376e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2521384084035473e-17,0.0,294.15,291.47039078977434,0.0008024867222404626,0.0,0.00045147929076473533,0.0,9.517718648397468e-05,0.0,9.038251668761319e-05,0.0,9.517714896982676e-05,0.0,7.029754696881666e-05,303.15,285.15,298.1105926745761,298.3654482607058,298.06208892610715,297.8104256003428,298.72965521445616,298.2156421352376,0.0,0.0,0.0,-4.710090856210726e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2440602899487072e-17,0.0,294.15,291.4680956637517,0.0008024673037417624,0.0,0.0004514682817092674,0.0,9.517486541497634e-05,0.0,9.038031269525784e-05,0.0,9.517482803612829e-05,0.0,7.029583262995233e-05,303.15,285.15,298.11024645865785,298.3646411256421,298.06150970945924,297.80988280797123,298.7286442725648,298.21498487485906,0.0,0.0,0.0,-4.7098607779265475e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.236034287136461e-17,0.0,294.15,291.465800537729,0.0008024478852245844,0.0,0.0004514572726474722,0.0,9.517254434465532e-05,0.0,9.037810870163911e-05,0.0,9.517250710110056e-05,0.0,7.02941182901113e-05,303.15,285.15,298.1099002431467,298.36383399150054,298.06093049336886,297.80934001628196,298.72763333184236,298.2143276152281,0.0,0.0,0.0,-4.7096307051482314e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158280.0,21158280.0,286.3975397058823,284.52247094645986,0.80336,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2083488533106508e-17,0.0,294.15,291.46350971294424,0.0008024282927690186,0.0,0.0004514461663927493,0.0,9.51702027861255e-05,0.0,9.037588525113913e-05,0.0,9.517016567716242e-05,0.0,7.02923888177761e-05,303.15,285.15,298.10955824748294,298.36303524692585,298.0603580225395,297.8088011039827,298.7266304987047,298.21367662392714,0.0,0.0,0.0,-4.7093986121936574e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1660906985185233e-17,0.0,294.15,291.46122444105384,0.0008024085671654552,0.0,0.00045143498610381705,0.0,9.51678456218919e-05,0.0,9.03736469800574e-05,0.0,9.516780864659884e-05,0.0,7.029064781915679e-05,303.15,285.15,298.10922178546826,298.362247926374,298.0597951128259,297.808267259979,298.72563690448663,298.21303379782677,0.0,0.0,0.0,-4.709164982995398e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1585677132570698e-17,0.0,294.15,291.4589391770524,0.0008023888049768582,0.0,0.00045142378523743476,0.0,9.516548411970139e-05,0.0,9.037140458953996e-05,0.0,9.516544727807219e-05,0.0,7.02889036165376e-05,303.15,285.15,298.1088853318,298.3614606226227,298.05923221669246,297.8077334238878,298.7246433253142,298.2123909840634,0.0,0.0,0.0,-4.7089309303134194e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.139971902944074e-17,0.0,294.15,291.45665532429456,0.0008023689754134438,0.0,0.00045141254668181835,0.0,9.516311467257243e-05,0.0,9.036915465405985e-05,0.0,9.516307796437672e-05,0.0,7.028715354582277e-05,303.15,285.15,298.1085502445616,298.3606758339995,298.0586713540912,297.80720114137586,298.72365227067115,298.2117501689399,0.0,0.0,0.0,-4.708696097830321e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0859562393785966e-17,0.0,294.15,291.45437957151853,0.0008023488253456819,0.0,0.0004514011290437393,0.0,9.516070747499152e-05,0.0,9.036686886838252e-05,0.0,9.51606708989249e-05,0.0,7.02853755928031e-05,303.15,285.15,298.1082230775247,298.3599060763676,298.05812285815284,297.80667773633877,298.7226749732755,298.21112094433187,0.0,0.0,0.0,-4.7084575389868084e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0789502382212184e-17,0.0,294.15,291.45210414224744,0.0008023286379530043,0.0,0.00045138969046618137,0.0,9.515829586322938e-05,0.0,9.036457889082262e-05,0.0,9.515825941922971e-05,0.0,7.02835943794866e-05,303.15,285.15,298.10789626398645,298.3591371965894,298.05757517851197,297.8061546699645,298.721697891019,298.2104922400143,0.0,0.0,0.0,-4.708218549546237e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0719894359866303e-17,0.0,294.15,291.4498287129764,0.0008023084505515032,0.0,0.00045137825188773707,0.0,9.515588425129173e-05,0.0,9.036228891308863e-05,0.0,9.515584793935237e-05,0.0,7.028181316604074e-05,303.15,285.15,298.10756945083165,298.3583683176889,298.0570274993815,297.80563160423424,298.72072080989227,298.20986353640575,0.0,0.0,0.0,-4.707979566171146e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0113286688107229e-17,0.0,294.15,291.4475604656688,0.0008022879101171527,0.0,0.00045136661576162835,0.0,9.515343099593182e-05,0.0,9.035995938848763e-05,0.0,9.515339481491777e-05,0.0,7.028000119494887e-05,303.15,285.15,298.10724961655535,298.3576115971346,298.05648981554725,297.8051176610601,298.71975566017323,298.20924487009415,0.0,0.0,0.0,-4.707736471271404e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0048041242966345e-17,0.0,294.15,291.4452948898556,0.0008022672297664142,0.0,0.0004513549013272098,0.0,9.5150961233002e-05,0.0,9.03576141874165e-05,0.0,9.515092518248075e-05,0.0,7.02781770314388e-05,303.15,285.15,298.10693244038515,298.3568598420945,298.05595637200173,297.80460718088125,298.7187943429728,298.2086300356671,0.0,0.0,0.0,-4.707491750419317e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.983216726079838e-18,0.0,294.15,291.4430293140423,0.000802246549401945,0.0,0.00045134318688916836,0.0,9.514849146931989e-05,0.0,9.035526898562349e-05,0.0,9.514845554928471e-05,0.0,7.027635286737333e-05,303.15,285.15,298.10661526458654,298.35610808791205,298.0554229289466,297.8040967013249,298.71783302688317,298.20801520193066,0.0,0.0,0.0,-4.707247035871233e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.759606678272087e-18,0.0,294.15,291.4407675780024,0.0008022256576032808,0.0,0.00045133135405750566,0.0,9.51459967478981e-05,0.0,9.035290008268974e-05,0.0,9.514596095775061e-05,0.0,7.027451026962945e-05,303.15,285.15,298.10630175417106,298.3553621066846,298.0548942461082,297.80359173117074,298.71687794825266,298.20740555727747,0.0,0.0,0.0,-4.706999859905459e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
