,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.418295500965353e-18,0.0,294.15,291.4385119384695,0.0008022044843516018,0.0,0.00045131936378098726,0.0,9.51434688368969e-05,0.0,9.03504996610578e-05,0.0,9.514343317567708e-05,0.0,7.027264315821234e-05,303.15,285.15,298.10599423592726,298.3546262212351,298.0543741553997,297.8030956818827,298.71593171436746,298.20680440176244,0.0,0.0,0.0,-4.706749409225168e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.972025307966262e-18,0.0,294.15,291.43625791875183,0.0008021832479706415,0.0,0.00045130733822459196,0.0,9.514093348892234e-05,0.0,9.034809217681018e-05,0.0,9.514089795637389e-05,0.0,7.027077055388192e-05,303.15,285.15,298.1056882344628,298.3538926861272,298.05385604277217,297.8026020555499,298.7149879702491,298.2062053978322,0.0,0.0,0.0,-4.706498230100076e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.914142662780111e-18,0.0,294.15,291.4340071330312,0.0008021618159061943,0.0,0.0004512952030451092,0.0,9.513837503197443e-05,0.0,9.034566274716272e-05,0.0,9.513833962759549e-05,0.0,7.026888088136194e-05,303.15,285.15,298.1053852607233,298.3531638411875,298.0533418775939,297.80211326658224,298.7140491965153,298.20561068852044,0.0,0.0,0.0,-4.706244772746346e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.49176090950718e-18,0.0,294.15,291.431759667023,0.0008021402918205266,0.0,0.00045128301657052216,0.0,9.513580576230005e-05,0.0,9.034322304891266e-05,0.0,9.513577048557422e-05,0.0,7.026698322261893e-05,303.15,285.15,298.1050854489375,298.3524397166168,298.0528318515198,297.80163016728693,298.71311481111525,298.20502039909525,0.0,0.0,0.0,-4.7059902538748875e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.436976669956027e-18,0.0,294.15,291.4295138698044,0.0008021186080992507,0.0,0.0004512707405264649,0.0,9.513321761077308e-05,0.0,9.034076541971088e-05,0.0,9.513318246144233e-05,0.0,7.02650716178139e-05,303.15,285.15,298.10478722724383,298.3517179659477,298.0523239065442,297.80114992817937,298.71218263341467,298.204432332266,0.0,0.0,0.0,-4.705733874612607e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.382545868629899e-18,0.0,294.15,291.4272680725858,0.0008020969243641279,0.0,0.00045125846447876454,0.0,9.513062945848983e-05,0.0,9.033830778978329e-05,0.0,9.513059443654733e-05,0.0,7.026316001245053e-05,303.15,285.15,298.1044890058984,298.3509962161004,298.05181596202505,297.8006696896479,298.71125045678883,298.2038442660921,0.0,0.0,0.0,-4.705477502277432e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.908201956079754e-18,0.0,294.15,291.4250285661745,0.0008020749239942442,0.0,0.0004512460111787,0.0,9.51280039409673e-05,0.0,9.033581467585317e-05,0.0,9.5127969045456e-05,0.0,7.026122080928566e-05,303.15,285.15,298.10419664309694,298.3502824677763,298.0513149023077,297.80020043896064,298.71032699693853,298.20326428981605,0.0,0.0,0.0,-4.7052174431799e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.85718252265509e-18,0.0,294.15,291.42279275781937,0.0008020527409803376,0.0,0.0004512334556488778,0.0,9.512535687318475e-05,0.0,9.033330109664145e-05,0.0,9.512532210353676e-05,0.0,7.025926568919408e-05,303.15,285.15,298.1039078004187,298.349573739281,298.0508182851782,297.79973775720435,298.70940811719254,298.202689139855,0.0,0.0,0.0,-4.7049552610166666e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.806492238966539e-18,0.0,294.15,291.4205569494643,0.0008020305579622274,0.0,0.0004512209001208561,0.0,9.512270980579361e-05,0.0,9.033078751779368e-05,0.0,9.5122675162002e-05,0.0,7.025731056939187e-05,303.15,285.15,298.1036189580772,298.3488650115918,298.0503216684905,297.79927507599945,298.7084892385045,298.2021139905327,0.0,0.0,0.0,-4.7046930862151845e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.631637765637719e-18,0.0,294.15,291.41832589776845,0.0008020082407464333,0.0,0.0004512082697390308,0.0,9.512004695955869e-05,0.0,9.032825895418117e-05,0.0,9.512001244091247e-05,0.0,7.025534379541684e-05,303.15,285.15,298.1033339015604,298.348160653593,298.0498289692093,297.79882084960747,298.70757634165403,298.20154414312486,0.0,0.0,0.0,-4.704429359850128e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.364745527411834e-18,0.0,294.15,291.4161000566294,0.0008019857017046822,0.0,0.00045119551529284387,0.0,9.511735796046288e-05,0.0,9.032570555429172e-05,0.0,9.511732356616627e-05,0.0,7.025335770505856e-05,303.15,285.15,298.1030539343749,298.34746329138153,298.049342554215,297.7983766097061,298.7066696478169,298.2009812074989,0.0,0.0,0.0,-4.704163056158608e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.317232180356184e-18,0.0,294.15,291.41387422375976,0.0008019631429858743,0.0,0.00045118274978168043,0.0,9.511466662875309e-05,0.0,9.032314993928741e-05,0.0,9.511463235879869e-05,0.0,7.02513698918398e-05,303.15,285.15,298.1027739749698,298.3467659394606,298.04885614816465,297.7979323863365,298.70576296519727,298.20041828282575,0.0,0.0,0.0,-4.703896529306063e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.199785560633354e-18,0.0,294.15,291.4116490781501,0.000801940572561792,0.0,0.00045116997778047797,0.0,9.511197392905134e-05,0.0,9.032059302508449e-05,0.0,9.511193978333124e-05,0.0,7.024938106823103e-05,303.15,285.15,298.10249451925137,298.3460691126087,298.0483702305246,297.79748944034947,298.70485707520976,298.1998560755888,0.0,0.0,0.0,-4.703629874988433e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.858635753710585e-18,0.0,294.15,291.4094333873427,0.0008019177759573474,0.0,0.0004511570798051311,0.0,9.510925467492454e-05,0.0,9.031801089259043e-05,0.0,9.510922065203405e-05,0.0,7.024737263166854e-05,303.15,285.15,298.10222266660116,298.34538092954926,298.0478923370632,297.79706471262625,298.7039618339252,298.199304495953,0.0,0.0,0.0,-4.703360605643596e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.814387552644925e-18,0.0,294.15,291.4072174943599,0.0008018949461868041,0.0,0.00045114416315601355,0.0,9.510653148411707e-05,0.0,9.031542502174949e-05,0.0,9.510649758407439e-05,0.0,7.024536128748645e-05,303.15,285.15,298.1019510061058,298.344693310247,298.0474149575479,297.79663993727655,298.7030662392587,298.1987530900872,0.0,0.0,0.0,-4.7030909546149097e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.770424816993649e-18,0.0,294.15,291.4050016013771,0.0008018721164072635,0.0,0.00045113124650596697,0.0,9.510380829312563e-05,0.0,9.031283915072604e-05,0.0,9.510377451592377e-05,0.0,7.024334994316872e-05,303.15,285.15,298.101679345926,298.3440056917246,298.0469375784506,297.7962151624286,298.7021706456201,298.19820168483,0.0,0.0,0.0,-4.7028213113163014e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.346098712338756e-18,0.0,294.15,291.4027919641204,0.0008018492171573098,0.0,0.000451118291602981,0.0,9.510107703954682e-05,0.0,9.031024562224297e-05,0.0,9.510104338426085e-05,0.0,7.024133264388709e-05,303.15,285.15,298.1014122828692,298.34332275504704,298.04646471773236,297.79580301608627,298.70128155130266,298.1976568646075,0.0,0.0,0.0,-4.702550880866033e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.305157122511045e-18,0.0,294.15,291.4005859934369,0.0008018262549329858,0.0,0.00045110530176474366,0.0,9.509833842214413e-05,0.0,9.030764510028339e-05,0.0,9.509830488822604e-05,0.0,7.023930990573136e-05,303.15,285.15,298.1011482111297,298.34264318897783,298.04599513758495,297.7953985380425,298.7003958672886,298.19711618860475,0.0,0.0,0.0,-4.702279731427627e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.006397789077072e-18,0.0,294.15,291.39838334973456,0.0008018032959973167,0.0,0.0004510923142150267,0.0,9.50956002880301e-05,0.0,9.030504503671689e-05,0.0,9.50955668749872e-05,0.0,7.023728752454997e-05,303.15,285.15,298.1008863591109,298.341965703073,298.0455276291802,297.79500033786826,298.69951348922325,298.1965787036911,0.0,0.0,0.0,-4.702008638915613e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.9291477361081014e-18,0.0,294.15,291.3961823787955,0.0008017803322488557,0.0,0.00045107932418004073,0.0,9.509286163042088e-05,0.0,9.030244447574687e-05,0.0,9.509282833800232e-05,0.0,7.023526475672649e-05,303.15,285.15,298.1006256236747,298.3412892641368,298.0450611632177,297.79460529615255,298.6986327739308,298.1960428242225,0.0,0.0,0.0,-4.701737503121646e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.7217946673884404e-18,0.0,294.15,291.3939863824496,0.0008017573950237877,0.0,0.0004510663497145873,0.0,9.509012625629833e-05,0.0,9.029984703204125e-05,0.0,9.509009308377429e-05,0.0,7.023324441410322e-05,303.15,285.15,298.10036810793747,298.340615827272,298.0445979455579,297.79422057723633,298.6977556871355,298.1955116290278,0.0,0.0,0.0,-4.701466701780004e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.6848807489372305e-18,0.0,294.15,291.3917903945125,0.0008017344609619792,0.0,0.00045105337703387236,0.0,9.508739125843356e-05,0.0,9.029724994562997e-05,0.0,9.508735820579588e-05,0.0,7.023122434938294e-05,303.15,285.15,298.1001105981238,298.339942396542,298.0441347338374,297.79383587714733,298.69687860854384,298.19498044283887,0.0,0.0,0.0,-4.701195945463487e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.557547396278424e-18,0.0,294.15,291.3895945537742,0.0008017115309481154,0.0,0.0004510404066532122,0.0,9.508465674549527e-05,0.0,9.029465331968524e-05,0.0,9.508462381271582e-05,0.0,7.022920464282881e-05,303.15,285.15,298.0998531599822,298.33926900996823,298.04367157544397,297.7934514749386,298.6960016477411,298.19444937361476,0.0,0.0,0.0,-4.700925244967064e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.294212300359576e-18,0.0,294.15,291.3874077363549,0.0008016887702712743,0.0,0.0004510275326978225,0.0,9.508194256237528e-05,0.0,9.029207599796418e-05,0.0,9.50819097481419e-05,0.0,7.022719995185973e-05,303.15,285.15,298.0996006551913,298.33859926996865,298.0432126401529,297.793085864318,298.6951313049424,298.1939259469147,0.0,0.0,0.0,-4.7006565658926374e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.26005691162591e-18,0.0,294.15,291.3852216718619,0.0008016660188232076,0.0,0.0004510146640375624,0.0,9.507922949573158e-05,0.0,9.028949973634482e-05,0.0,9.507919679992666e-05,0.0,7.022519608552077e-05,303.15,285.15,298.0993487953477,298.3379302468132,298.04275446642697,297.79272205602757,298.6942612885729,298.19340337063767,0.0,0.0,0.0,-4.700388005199679e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.226121874950938e-18,0.0,294.15,291.3830356073689,0.0008016432673666258,0.0,0.0004510017953764103,0.0,9.50765164289113e-05,0.0,9.028692347455028e-05,0.0,9.507648385152811e-05,0.0,7.022319221905164e-05,303.15,285.15,298.0990969357948,298.3372612244128,298.04229629309503,297.792358248166,298.6933912731963,298.192880794933,0.0,0.0,0.0,-4.700119452178818e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.930390824208316e-18,0.0,294.15,291.3808562066312,0.0008016207614212321,0.0,0.0004509890656749434,0.0,9.507383265806219e-05,0.0,9.028437503184666e-05,0.0,9.50738001981397e-05,0.0,7.0221209990524e-05,303.15,285.15,298.0988470068455,298.3365929131757,298.04183463649656,297.7920072048832,298.69252483452914,298.1923613191861,0.0,0.0,0.0,-4.69985380580451e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.8985826144774195e-18,0.0,294.15,291.37868001490114,0.0008015983559358921,0.0,0.00045097639290582806,0.0,9.507116089002679e-05,0.0,9.028183798677836e-05,0.0,9.507112854709254e-05,0.0,7.021923662725185e-05,303.15,285.15,298.0985995544174,298.3359262696473,298.04138074449634,297.79166349978277,298.6916602655477,298.19184606677834,0.0,0.0,0.0,-4.6995893548496776e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.866979614078269e-18,0.0,294.15,291.376503823171,0.0008015759504568477,0.0,0.00045096372014402446,0.0,9.506848912354392e-05,0.0,9.027930094317708e-05,0.0,9.50684568975914e-05,0.0,7.021726326512664e-05,303.15,285.15,298.0983521022744,298.33525962686997,298.04092685288447,297.79131979508844,298.6907956975511,298.1913308149337,0.0,0.0,0.0,-4.699324911505667e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.757966099291964e-18,0.0,294.15,291.37433023311456,0.000801553713110298,0.0,0.0004509511422962582,0.0,9.506583736669763e-05,0.0,9.027678290078911e-05,0.0,9.506580525734882e-05,0.0,7.02153046820654e-05,303.15,285.15,298.0981037738751,298.33459240368785,298.0404563709902,297.7909806568907,298.6899318546399,298.1908130120168,0.0,0.0,0.0,-4.6990624547389854e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.59157138027626e-18,0.0,294.15,291.3721640106107,0.0008015318144634371,0.0,0.00045093875591736734,0.0,9.50632259755433e-05,0.0,9.027430318945669e-05,0.0,9.506319398173854e-05,0.0,7.021337591300748e-05,303.15,285.15,298.09785940801135,298.33392608049223,298.04000646680794,297.7906566457554,298.689071151592,298.1903039505318,0.0,0.0,0.0,-4.698803998524231e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.561949049985302e-18,0.0,294.15,291.3699977966058,0.0008015099504324023,0.0,0.00045092638901787416,0.0,9.50606186908893e-05,0.0,9.027182737774642e-05,0.0,9.506058681261972e-05,0.0,7.021145017699705e-05,303.15,285.15,298.0976150451834,298.3332597582299,298.0395565619824,297.7903326521405,298.68821045273194,298.1897948940536,0.0,0.0,0.0,-4.698545955382054e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.5325178269165095e-18,0.0,294.15,291.3678315826009,0.0008014880863983078,0.0,0.00045091402212027107,0.0,9.505801140664452e-05,0.0,9.026935156641775e-05,0.0,9.505797964390383e-05,0.0,7.020952444128911e-05,303.15,285.15,298.09737068263644,298.33259343671693,298.03910665754023,297.7900086589099,298.6873497548504,298.18928583813084,0.0,0.0,0.0,-4.698287919382425e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422891,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.276035813764783e-18,0.0,294.15,291.3656747274294,0.000801466847701438,0.0,0.00045090200817310855,0.0,9.505547853076217e-05,0.0,9.02669464135843e-05,0.0,9.505544688221838e-05,0.0,7.020765366339534e-05,303.15,285.15,298.0971174252072,298.3319229062606,298.0385303408887,297.78969915739935,298.6864876663316,298.1887514992175,0.0,0.0,0.0,-4.698037249137302e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.221040456362506e-18,0.0,294.15,291.36351837875037,0.000801445658947697,0.0,0.0004508900223928334,0.0,9.505295159292898e-05,0.0,9.026454689957496e-05,0.0,9.505292005850053e-05,0.0,7.02057872713276e-05,303.15,285.15,298.0968673588089,298.33125358009517,298.0379709834517,297.7893920308307,298.6856267725498,298.1882221451472,0.0,0.0,0.0,-4.697787172745958e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.073423002594839e-18,0.0,294.15,291.361366837208,0.0008014247014099394,0.0,0.0004508781672733595,0.0,9.505045220108211e-05,0.0,9.026217354314384e-05,0.0,9.505042078009063e-05,0.0,7.020394122465761e-05,303.15,285.15,298.0966053197136,298.33058023962855,298.03725776133376,297.78908963978887,298.6847628028993,298.1876591526729,0.0,0.0,0.0,-4.697539827540645e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.880410660887296e-18,0.0,294.15,291.35921681282616,0.0008014039079436605,0.0,0.0004508664046437327,0.0,9.504797230755539e-05,0.0,9.025981870254303e-05,0.0,9.504794099978013e-05,0.0,7.020210957938893e-05,303.15,285.15,298.09633914622407,298.3299053569894,298.0365083207898,297.788788697061,298.68389697735006,298.1870876996829,0.0,0.0,0.0,-4.6972944166528936e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.855376354167132e-18,0.0,294.15,291.3570698165473,0.0008013834549387319,0.0,0.00045085483391987417,0.0,9.50455328707555e-05,0.0,9.025750228014342e-05,0.0,9.504550167576145e-05,0.0,7.020030781533754e-05,303.15,285.15,298.09606470737367,298.32922739047416,298.03568672012307,297.7884906397884,298.6830274362466,298.1864993788012,0.0,0.0,0.0,-4.697053011981555e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.830503555227389e-18,0.0,294.15,291.35492282026854,0.0008013630019314969,0.0,0.00045084326319797826,0.0,9.504309343437918e-05,0.0,9.025518585813962e-05,0.0,9.504306235216059e-05,0.0,7.019850605159922e-05,303.15,285.15,298.0957902688383,298.3285494247188,298.0348651199672,297.78819258287314,298.6821578961286,298.1859110585052,0.0,0.0,0.0,-4.69681161357043e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.7568438190513876e-18,0.0,294.15,291.3527781238334,0.0008013428656762494,0.0,0.0004508318709543657,0.0,9.504069162388335e-05,0.0,9.02529051662113e-05,0.0,9.50406606541083e-05,0.0,7.01967320782208e-05,303.15,285.15,298.09550918405347,298.3278683415816,298.03400496359234,297.7878967383404,298.6812855246653,298.18531295044664,0.0,0.0,0.0,-4.696573940911472e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.6254601650673964e-18,0.0,294.15,291.3506415016416,0.0008013234252969524,0.0,0.0004508208711620578,0.0,9.503837254865716e-05,0.0,9.025070304043106e-05,0.0,9.503834169019063e-05,0.0,7.019501921287424e-05,303.15,285.15,298.0952051126088,298.32717646775586,298.0330166357308,297.78760631956345,298.68040146714486,298.18468120056076,0.0,0.0,0.0,-4.696344454027104e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.6020706607840335e-18,0.0,294.15,291.348504887985,0.0008013040125757585,0.0,0.0004508098869341135,0.0,9.503605675459419e-05,0.0,9.024850403051427e-05,0.0,9.503602600742857e-05,0.0,7.019330877098393e-05,303.15,285.15,298.0949010166937,298.32648458289066,298.0320281821738,297.78731590709805,298.6795173981471,298.1840494174007,0.0,0.0,0.0,-4.6961152970395396e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.578832052907116e-18,0.0,294.15,291.3463682743284,0.0008012845998382056,0.0,0.00045079890270000077,0.0,9.503374095923998e-05,0.0,9.024630501936533e-05,0.0,9.503371032336989e-05,0.0,7.019159832814015e-05,303.15,285.15,298.09459692112716,298.32579269879955,298.03103972905996,297.78702549498365,298.67863333014947,298.18341763482397,0.0,0.0,0.0,-4.695886145529408e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.3763163464689585e-18,0.0,294.15,291.3442407089646,0.0008012660770461242,0.0,0.0004507884201935773,0.0,9.503153093610975e-05,0.0,9.024420645067476e-05,0.0,9.503150041027655e-05,0.0,7.018996600834896e-05,303.15,285.15,298.09426856661185,298.3250848451275,298.0299982541053,297.78673719646287,298.67773405820293,298.18276458410213,0.0,0.0,0.0,-4.695667455688524e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.3545341830877044e-18,0.0,294.15,291.34211387961193,0.0008012476644128711,0.0,0.00045077799975361564,0.0,9.502933399750663e-05,0.0,9.024212030724364e-05,0.0,9.502930358159912e-05,0.0,7.018834335274919e-05,303.15,285.15,298.09393752932345,298.32437613287465,298.028945099214,297.7864496071568,298.6768329857892,298.18210827087165,0.0,0.0,0.0,-4.695450064259589e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.3328925464204425e-18,0.0,294.15,291.3399870502593,0.0008012292517685564,0.0,0.00045076757931025686,0.0,9.5027137058196e-05,0.0,9.024003416313498e-05,0.0,9.502710675220912e-05,0.0,7.018672069662706e-05,303.15,285.15,298.0936064924134,298.32366742141295,298.02789194464543,297.786162018201,298.67593191439283,298.1814519582132,0.0,0.0,0.0,-4.695232677806229e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.1442938419988345e-18,0.0,294.15,291.33786552883487,0.0008012114127127754,0.0,0.00045075748217225897,0.0,9.502500827669859e-05,0.0,9.02380127425142e-05,0.0,9.502497807989693e-05,0.0,7.018514838166174e-05,303.15,285.15,298.0932629603531,298.32294814611487,298.02683040380305,297.7858746222903,298.6750215670044,298.1807875399131,0.0,0.0,0.0,-4.695022033438161e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.1240085620792805e-18,0.0,294.15,291.3357485073636,0.0008011940647831428,0.0,0.00045074766185725665,0.0,9.502293785380075e-05,0.0,9.023604673993275e-05,0.0,9.502290776555813e-05,0.0,7.018361917018332e-05,303.15,285.15,298.092908276753,298.322220229829,298.0257576074335,297.7855875857114,298.67410246204236,298.1801152323539,0.0,0.0,0.0,-4.694817162111478e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.1038541517928117e-18,0.0,294.15,291.33363148589234,0.0008011767168429073,0.0,0.0004507378415389035,0.0,9.502086743020458e-05,0.0,9.023408073668291e-05,0.0,9.502083745051628e-05,0.0,7.018208995818928e-05,303.15,285.15,298.09255359355654,298.3214923143537,298.02468481126715,297.7853005494854,298.67318335811507,298.1794429253556,0.0,0.0,0.0,-4.694612295198028e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.0343321736254382e-18,0.0,294.15,291.33151655933204,0.0008011596051613424,0.0,0.0004507281543746246,0.0,9.501882507754137e-05,0.0,9.023214138994713e-05,0.0,9.501879520611793e-05,0.0,7.01805814793018e-05,303.15,285.15,298.09219505412705,298.32075984772314,298.0236147178048,297.785013201765,298.6722610355456,298.1787687713931,0.0,0.0,0.0,-4.694410207206157e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.928216064579211e-18,0.0,294.15,291.32940936546476,0.0008011432812300138,0.0,0.00045071891126794117,0.0,9.501687633922985e-05,0.0,9.023029094048281e-05,0.0,9.501684657501212e-05,0.0,7.017914214369621e-05,303.15,285.15,298.09182059026836,298.3200111792996,298.0225466902586,297.78472516533344,298.6713240467356,298.17808553437914,0.0,0.0,0.0,-4.6942173761998817e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.7894674398255216e-18,0.0,294.15,291.3273036086521,0.0008011270256547267,0.0,0.00045070970677972766,0.0,9.501493574247818e-05,0.0,9.022844822222257e-05,0.0,9.501490608527058e-05,0.0,7.01777088214265e-05,303.15,285.15,298.0914436966792,298.3192593945135,298.02148066720906,297.7844366198104,298.67038484007765,298.17740104365794,0.0,0.0,0.0,-4.6940253541059646e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.7714713075660218e-18,0.0,294.15,291.3252007193565,0.0008011111392362616,0.0,0.0004507007102973854,0.0,9.501303899647413e-05,0.0,9.022664714525314e-05,0.0,9.501300944588237e-05,0.0,7.017630788718471e-05,303.15,285.15,298.0910619572771,298.31850138909755,298.0204186579611,297.7841470557837,298.6694412096821,298.1767140539603,0.0,0.0,0.0,-4.693837669604132e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.640149771180573e-18,0.0,294.15,291.3231011334038,0.0008010954288370193,0.0,0.00045069181320848566,0.0,9.50111632045278e-05,0.0,9.022486596627035e-05,0.0,9.501113376010948e-05,0.0,7.01749224295556e-05,303.15,285.15,298.09067516285864,298.317736078949,298.0193632951154,297.78385672027,298.6684914093768,298.176024533314,0.0,0.0,0.0,-4.6936520603262594e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.6231169556012575e-18,0.0,294.15,291.321003208129,0.0008010800493509413,0.0,0.00045068310247458444,0.0,9.500932669879642e-05,0.0,9.022312209416732e-05,0.0,9.50092973603182e-05,0.0,7.017356598859992e-05,303.15,285.15,298.0902858251672,298.3169670964062,298.0183112764836,297.78356599841044,298.66753850794555,298.1753337408826,0.0,0.0,0.0,-4.693470336811626e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.6061940265176725e-18,0.0,294.15,291.31890528285425,0.0008010646698647745,0.0,0.000450674391742869,0.0,9.500749019353276e-05,0.0,9.022137822250392e-05,0.0,9.50074609609906e-05,0.0,7.017220954798985e-05,303.15,285.15,298.0898964879133,298.31619811471444,298.01725925789276,297.78327527691476,298.66658560757844,298.17464294900276,0.0,0.0,0.0,-4.693288616871772e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4666868178942395e-18,0.0,294.15,291.3168126332371,0.0008010498841139081,0.0,0.00045066601562125896,0.0,9.500572422921389e-05,0.0,9.021970133743454e-05,0.0,9.500569510189635e-05,0.0,7.017090520870858e-05,303.15,285.15,298.08950575461523,298.3154178587755,298.0161787078164,297.78298480916953,298.66562586275404,298.1739425986261,0.0,0.0,0.0,-4.6931138715080655e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4507730912868528e-18,0.0,294.15,291.31472489122405,0.0008010355223239102,0.0,0.00045065787855458296,0.0,9.500400866159675e-05,0.0,9.021807230955984e-05,0.0,9.500397963884727e-05,0.0,7.016963809228474e-05,303.15,285.15,298.08911325746686,298.31462716367395,298.0150728910053,297.78269419482206,298.66465900361266,298.17323330211616,0.0,0.0,0.0,-4.692944110046518e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4349620314196044e-18,0.0,294.15,291.31263714921096,0.000801021160548771,0.0,0.000450649741498314,0.0,9.500229309617999e-05,0.0,9.02164432837705e-05,0.0,9.500226417799484e-05,0.0,7.016837097748622e-05,303.15,285.15,298.08872076075585,298.3138364694438,298.0139670741942,297.78240358084236,298.66369214554453,298.17252400615615,0.0,0.0,0.0,-4.69277435188254e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.380422298265919e-18,0.0,294.15,291.3105515206445,0.0008010073090125406,0.0,0.0004506418917257408,0.0,9.500063809403011e-05,0.0,9.021487176999853e-05,0.0,9.500060928011718e-05,0.0,7.016714859452145e-05,303.15,285.15,298.0883279028405,298.31304180409484,298.01286398224016,297.7821076330608,298.6627239057518,298.1718130455976,0.0,0.0,0.0,-4.692610580657177e-08,299.13795163971565,299.189375359152,298.74557279565295,298.80527073276204,299.62408066522715,0.0,0.0,0.6144402881010538,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.380422298265919e-18,0.0,294.15,291.3105515206445,0.0008010073090125406,0.0,0.0004506418917257408,0.0,9.500063809403011e-05,0.0,9.021487176999853e-05,0.0,9.500060928011718e-05,0.0,7.016714859452145e-05,303.15,285.15,298.0883279028405,298.31304180409484,298.01286398224016,297.7821076330608,298.6627239057518,298.1718130455976,0.0,0.0,0.0,-4.692610580657177e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.297174605618925e-18,0.0,294.15,291.30847311560893,0.0008009946108673472,0.0,0.0004506346916249975,0.0,9.499912005198024e-05,0.0,9.021343031576082e-05,0.0,9.499909134136259e-05,0.0,7.016602736985731e-05,303.15,285.15,298.0879375242964,298.3122323418371,298.01170771434306,297.7818080809303,298.66174739632623,298.1710866115466,0.0,0.0,0.0,-4.692460345059993e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.2823544799434416e-18,0.0,294.15,291.3063947188365,0.0008009820996681143,0.0,0.00045062759670156684,0.0,9.499762418255854e-05,0.0,9.021200991717495e-05,0.0,9.499759557522522e-05,0.0,7.016492252182126e-05,303.15,285.15,298.0875471468341,298.31142286326894,298.0105514106374,297.78150851936914,298.6607708789001,298.17036016380194,0.0,0.0,0.0,-4.692312302280742e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.2676299656875256e-18,0.0,294.15,291.304316322064,0.0008009695884504647,0.0,0.0004506205017695272,0.0,9.499612831132752e-05,0.0,9.021058951686724e-05,0.0,9.499609980727526e-05,0.0,7.016381767244894e-05,303.15,285.15,298.0871567698028,298.31061338558885,298.00939510692706,297.7812089581897,298.6597943625508,298.1696337166118,0.0,0.0,0.0,-4.692164261666525e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1462457849684038e-18,0.0,294.15,291.30224616118807,0.0008009596648503657,0.0,0.0004506148634903252,0.0,9.49949395215349e-05,0.0,9.020946072724237e-05,0.0,9.499491111961689e-05,0.0,7.016293963242456e-05,303.15,285.15,298.0867627177249,298.3097878677303,298.0082800192041,297.7808820838329,298.6588102010897,298.1689045779164,0.0,0.0,0.0,-4.692046561394629e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1323993702527326e-18,0.0,294.15,291.3001777364008,0.0008009501434995397,0.0,0.0004506094516991818,0.0,9.49937984784847e-05,0.0,9.020837727881333e-05,0.0,9.499377017846277e-05,0.0,7.016209685799051e-05,303.15,285.15,298.08636799571195,298.30895896184666,298.0071694987774,297.78055050726704,298.65782398100947,298.1681741889225,0.0,0.0,0.0,-4.69193357982923e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1186422851011874e-18,0.0,294.15,291.2981093116136,0.0008009406221312755,0.0,0.0004506040398995355,0.0,9.499265743364615e-05,0.0,9.020729382868335e-05,0.0,9.499262923551784e-05,0.0,7.016125408223571e-05,303.15,285.15,298.08597327413,298.3081300568672,298.00605897838415,297.7802189311244,298.6568377620078,298.1674438005027,0.0,0.0,0.0,-4.6918205994537964e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.998754474576943e-18,0.0,294.15,291.2960455487265,0.0008009322366449928,0.0,0.0004505992676273879,0.0,9.49916512097738e-05,0.0,9.020633840709961e-05,0.0,9.499162311290754e-05,0.0,7.016051088481134e-05,303.15,285.15,298.0855753998503,298.3072926266922,298.0049939730613,297.7798658452341,298.65584757582894,298.1667150841334,0.0,0.0,0.0,-4.691720939911314e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.985859593867741e-18,0.0,294.15,291.2939866621635,0.0008009250959186443,0.0,0.00045059519616108567,0.0,9.499079272511564e-05,0.0,9.02055232815071e-05,0.0,9.499076472884776e-05,0.0,7.015987680709257e-05,303.15,285.15,298.08517430735617,298.30644591624,298.00397213988555,297.77949153387834,298.6548521056553,298.1659872006031,0.0,0.0,0.0,-4.691635876935722e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.8917629556667403e-18,0.0,294.15,291.29193008849865,0.0008009181428499687,0.0,0.0004505912305097743,0.0,9.498995654800784e-05,0.0,9.020472933937045e-05,0.0,9.498992865203931e-05,0.0,7.015925920566597e-05,303.15,285.15,298.0847715896089,298.3055952161549,298.002973885428,297.77910612144154,298.65385508274346,298.16526037907533,0.0,0.0,0.0,-4.691553019049945e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.867432434502166e-18,0.0,294.15,291.2898746793355,0.0008009117542100265,0.0,0.00045058758252358673,0.0,9.498918733871528e-05,0.0,9.020399899130396e-05,0.0,9.498915954287836e-05,0.0,7.015869106644592e-05,303.15,285.15,298.0843680522616,298.3047425057034,298.00198751167426,297.7787151164682,298.6528572759407,298.16453409240967,0.0,0.0,0.0,-4.6914767773444083e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.8021249294179997e-18,0.0,294.15,291.2878245134449,0.0008009061453911073,0.0,0.00045058437379916943,0.0,9.498851073211957e-05,0.0,9.020335658023399e-05,0.0,9.498848303572895e-05,0.0,7.015819132328853e-05,303.15,285.15,298.0839608317209,298.30388057502563,298.001058726591,297.7782978405782,298.6518537440402,298.1638103435912,0.0,0.0,0.0,-4.691409685182011e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.7904985959770985e-18,0.0,294.15,291.2857743552849,0.0008009008543829437,0.0,0.00045058134387445064,0.0,9.498787181861722e-05,0.0,9.020274996342239e-05,0.0,9.498784422165957e-05,0.0,7.015771942012192e-05,303.15,285.15,298.08355360498086,298.3030186305272,298.00013003488124,297.77788052339656,298.6508502046266,298.1630865996825,0.0,0.0,0.0,-4.69134631676743e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
