,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.7674704656005803e-18,0.0,294.15,291.28372542266413,0.0008008958187520958,0.0,0.00045057845774897206,0.0,9.498726321995728e-05,0.0,9.020217213413674e-05,0.0,9.498723572226972e-05,0.0,7.015726990740089e-05,303.15,285.15,298.083145487218,298.30215468875923,297.9992164039387,297.77745659794476,298.6498458958831,298.1623638147488,0.0,0.0,0.0,-4.691285943614455e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.6837218312831583e-18,0.0,294.15,291.281684726473,0.0008008922684399402,0.0,0.00045057640809250483,0.0,9.498683096060323e-05,0.0,9.020176175971939e-05,0.0,9.498680356110805e-05,0.0,7.015695063833163e-05,303.15,285.15,298.0827315563904,298.3012771509961,297.99840019254026,297.7769892602177,298.6488348317541,298.1616465983797,0.0,0.0,0.0,-4.6912429918323744e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.6728593704666685e-18,0.0,294.15,291.27964471831564,0.000800888913498846,0.0,0.0004505744684201474,0.0,9.498642188734597e-05,0.0,9.020137340327709e-05,0.0,9.498639458595056e-05,0.0,7.015664849443804e-05,303.15,285.15,298.0823172140528,298.3003984076946,297.9975905362996,297.7765187139147,298.6478225438221,298.1609294831568,0.0,0.0,0.0,-4.691202330719823e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.6620669883608049e-18,0.0,294.15,291.27760471015824,0.0008008855585616268,0.0,0.00045057252875040457,0.0,9.498601281464137e-05,0.0,9.020098504735866e-05,0.0,9.498598561134486e-05,0.0,7.015634635095264e-05,303.15,285.15,298.0819028721519,298.2995196653321,297.996780880287,297.7760481682004,298.6468102569648,298.1602123685872,0.0,0.0,0.0,-4.691161669840261e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5730980460134115e-18,0.0,294.15,291.27556914344325,0.0008008830360603246,0.0,0.0004505710578493047,0.0,9.49857025648434e-05,0.0,9.020069053541894e-05,0.0,9.498567545906852e-05,0.0,7.015611719775151e-05,303.15,285.15,298.0814855383287,298.2986341053374,297.99602460882636,297.77555416351737,298.64579481844214,298.15949864689037,0.0,0.0,0.0,-4.691130771902489e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5629492699104756e-18,0.0,294.15,291.2735387936425,0.0008008813578584342,0.0,0.00045057006246847735,0.0,9.498549256143803e-05,0.0,9.02004912191279e-05,0.0,9.498546555251182e-05,0.0,7.015596208622017e-05,303.15,285.15,298.0810648321359,298.2977404447981,297.995326025502,297.7750339133678,298.64477487556576,298.1587880182739,0.0,0.0,0.0,-4.6911097776634825e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.552865968211153e-18,0.0,294.15,291.2715084438418,0.0008008796796560666,0.0,0.00045056906708759313,0.0,9.498528255802141e-05,0.0,9.02002919028257e-05,0.0,9.49852556459435e-05,0.0,7.015580697468053e-05,303.15,285.15,298.0806441263811,298.29684678520584,297.9946274424557,297.77451366386106,298.6437549337601,298.15807739033283,0.0,0.0,0.0,-4.691088783471454e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.5180839492569197e-18,0.0,294.15,291.26947945272383,0.0008008782163056382,0.0,0.000450568192714222,0.0,9.498509806470139e-05,0.0,9.020011681133537e-05,0.0,9.498507124929878e-05,0.0,7.015567070481796e-05,303.15,285.15,298.0802226263117,298.29595141323875,297.99394296637377,297.77398728306997,298.64273467430695,298.15736779266024,0.0,0.0,0.0,-4.6910703095274217e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4649937954165116e-18,0.0,294.15,291.2674585595342,0.0008008779858432529,0.0,0.00045056801275665634,0.0,9.498505996413168e-05,0.0,9.020008073678938e-05,0.0,9.498503324437115e-05,0.0,7.015564256018161e-05,303.15,285.15,298.079796171238,298.29504425615636,297.9933442377182,297.7734220793224,298.6417080528047,298.15666295944794,0.0,0.0,0.0,-4.691066298189485e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4555424493548018e-18,0.0,294.15,291.2654376748764,0.0008008777928741915,0.0,0.00045056785389342377,0.0,9.498502631049851e-05,0.0,9.020004888515929e-05,0.0,9.498499968637768e-05,0.0,7.01556177000375e-05,303.15,285.15,298.07936971128464,298.29413708771403,297.99274560027493,297.77285683539725,298.640681426186,298.1559581321714,0.0,0.0,0.0,-4.691062726103844e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.4461520782560289e-18,0.0,294.15,291.2634167902186,0.0008008775999099223,0.0,0.00045056769503290864,0.0,9.498499265743833e-05,0.0,9.020001703407325e-05,0.0,9.498496612895715e-05,0.0,7.015559284031663e-05,303.15,285.15,298.0789432517704,298.29322992022514,297.9921469631417,297.77229159216097,298.63965480063314,298.15525330558626,0.0,0.0,0.0,-4.691059154076339e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3643185344027685e-18,0.0,294.15,291.2614033797556,0.0008008784620489223,0.0,0.00045056813049316276,0.0,9.498508429576481e-05,0.0,9.02001041616692e-05,0.0,9.498505786198238e-05,0.0,7.015566052042311e-05,303.15,285.15,298.0785125671051,298.292313066993,297.9916194181709,297.7716948461985,298.6386241093565,298.15455280156476,0.0,0.0,0.0,-4.691067960099089e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.3467716314585735e-18,0.0,294.15,291.25939186429406,0.0008008796284409305,0.0,0.0004505687373097318,0.0,9.49852120584206e-05,0.0,9.020022559353365e-05,0.0,9.498518571909623e-05,0.0,7.015575488184538e-05,303.15,285.15,298.0780807682142,298.29139348231047,297.9911104995973,297.77108955375695,298.6375916125203,298.15385318327986,0.0,0.0,0.0,-4.691080334928008e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2996725806208177e-18,0.0,294.15,291.25738450305494,0.0008008810844915818,0.0,0.000450569507485851,0.0,9.498537426005334e-05,0.0,9.02003797289154e-05,0.0,9.498534801467755e-05,0.0,7.015587467979826e-05,303.15,285.15,298.0776468107196,298.29046915615595,297.9906349553617,297.7704692080392,298.63655823220466,298.1531556724962,0.0,0.0,0.0,-4.691096112801171e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2380897673262224e-18,0.0,294.15,291.25537855026795,0.0008008828045514507,0.0,0.0004505704263262037,0.0,9.498556780215076e-05,0.0,9.020056362576268e-05,0.0,9.49855416505462e-05,0.0,7.015601762571836e-05,303.15,285.15,298.0772121332547,298.28954304571437,297.9901704660354,297.7698439466219,298.6355236229379,298.1524586429129,0.0,0.0,0.0,-4.691114986819643e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2301022830904034e-18,0.0,294.15,291.25337540833095,0.0008008850200108528,0.0,0.00045057162414341065,0.0,9.498582015643985e-05,0.0,9.020080337169593e-05,0.0,9.498579409825342e-05,0.0,7.015620401013638e-05,303.15,285.15,298.0767760190936,298.28861337318403,297.989728025087,297.7692088802199,298.63448655500974,298.1517625705189,0.0,0.0,0.0,-4.691139670987541e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.2221663297743137e-18,0.0,294.15,291.25137226639396,0.000800887235461162,0.0,0.0004505728219552308,0.0,9.498607250959243e-05,0.0,9.020104311655049e-05,0.0,9.498604654482465e-05,0.0,7.015639039371498e-05,303.15,285.15,298.0763399053731,298.2876837016149,297.9892855844681,297.7685738145711,298.63344948813653,298.15106649883273,0.0,0.0,0.0,-4.691164355106838e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1986643415588181e-18,0.0,294.15,291.2493729731288,0.0008008899783080527,0.0,0.0004505743168422337,0.0,9.49863874904877e-05,0.0,9.020134233369257e-05,0.0,9.498636161866168e-05,0.0,7.015662303394922e-05,303.15,285.15,298.0759017370055,298.2867497674719,297.98887457175846,297.76792584955075,298.63241168222197,298.15037272160174,0.0,0.0,0.0,-4.6911952266417294e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1567448717379833e-18,0.0,294.15,291.24738003635406,0.0008008933670906757,0.0,0.00045057617572931164,0.0,9.498677920819179e-05,0.0,9.020171442109646e-05,0.0,9.498675342852932e-05,0.0,7.015691235175888e-05,303.15,285.15,298.0754603682283,298.2858082832678,297.9885099274683,297.76725813788386,298.63136981566925,298.14968130650345,0.0,0.0,0.0,-4.691233680074512e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1492821806862471e-18,0.0,294.15,291.245387107999,0.0008008968377978502,0.0,0.0004505780807068727,0.0,9.498718064231445e-05,0.0,9.020209573544323e-05,0.0,9.49871549548127e-05,0.0,7.015720884608231e-05,303.15,285.15,298.0750189952762,298.284866789942,297.988145348939,297.7665903996726,298.6303279456749,298.1489898959009,0.0,0.0,0.0,-4.691273093429333e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.1418676348730113e-18,0.0,294.15,291.24339417964404,0.0008009003085011006,0.0,0.0004505799856818109,0.0,9.498758207588283e-05,0.0,9.02024770492645e-05,0.0,9.498755648054252e-05,0.0,7.015750533999632e-05,303.15,285.15,298.0745776227657,298.2839252975805,297.98778077072797,297.76592266224105,298.6292860767286,298.1482984860088,0.0,0.0,0.0,-4.691312506892951e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0772526634754764e-18,0.0,294.15,291.24140842199205,0.0008009044998333319,0.0,0.0004505822967467987,0.0,9.498806911947768e-05,0.0,9.020293965946649e-05,0.0,9.498804361542805e-05,0.0,7.015786506521762e-05,303.15,285.15,298.07413282190043,298.2829760790942,297.98746280553655,297.7652365149883,298.6282417356782,298.14760999143954,0.0,0.0,0.0,-4.691360379132312e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0703028130732017e-18,0.0,294.15,291.2394248113535,0.0008009089143585723,0.0,0.00045058473357915393,0.0,9.498858267675206e-05,0.0,9.020342744740915e-05,0.0,9.498855726373241e-05,0.0,7.015824437336227e-05,303.15,285.15,298.07368697886096,298.2820243817999,297.9871587932867,297.76454459099864,298.62719601596996,298.14692215218327,0.0,0.0,0.0,-4.691410871264369e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.0633977993394746e-18,0.0,294.15,291.23744120071495,0.0008009133288849655,0.0,0.00045058717041164005,0.0,9.49890962340523e-05,0.0,9.020391523537748e-05,0.0,9.498907091206364e-05,0.0,7.015862368152601e-05,303.15,285.15,298.073241136264,298.28107268547205,297.98685478133655,297.7638526678062,298.6261502973037,298.1462343136365,0.0,0.0,0.0,-4.691461363668142e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,1.003223207915694e-18,0.0,294.15,291.23546207818924,0.0008009180413810315,0.0,0.00045058977529032705,0.0,9.498964521837128e-05,0.0,9.020443666510476e-05,0.0,9.498961998688013e-05,0.0,7.015902915598559e-05,303.15,285.15,298.0727934912847,298.2801167216065,297.9865727413247,297.76315278334937,298.6251041356903,298.14554797465115,0.0,0.0,0.0,-4.691515357176704e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.967509554428063e-19,0.0,294.15,291.2334876597653,0.0008009231558729713,0.0,0.0004505926067644537,0.0,9.499024197262965e-05,0.0,9.020500345769089e-05,0.0,9.499021683107024e-05,0.0,7.015946991318135e-05,303.15,285.15,298.07234367060494,298.2791555704177,297.9863171464702,297.7624425327512,298.62405544299963,298.14486287264873,0.0,0.0,0.0,-4.691574071168385e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.903204584354442e-19,0.0,294.15,291.2315132413413,0.0008009282703710706,0.0,0.0004505954382414571,0.0,9.499083872749247e-05,0.0,9.020557025085234e-05,0.0,9.499081367586597e-05,0.0,7.015991067082354e-05,303.15,285.15,298.0718938503686,298.27819442019717,297.9860615518944,297.76173228296136,298.6230067513448,298.1441777713533,0.0,0.0,0.0,-4.691632785584247e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.525993767120739e-19,0.0,294.15,291.22953947430597,0.0008009334202266556,0.0,0.0004505982896689215,0.0,9.499143968827568e-05,0.0,9.020614103797295e-05,0.0,9.499141472650624e-05,0.0,7.016035453494711e-05,303.15,285.15,298.07144378425244,298.27723270415703,297.98580881402677,297.7610211707656,298.6219583067455,298.14349295598953,0.0,0.0,0.0,-4.691691916028707e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,9.19285245775721e-19,0.0,294.15,291.22757427086134,0.0008009389969098969,0.0,0.00045060138200465774,0.0,9.49920914370691e-05,0.0,9.020676005349049e-05,0.0,9.499206656414714e-05,0.0,7.01608359109608e-05,303.15,285.15,298.0709904566087,298.2762626066611,297.9855912287551,297.7602977225162,298.6209079185881,298.1428099866258,0.0,0.0,0.0,-4.691756066380991e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.757264506613078e-19,0.0,294.15,291.22561056359206,0.0008009445724963891,0.0,0.0004506044738570381,0.0,9.499274308425865e-05,0.0,9.020737897233115e-05,0.0,9.499271830001258e-05,0.0,7.016131721193685e-05,303.15,285.15,298.07053666422667,298.2752913291201,297.9853780489424,297.75957286773115,298.61985814194225,298.1421274103925,0.0,0.0,0.0,-4.691820207576807e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.700767381734542e-19,0.0,294.15,291.2236498427792,0.0008009502456050075,0.0,0.00045060762084193803,0.0,9.499340635462165e-05,0.0,9.02080089284316e-05,0.0,9.499338165870459e-05,0.0,7.016180709776256e-05,303.15,285.15,298.0700819441538,298.2743176968891,297.9851736513682,297.75884521012443,298.6188095921427,298.1414456189357,0.0,0.0,0.0,-4.6918854982782945e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.288496059573447e-19,0.0,294.15,291.22169219546595,0.0008009559182859296,0.0,0.0004506107678595288,0.0,9.499406963247847e-05,0.0,9.020863889125522e-05,0.0,9.499404502453798e-05,0.0,7.016229698913676e-05,303.15,285.15,298.06962639060356,298.2733411743769,297.9849765056587,297.75811524660924,298.61776065808124,298.1407639950659,0.0,0.0,0.0,-4.691950791080797e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.235023174681212e-19,0.0,294.15,291.21973609413936,0.0008009616541091113,0.0,0.0004506139505375675,0.0,9.499474042828054e-05,0.0,9.020927599310232e-05,0.0,9.499471590813801e-05,0.0,7.016279243324657e-05,303.15,285.15,298.0691704173895,298.27236319848885,297.98478301520004,297.75738412205453,298.61671153333316,298.1400824572932,0.0,0.0,0.0,-4.692016827454801e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,8.181895267864389e-19,0.0,294.15,291.21777999281284,0.0008009673899337164,0.0,0.00045061713321577115,0.0,9.499541122411525e-05,0.0,9.020991309498176e-05,0.0,9.499538679177192e-05,0.0,7.016328787738042e-05,303.15,285.15,298.06871444461996,298.27138522357114,297.98458952498856,297.7566529983157,298.61566240960576,298.1394009202203,0.0,0.0,0.0,-4.69208286429352e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.521632154893911e-19,0.0,294.15,291.215827271932,0.0008009730950226825,0.0,0.000450620298901021,0.0,9.499607843829459e-05,0.0,9.021054679520488e-05,0.0,9.499605409336515e-05,0.0,7.01637806761307e-05,303.15,285.15,298.06825758955625,298.27040431664915,297.9844026118404,297.7559202572962,298.6146123767442,298.1387194304172,0.0,0.0,0.0,-4.692148548770254e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.473106660337414e-19,0.0,294.15,291.21388028632686,0.0008009787456328625,0.0,0.00045062343444364234,0.0,9.49967392991725e-05,0.0,9.02111744614496e-05,0.0,9.499671504100275e-05,0.0,7.016426878237938e-05,303.15,285.15,298.0677992618637,298.26941840506055,297.9842262804962,297.7551847712717,298.61356042641074,298.13803782902056,0.0,0.0,0.0,-4.692213607767202e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.424894225974963e-19,0.0,294.15,291.2119333007217,0.0008009843962395748,0.0,0.00045062656998369753,0.0,9.499740015950739e-05,0.0,9.021180212718002e-05,0.0,9.499737598809855e-05,0.0,7.016475688822697e-05,303.15,285.15,298.067340934616,298.2684324944434,297.98404994939193,297.7544492860617,298.6125084770942,298.1373562283215,0.0,0.0,0.0,-4.692278667158409e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,7.211758542891542e-19,0.0,294.15,291.20998657507386,0.0008009900220987525,0.0,0.000450629691623315,0.0,9.499805808951463e-05,0.0,9.021242701016945e-05,0.0,9.499803400483893e-05,0.0,7.016524282974561e-05,303.15,285.15,298.0668825460213,298.26744636420773,297.98387398538017,297.7537137575971,298.61145636722875,298.13667460408703,0.0,0.0,0.0,-4.692343437590424e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.892310115624118e-19,0.0,294.15,291.20804238559174,0.0008009954344884263,0.0,0.0004506326933895496,0.0,9.499869074929076e-05,0.0,9.021302789562151e-05,0.0,9.499866675106609e-05,0.0,7.016571010676858e-05,303.15,285.15,298.06642345968874,298.2664577461954,297.98369100534757,297.75297784206737,298.61040093427977,298.13599019751575,0.0,0.0,0.0,-4.6924057127791284e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.847844665824131e-19,0.0,294.15,291.2061006858538,0.0008010007024337622,0.0,0.00045063561411045505,0.0,9.499930632423786e-05,0.0,9.021361255659612e-05,0.0,9.499928241218583e-05,0.0,7.016616476500575e-05,303.15,285.15,298.0659633152823,298.2654667892146,297.98347600046594,297.7522416883454,298.6093428289967,298.13529812446103,0.0,0.0,0.0,-4.692466301296532e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.759772516470286e-19,0.0,294.15,291.2041612114913,0.0008010058108496444,0.0,0.0004506384452753731,0.0,9.499990302015632e-05,0.0,9.021417928931275e-05,0.0,9.499987919402973e-05,0.0,7.016660547926626e-05,303.15,285.15,298.0655013245637,298.2644737939255,297.9831941885318,297.751505438126,298.60828262872803,298.134591474775,0.0,0.0,0.0,-4.692525025781015e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.439471992320672e-19,0.0,294.15,291.20222501989525,0.0008010107049619898,0.0,0.00045064115616057817,0.0,9.500047436032686e-05,0.0,9.021472194319025e-05,0.0,9.500045061976027e-05,0.0,7.016702746587183e-05,303.15,285.15,298.065035812979,298.26347761184513,297.9827840027845,297.75076901996766,298.6072186084319,298.13385701120166,0.0,0.0,0.0,-4.692581246662546e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.33611402859113e-19,0.0,294.15,291.2002919766333,0.0008010153391910634,0.0,0.00045064372110967607,0.0,9.50010149360502e-05,0.0,9.021523538201708e-05,0.0,9.500099128069626e-05,0.0,7.016742672997496e-05,303.15,285.15,298.0645652244208,298.26247813066976,297.9822731967446,297.750032339568,298.6061504557356,298.1330998694278,0.0,0.0,0.0,-4.692634429518243e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,6.29523685453208e-19,0.0,294.15,291.1983609350327,0.000801019788579768,0.0,0.0004506461822415396,0.0,9.500153362625985e-05,0.0,9.021572803758575e-05,0.0,9.500151005589892e-05,0.0,7.016780982952075e-05,303.15,285.15,298.06409102139884,298.26147655865105,297.9816998230759,297.7492955083812,298.605079825199,298.1323285473412,0.0,0.0,0.0,-4.692685451132865e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.95825852050812e-19,0.0,294.15,291.1964329816128,0.0008010239182493845,0.0,0.0004506484637667762,0.0,9.50020144538651e-05,0.0,9.021618473753323e-05,0.0,9.500199096815994e-05,0.0,7.016816496388897e-05,303.15,285.15,298.0636106051828,298.26047160319956,297.98105104744315,297.74855841091346,298.6040051242994,298.13153935820776,0.0,0.0,0.0,-4.692732733361825e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.8626243646661e-19,0.0,294.15,291.19450803128996,0.0008010277652948974,0.0,0.0004506505865467231,0.0,9.50024618166649e-05,0.0,9.021660965812587e-05,0.0,9.500243841528722e-05,0.0,7.016849538127861e-05,303.15,285.15,298.0631240495111,298.2594630738559,297.9803355875969,297.7478208471723,298.60292555464684,298.13073382255664,0.0,0.0,0.0,-4.6927767105963256e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.584833706427298e-19,0.0,294.15,291.192586358101,0.0008010312847948957,0.0,0.0004506525253305872,0.0,9.500287039154434e-05,0.0,9.021699774437354e-05,0.0,9.500284707413772e-05,0.0,7.016879715005622e-05,303.15,285.15,298.06263047690084,298.258450627203,297.979566291123,297.7470826295639,298.6018411992679,298.1299142448117,0.0,0.0,0.0,-4.6928168569758005e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.459741267150669e-19,0.0,294.15,291.19066700160187,0.0008010344827277139,0.0,0.00045065428339892665,0.0,9.500324086989872e-05,0.0,9.02173496529626e-05,0.0,9.500321763621492e-05,0.0,7.016907078087984e-05,303.15,285.15,298.0621321390459,298.2574354910471,297.97876683385675,297.74634402693806,298.600753881804,298.1290864745383,0.0,0.0,0.0,-4.6928532404780574e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.268804195492849e-19,0.0,294.15,291.1887506774508,0.0008010373548726134,0.0,0.00045065585843736487,0.0,9.500357276396629e-05,0.0,9.021766492061395e-05,0.0,9.500354961367747e-05,0.0,7.016931591349336e-05,303.15,285.15,298.06162757642494,298.25641631949594,297.97792966279593,297.74560466890716,298.59966081990524,298.12824780950587,0.0,0.0,0.0,-4.69288581307672e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.184236256757307e-19,0.0,294.15,291.1868370728707,0.0008010397734742098,0.0,0.00045065717854340324,0.0,9.500385091578966e-05,0.0,9.021792915300934e-05,0.0,9.500382784860816e-05,0.0,7.01695213522796e-05,303.15,285.15,298.06111801200336,298.2553937961285,297.9770685557178,297.7448649546368,298.5985638763886,298.127401838975,0.0,0.0,0.0,-4.6929130771123765e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,5.15079037385898e-19,0.0,294.15,291.1849256447626,0.0008010418504636441,0.0,0.00045065830664315536,0.0,9.500408859083351e-05,0.0,9.021815494741825e-05,0.0,9.50040656065284e-05,0.0,7.016969689506332e-05,303.15,285.15,298.06060444511684,298.25436859064325,297.97618829966694,297.7441249555164,298.5974638275652,298.1265500237018,0.0,0.0,0.0,-4.692936342944955e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.906728779698517e-19,0.0,294.15,291.1830178093276,0.0008010435021926759,0.0,0.00045065919579383396,0.0,9.50042758932709e-05,0.0,9.021833290635276e-05,0.0,9.500425299145771e-05,0.0,7.016983523282645e-05,303.15,285.15,298.0600846392616,298.2533387349984,297.9752806388763,297.7433843036108,298.59635784435903,298.12568923222125,0.0,0.0,0.0,-4.6929546332884846e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.827972400938335e-19,0.0,294.15,291.18111193562726,0.0008010448558160094,0.0,0.0004506599173949654,0.0,9.500442787465547e-05,0.0,9.021847732332999e-05,0.0,9.500440505512695e-05,0.0,7.016994748258833e-05,303.15,285.15,298.0595617491085,298.25230641163824,297.9743607608102,297.7426433901961,298.5952488471756,298.1248242317858,0.0,0.0,0.0,-4.6929694346701066e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.796824939372002e-19,0.0,294.15,291.1792095018885,0.0008010455912107192,0.0,0.00045066029146881184,0.0,9.500450659383242e-05,0.0,9.021855216834159e-05,0.0,9.500448385622891e-05,0.0,7.017000562114724e-05,303.15,285.15,298.05903406185877,298.2512701240423,297.9734238663421,297.7419024156145,298.5941357987366,298.1239532533188,0.0,0.0,0.0,-4.6929769990788904e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.569535405798014e-19,0.0,294.15,291.17730991816035,0.0008010459420191429,0.0,0.00045066044941137587,0.0,9.500453975051842e-05,0.0,9.021858374577358e-05,0.0,9.500451709453864e-05,0.0,7.017003010741724e-05,303.15,285.15,298.058502537482,298.2502304183342,297.9724736741838,297.74116123925535,298.5930188710883,298.12307734806876,0.0,0.0,0.0,-4.6929800629346466e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.5400552396727e-19,0.0,294.15,291.175413052858,0.0008010459421060913,0.0,0.000450660410263372,0.0,9.500453135869553e-05,0.0,9.021857586741586e-05,0.0,9.500450878405197e-05,0.0,7.017002390611129e-05,303.15,285.15,298.05796749790704,298.2491873123093,297.97151164104025,297.740419712487,298.5918976952683,298.1221967718024,0.0,0.0,0.0,-4.692979022759144e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.467184223950943e-19,0.0,294.15,291.1735185052846,0.0008010454780890627,0.0,0.0004506601102019488,0.0,9.500446796367598e-05,0.0,9.021851575642568e-05,0.0,9.500444547012979e-05,0.0,7.016997707964096e-05,303.15,285.15,298.0574302769714,298.24814188667654,297.9705427390347,297.73967854620844,298.5907745157304,298.1213135929243,0.0,0.0,0.0,-4.6929725491754486e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.409730450484604e-19,0.0,294.15,291.1716268708901,0.0008010444307418846,0.0,0.00045065948219972796,0.0,9.500433543540843e-05,0.0,9.021838999449599e-05,0.0,9.50043130226593e-05,0.0,7.016987919160087e-05,303.15,285.15,298.05689031413124,298.24709354524884,297.96956520318736,297.73893783282557,298.5896488174276,298.12042714256415,0.0,0.0,0.0,-4.692959246381554e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.2555141648005656e-19,0.0,294.15,291.1697398766181,0.000801042869294521,0.0,0.00045065856534271757,0.0,9.500414201400368e-05,0.0,9.021820640642474e-05,0.0,9.500411968156247e-05,0.0,7.016973632811602e-05,303.15,285.15,298.05634615109045,298.24604000086623,297.9685746486478,297.73819713111715,298.5885171163548,298.1195350096153,0.0,0.0,0.0,-4.692939928974275e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.2280598935484457e-19,0.0,294.15,291.16785288762617,0.0008010412268652459,0.0,0.0004506576029266829,0.0,9.500393898822067e-05,0.0,9.021801369780515e-05,0.0,9.500391673608884e-05,0.0,7.016958637087011e-05,303.15,285.15,298.05580198437815,298.24498645212685,297.96758408169416,297.7374564310581,298.58738541068044,298.11864287198756,0.0,0.0,0.0,-4.692919662746775e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,4.160196618167349e-19,0.0,294.15,291.1659700845623,0.0008010387223155371,0.0,0.0004506561558221001,0.0,9.500363378514412e-05,0.0,9.021772395867989e-05,0.0,9.500361161289478e-05,0.0,7.016936094583988e-05,303.15,285.15,298.0552555687666,298.2439294926613,297.96658561517006,297.7367171350824,298.5862514344732,298.1177478492307,0.0,0.0,0.0,-4.69288930317924e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.9630726536969825e-19,0.0,294.15,291.1640915633171,0.0008010356561068999,0.0,0.0004506543930727092,0.0,9.500326204120582e-05,0.0,9.021737103024617e-05,0.0,9.500323994839374e-05,0.0,7.016908637397316e-05,303.15,285.15,298.0547067619722,298.2428685065729,297.9655789474119,297.73597862332235,298.58511347322974,298.11684926250183,0.0,0.0,0.0,-4.692852371064196e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.912102407774424e-19,0.0,294.15,291.1622144545811,0.0008010323468617346,0.0,0.00045065249370534164,0.0,9.500286149684693e-05,0.0,9.021699075207382e-05,0.0,9.500283948332634e-05,0.0,7.016879053021954e-05,303.15,285.15,298.05415715187655,298.2418061011257,297.96456955533796,297.735240259713,298.5839739136208,298.1159493963348,0.0,0.0,0.0,-4.692812594192517e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.7752890788608034e-19,0.0,294.15,291.1603421875784,0.0008010283891894574,0.0,0.0004506502299175341,0.0,9.500238412924443e-05,0.0,9.021653752013396e-05,0.0,9.500236219451584e-05,0.0,7.016843794509932e-05,303.15,285.15,298.05360599842777,298.240740477947,297.96355376231753,297.7345035626518,298.58283285665016,298.1150473315988,0.0,0.0,0.0,-4.692765229225428e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.596403314905118e-19,0.0,294.15,291.1584714503377,0.0008010241404055004,0.0,0.0004506478024720483,0.0,9.500187226095194e-05,0.0,9.021605152533109e-05,0.0,9.500185040486001e-05,0.0,7.016805987789306e-05,303.15,285.15,298.0530545718142,298.23967367497596,297.9625359926257,297.7337674082519,298.58169065014226,298.114144459562,0.0,0.0,0.0,-4.692714456509495e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.5732012696725753e-19,0.0,294.15,291.15660376829874,0.0008010192740801975,0.0,0.00045064502784102056,0.0,9.500128720240809e-05,0.0,9.021549602695091e-05,0.0,9.500126542464424e-05,0.0,7.01676277526285e-05,303.15,285.15,298.052502601121,298.23860451447507,297.96151427589194,297.73303233727773,298.5805461439671,298.11323997454656,0.0,0.0,0.0,-4.692656454304688e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.55014891146227e-19,0.0,294.15,291.1547360862598,0.0008010144077441813,0.0,0.0004506422532044121,0.0,9.500070214268941e-05,0.0,9.021494052745403e-05,0.0,9.500068044325267e-05,0.0,7.016719562649625e-05,303.15,285.15,298.0519506309507,298.2375353549806,297.9604925602476,297.7322972671066,298.5794016388603,298.1123354904292,0.0,0.0,0.0,-4.6925984523447814e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.4818803330799416e-19,0.0,294.15,291.1528711814756,0.0008010088751423665,0.0,0.0004506391039473157,0.0,9.500003810905697e-05,0.0,9.021431003210965e-05,0.0,9.500001648767062e-05,0.0,7.016670517051111e-05,303.15,285.15,298.0513986892966,298.23646470370744,297.9594678475283,297.7315639142528,298.5782567084561,298.1114303726483,0.0,0.0,0.0,-4.6925326496228524e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.360112651768518e-19,0.0,294.15,291.1510136136687,0.000801002277175772,0.0,0.00045063535588867303,0.0,9.499924784232094e-05,0.0,9.02135596619238e-05,0.0,9.499922629823826e-05,0.0,7.016612147921474e-05,303.15,285.15,298.0508465790925,298.2353894049528,297.95843530661733,297.73083379568334,298.5771082953435,298.1105226763379,0.0,0.0,0.0,-4.692454378832167e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.338435025844399e-19,0.0,294.15,291.1491560538023,0.000800995647609019,0.0,0.00045063159005331887,0.0,9.49984538280481e-05,0.0,9.021280573298494e-05,0.0,9.499843236126783e-05,0.0,7.016553502000049e-05,303.15,285.15,298.0502944695293,298.2343141025065,297.9574027585268,297.7301036818928,298.5759598802692,298.1096149785449,0.0,0.0,0.0,-4.692375738484397e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.3168972522152506e-19,0.0,294.15,291.147298493936,0.0008009890180409023,0.0,0.00045062782421779356,0.0,9.499765981374139e-05,0.0,9.021205180401249e-05,0.0,9.499763842426224e-05,0.0,7.01649485607613e-05,303.15,285.15,298.0497423604887,298.23323880106864,297.95637021150424,297.72937356890134,298.57481146626446,298.1087072816455,0.0,0.0,0.0,-4.692297098795603e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.1292036750132946e-19,0.0,294.15,291.14544819743213,0.0008009811940610352,0.0,0.00045062338696611923,0.0,9.499672425829289e-05,0.0,9.021116346333435e-05,0.0,9.499670294538534e-05,0.0,7.016425755974526e-05,303.15,285.15,298.04919153706385,298.23216021623494,297.9553315534123,297.7286477132494,298.5736618895574,298.10779858190364,0.0,0.0,0.0,-4.6922044792964064e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.1090157486735e-19,0.0,294.15,291.1436000647781,0.0008009730206506354,0.0,0.0004506187532924029,0.0,9.499574729515129e-05,0.0,9.021023580066517e-05,0.0,9.499572605859653e-05,0.0,7.016353597515673e-05,303.15,285.15,298.04864100204344,298.231080427327,297.95429090421595,297.7279229355164,298.5725114579296,298.1068893454065,0.0,0.0,0.0,-4.6921077708000935e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
