,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,3.088958063894252e-19,0.0,294.15,291.14175193212407,0.0008009648472482774,0.0,0.0004506141196239317,0.0,9.499477033311809e-05,0.0,9.020930813904683e-05,0.0,9.499474917291457e-05,0.0,7.016281439138693e-05,303.15,285.15,298.04809046754383,298.2300006394286,297.95325025606815,297.727198158578,298.5713610273715,298.10598010979805,0.0,0.0,0.0,-4.69201106341396e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.94259294812581e-19,0.0,294.15,291.1399068370554,0.0008009562001226494,0.0,0.0004506092196698019,0.0,9.499373723546932e-05,0.0,9.020832716935052e-05,0.0,9.49937161513126e-05,0.0,7.016205134605451e-05,303.15,285.15,298.04754085487076,298.2289197241319,297.9522073696191,297.72647533913033,298.5702103253123,298.1050707226129,0.0,0.0,0.0,-4.691908812549759e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.9236089330682055e-19,0.0,294.15,291.13806782881744,0.0008009465599081647,0.0,0.00045060376146670414,0.0,9.499258645343744e-05,0.0,9.020723444303986e-05,0.0,9.499256544472014e-05,0.0,7.016120137946128e-05,303.15,285.15,298.04699308896966,298.2278365487947,297.951159996966,297.72575644154983,298.5690590782123,298.1041610308985,0.0,0.0,0.0,-4.691794939253958e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.904747392587976e-19,0.0,294.15,291.1362288205795,0.0008009369196917677,0.0,0.00045059830326336475,0.0,9.499143567135774e-05,0.0,9.020614171668178e-05,0.0,9.499141473807804e-05,0.0,7.01603514128328e-05,303.15,285.15,298.04644532358674,298.22675337446765,297.9501126253438,297.725037544759,298.5679078321816,298.1032513400678,0.0,0.0,0.0,-4.691681067340053e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.867388579898785e-19,0.0,294.15,291.13438981234157,0.0008009272794734585,0.0,0.0004505928450597839,0.0,9.499028488923025e-05,0.0,9.020504899027625e-05,0.0,9.49902640313863e-05,0.0,7.015950144616908e-05,303.15,285.15,298.04589755872195,298.22567020115076,297.9490652547526,297.72431864875796,298.5667565872202,298.10234165012065,0.0,0.0,0.0,-4.691567196808041e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.767110791637096e-19,0.0,294.15,291.1325596973879,0.0008009163059256053,0.0,0.00045058663739014565,0.0,9.498897611238865e-05,0.0,9.020380622728349e-05,0.0,9.498895532909737e-05,0.0,7.01585347851821e-05,303.15,285.15,298.04535345676874,298.22458454546233,297.94801213363627,297.7236062826836,298.5656054754676,298.10143237880374,0.0,0.0,0.0,-4.6914377234837857e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.6445402444944066e-19,0.0,294.15,291.13073031483907,0.0008009053478102658,0.0,0.0004505804384565858,0.0,9.498766917734838e-05,0.0,9.020256521322208e-05,0.0,9.498764846853092e-05,0.0,7.015756948454528e-05,303.15,285.15,298.0448091378982,298.22349873365397,297.9469586093455,297.7228943445611,298.564454503047,298.1005230657012,0.0,0.0,0.0,-4.6913084340766256e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.627479103960546e-19,0.0,294.15,291.1289023882212,0.000800893984270024,0.0,0.0004505740115417515,0.0,9.49863141814285e-05,0.0,9.020127855922713e-05,0.0,9.498629354694137e-05,0.0,7.015656868630997e-05,303.15,285.15,298.0442643805228,298.2224126125324,297.94590428453364,297.72218325663175,298.56330380974373,298.09961366879287,0.0,0.0,0.0,-4.6911743995693275e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.5029803975114465e-19,0.0,294.15,291.127078023669,0.0008008822247839036,0.0,0.000450567362129164,0.0,9.498491228098004e-05,0.0,9.019994736316446e-05,0.0,9.498489172047156e-05,0.0,7.015553324456638e-05,303.15,285.15,298.04372268915637,298.22132573595644,297.9448478769001,297.7214754921306,298.56215315017323,298.0987049888633,0.0,0.0,0.0,-4.6910357349551054e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.486832524396509e-19,0.0,294.15,291.125255448902,0.0008008699570095317,0.0,0.00045056042688894165,0.0,9.49834501250102e-05,0.0,9.019855894681135e-05,0.0,9.498342963831041e-05,0.0,7.01544532983082e-05,303.15,285.15,298.04318253631925,298.2202384809016,297.9437904234182,297.72076939854196,298.56100250890154,298.0977966696165,0.0,0.0,0.0,-4.6908911212375097e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.4707888286080886e-19,0.0,294.15,291.123432874135,0.000800857689227957,0.0,0.0004505534916456931,0.0,9.498198796840621e-05,0.0,9.019717052985355e-05,0.0,9.498196755551283e-05,0.0,7.015337335158175e-05,303.15,285.15,298.04264238399355,298.2191512268573,297.94273297093946,297.720063305732,298.5598518686975,298.096888351244,0.0,0.0,0.0,-4.6907465096922635e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.3385297377384633e-19,0.0,294.15,291.12161470730075,0.0008008446551481334,0.0,0.00045054612560635,0.0,9.49804349956763e-05,0.0,9.019569587122479e-05,0.0,9.498041465615798e-05,0.0,7.015222632839021e-05,303.15,285.15,298.0421050165552,298.21806356594766,297.941673297846,297.7193622731852,298.5587024901732,298.09598132874146,0.0,0.0,0.0,-4.6905929316338077e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.32344281116163e-19,0.0,294.15,291.1198020743558,0.0008008306056147673,0.0,0.00045053818867871686,0.0,9.497876167392921e-05,0.0,9.019410692565672e-05,0.0,9.49787414072466e-05,0.0,7.015099041584492e-05,303.15,285.15,298.0415712241201,298.21697512538327,297.940610632427,297.71866768983904,298.5575540020881,298.09507573477157,0.0,0.0,0.0,-4.69042747088641e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.308453217259195e-19,0.0,294.15,291.1179894414108,0.0008008165560787551,0.0,0.0004505302517507452,0.0,9.497708835211517e-05,0.0,9.01925179800222e-05,0.0,9.497706815826572e-05,0.0,7.014975450325025e-05,303.15,285.15,298.0410374321913,298.21588668582916,297.9395479679967,297.71797310726134,298.55640551506895,298.0941701416695,0.0,0.0,0.0,-4.6902620130574177e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.2787635197779584e-19,0.0,294.15,291.11617680846587,0.000800802506540097,0.0,0.00045052231482243523,0.0,9.497541503023414e-05,0.0,9.019092903432125e-05,0.0,9.497539490921529e-05,0.0,7.01485185906062e-05,303.15,285.15,298.0405036407686,298.2147982472853,297.9384853045551,297.71727852545223,298.55525702911575,298.09326454943533,0.0,0.0,0.0,-4.690096558146828e-08,298.93769324004876,298.9514615362231,298.56233304836366,298.79171820097974,299.406050927403,0.0,0.0,0.6144402881010538,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,-1.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.271400952075751e-19,0.0,294.15,291.11617680846587,0.000800802506540097,0.0,0.00045052231482243523,0.0,9.497541503023414e-05,0.0,9.019092903432125e-05,0.0,9.497539490921529e-05,0.0,7.01485185906062e-05,303.15,285.15,298.0405036407686,298.2147982472853,297.9384853045551,297.71727852545223,298.55525702911575,298.09326454943533,0.0,0.0,0.0,-4.690096558146828e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,-1.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.191965933980752e-19,0.0,294.15,291.11437115910053,0.0008007762918790265,0.0,0.00045050753442202194,0.0,9.497229902496006e-05,0.0,9.01879700811294e-05,0.0,9.497227897637396e-05,0.0,7.01462171169407e-05,303.15,285.15,298.0399946658725,298.21371143649577,297.9374154365152,297.71666189670543,298.55411523231317,298.0923797335804,0.0,0.0,0.0,-4.6897886249826535e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,-1.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.177824557640219e-19,0.0,294.15,291.1125655173036,0.0008007497220396013,0.0,0.0004504925542050071,0.0,9.496914089600022e-05,0.0,9.018497112627037e-05,0.0,9.496912091985027e-05,0.0,7.014388453086432e-05,303.15,285.15,298.0394857169074,298.21262462915996,297.93634556273906,297.71604534665784,298.5529734441012,298.09149493991316,0.0,0.0,0.0,-4.689476541870598e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,-1.0,0.0,0.0,1.0,0.6132924681849443,283.15,283.15,283.1500006894166,291.12285651009205,0.0,2.1637744137963707e-19,0.0,294.15,291.11075987550663,0.0008007231522000877,0.0,0.00045047757399008654,0.0,9.496598276749004e-05,0.0,9.018197217183305e-05,0.0,9.496596286377146e-05,0.0,7.014155194512026e-05,303.15,285.15,298.0389767684288,298.211537822834,297.93527568994745,297.71542879730725,298.5518316569521,298.09061014709386,0.0,0.0,0.0,-4.6891644691996007e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,-1.0,-1.0,0.0,5.0,0.6132924681292914,268.15,273.15,280.6682674429695,290.58104306905017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.108957437162,0.0008006816811916872,0.0,0.00045045421077463747,0.0,9.496105740421424e-05,0.0,9.017729500855979e-05,0.0,9.496103757296752e-05,0.0,7.013791408580035e-05,303.15,285.15,298.038492290446,298.2104541646385,297.9342034759483,297.71489242202534,298.55069808763983,298.08974808813963,20037.73314157356,1514.2745089020088,-0.00029310273691502775,-4.688677891614924e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,-1.0,-1.0,0.0,5.0,0.6132924680960621,268.15,273.15,273.9999404848802,290.2787210537287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.10715209048266,0.0008006315902437483,0.0,0.00045042599812227684,0.0,9.49551097225789e-05,0.0,9.017164702721326e-05,0.0,9.495508996395634e-05,0.0,7.013352114561883e-05,303.15,285.15,298.0380107418122,298.20936889093434,297.93312563332194,297.71437489138697,298.5495611649435,298.08888826447986,15199.034779454882,1514.2745089020088,-0.00029310273691502775,-4.688090391190385e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,-1.0,-1.0,0.0,5.0,0.6134689919905005,268.15,273.15,273.149930332868,290.0988744455543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1053333374767,0.0008005735862130344,0.0,0.0004503933338453361,0.0,9.494822358647323e-05,0.0,9.016510786671632e-05,0.0,9.494820390039855e-05,0.0,7.012843506616719e-05,303.15,285.15,298.03755378914127,298.2082853628652,297.93204286403846,297.71394870810866,298.54842984230083,298.0880521132909,12024.564492377762,2257.8104328140384,-0.00029310273691502775,-4.6874102679523195e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,-1.0,-1.0,0.0,5.0,0.6138279034549566,268.15,273.15,272.7490698291512,289.8168842902865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.103480537274,0.0008005077516931254,0.0,0.000450356264409948,0.0,9.494040879150871e-05,0.0,9.015768682921443e-05,0.0,9.494038917790195e-05,0.0,7.012266308245094e-05,303.15,285.15,298.0371256131821,298.2072047648485,297.93095255391466,297.71362735682794,298.54730699617465,298.0872434569896,10489.130107711158,2257.8104328140384,-0.00029310273691502775,-4.686638509188546e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,-1.0,-1.0,0.0,5.0,0.6141877779552505,268.15,273.15,272.13683817972054,289.34324185923083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.10157054628354,0.0008004343813556447,0.0,0.00045031495559442856,0.0,9.493170028571057e-05,0.0,9.014941710218819e-05,0.0,9.493168074448317e-05,0.0,7.011623100696256e-05,303.15,285.15,298.0367278686332,298.2061278689319,297.9294627132442,297.7134244330033,298.5461940744327,298.0863873916491,8911.424815649632,2257.8104328140384,-0.00029310273691502775,-4.685778587610287e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,-1.0,-1.0,0.0,5.0,0.6145476524556428,268.15,273.15,271.7862480561922,288.6636804580501,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0995809141034,0.0008003541200771987,0.0,0.00045026977020063243,0.0,9.49221745519937e-05,0.0,9.014037131564096e-05,0.0,9.492215508303682e-05,0.0,7.010919532972318e-05,303.15,285.15,298.0363561777145,298.20505553100895,297.92734377576375,297.71335551403797,298.5450928657811,298.08544077286126,8102.270547672027,2257.8104328140384,-0.00029310273691502775,-4.684838077123061e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,-1.0,-1.0,0.0,5.0,0.614907526956039,268.15,273.15,271.62668581907536,287.818480596435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.09749318755263,0.0008002681195980095,0.0,0.00045022135618004927,0.0,9.491196818616207e-05,0.0,9.013067918422555e-05,0.0,9.49119487893429e-05,0.0,7.010165693992882e-05,303.15,285.15,298.0360053090581,298.20398815401563,297.92468268959306,297.71343252655373,298.5440039052066,298.08442251688547,7719.32858118777,2257.8104328140384,-0.00029310273691502775,-4.683830483875314e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,-1.0,-1.0,0.0,5.0,0.6152674014564129,268.15,273.15,271.5666942202568,286.8556357932679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0952869246803,0.0008001781725527214,0.0,0.000450170722052381,0.0,9.490129379606944e-05,0.0,9.012054260544502e-05,0.0,9.490127447120346e-05,0.0,7.009377286901775e-05,303.15,285.15,298.03567223704465,298.2029257100671,297.9215311932773,297.71367401774285,298.5429265463465,298.08334594089575,7534.668825202927,2257.8104328140384,-0.00029310273691502775,-4.6827768113762414e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,-1.0,-1.0,0.0,5.0,0.6156272759568023,268.15,273.15,271.544151401369,285.8357862733541,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0929505455022,0.000800086877250445,0.0,0.00045011932958773256,0.0,9.4890459540064e-05,0.0,9.011025421386262e-05,0.0,9.489044028691444e-05,0.0,7.008577072169745e-05,303.15,285.15,298.03535274761884,298.20186764765975,297.91797461425506,297.71408989528135,298.54185915487454,298.0822288119379,7421.785675994338,2257.8104328140384,-0.00029310273691502775,-4.681707483169384e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,-1.0,-1.0,0.0,5.0,0.615987150457202,268.15,273.15,271.53644569510465,284.8092847115033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.09046781176886,0.0007999975916250252,0.0,0.00045006906792213996,0.0,9.487986367029388e-05,0.0,9.010019219925656e-05,0.0,9.48798444885388e-05,0.0,7.007794464565039e-05,303.15,285.15,298.0350434202252,298.2008138204675,297.9140652346589,297.7147003944352,298.5408013198656,298.0810848379305,7339.213755399056,2257.8104328140384,-0.00029310273691502775,-4.68066179838627e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,-1.0,-1.0,0.0,5.0,0.6163470249575834,268.15,273.15,271.53362441686824,283.80960826915685,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.08782446118283,0.0007999145690985469,0.0,0.0004500223299802656,0.0,9.487001064344564e-05,0.0,9.009083560578484e-05,0.0,9.486999153266099e-05,0.0,7.007066723086985e-05,303.15,285.15,298.03473958207263,298.1997636441207,297.9098632221804,297.7155262465915,298.539751528928,298.0799288447787,7268.884122874786,2257.8104328140384,-0.00029310273691502775,-4.6796895163744765e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,-1.0,-1.0,0.0,5.0,0.6167068994579368,268.15,273.15,271.532596821285,282.8630816975322,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.08501328324166,0.0007998426793461019,0.0,0.000449981855377508,0.0,9.486147800281292e-05,0.0,9.008273288240912e-05,0.0,9.486145896246715e-05,0.0,7.006436504886787e-05,303.15,285.15,298.0344352688027,298.19871587090785,297.90543183447846,297.7165830240156,298.53870681425286,298.07877456249156,7207.779004599913,2257.8104328140384,-0.00029310273691502775,-4.678847586703812e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,-1.0,-1.0,0.0,5.0,0.6170667739583086,268.15,273.15,271.53226296108005,281.99720556779954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0820247633695,0.0007997871820480705,0.0,0.0004499506031459736,0.0,9.485488954714139e-05,0.0,9.007647640337166e-05,0.0,9.485487057658075e-05,0.0,7.005949883527672e-05,303.15,285.15,298.03412345281123,298.1976695567582,297.9008211614771,297.71789280275436,298.5376652906389,298.077634452888,7154.212605091289,2257.8104328140384,-0.00029310273691502775,-4.678197505281559e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,-1.0,-1.0,0.0,5.0,0.6174266484587264,268.15,273.15,271.5321733642389,281.19897237498344,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.07884654652236,0.0007997526456826463,0.0,0.0004499311434516599,0.0,9.48507870977029e-05,0.0,9.007258069515734e-05,0.0,9.485076819618353e-05,0.0,7.005646877744437e-05,303.15,285.15,298.03379536602745,298.1966234216265,297.8960778140572,297.7194831774632,298.5366243013994,298.0765208161148,7104.06188300156,2257.8104328140384,-0.00029310273691502775,-4.677792674919402e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,-1.0,-1.0,0.0,5.0,0.6177865229591555,268.15,273.15,271.53215004423134,280.43919961962695,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0754791267999,0.0007997460682436105,0.0,0.00044992741326881574,0.0,9.485000061502785e-05,0.0,9.007183390820623e-05,0.0,9.484998178166505e-05,0.0,7.00558878813951e-05,303.15,285.15,298.0334420247183,298.19557542132077,297.8912539929518,297.7213653870333,298.53557938198446,298.0754432416017,7055.900297079727,2257.8104328140384,-0.00029310273691502775,-4.677714925456554e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165084.0,21165084.0,285.06166981818177,283.9684637020403,0.8788076250000001,0.0,-1.0,-1.0,0.0,5.0,0.6181463974595561,268.15,273.15,271.5321421171554,279.710278656017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.07191942253564,0.0007997701784430588,0.0,0.000449940947747059,0.0,9.485285372677523e-05,0.0,9.007454336706875e-05,0.0,9.485283496059561e-05,0.0,7.005799517741786e-05,303.15,285.15,298.03305182176234,298.1945233913665,297.88639637405714,297.7235665419463,298.53452621041527,298.07441286790953,7010.001173426526,2257.8104328140384,-0.00029310273691502775,-4.677996171023675e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,-1.0,-1.0,0.0,5.0,0.6185062719599576,268.15,273.15,271.5321401278332,279.0130841377114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0681605827559,0.0007998272757102664,0.0,0.000449973040503359,0.0,9.485961914258783e-05,0.0,9.008096804340498e-05,0.0,9.48596004426029e-05,0.0,7.006299208792606e-05,303.15,285.15,298.03261454153693,298.1934651969378,297.881542018317,297.72611216996825,298.53346065272297,298.07343891589665,6966.462131692869,2257.8104328140384,-0.00029310273691502775,-4.678663345300718e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,-1.0,-1.0,0.0,5.0,0.6188661464603662,268.15,273.15,271.53214002686,278.35257582975913,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.06418546020507,0.0007999210837770451,0.0,0.00045002578649744194,0.0,9.487073850479268e-05,0.0,9.009152733126953e-05,0.0,9.487071986985152e-05,0.0,7.007120480844376e-05,303.15,285.15,298.0321164654149,298.19239736259726,297.8767290538968,297.7290553656661,298.5323756859597,298.07253478670697,6925.639229650601,2257.8104328140384,-0.00029310273691502775,-4.679760100846172e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,-1.0,-1.0,0.0,5.0,0.6192260209607673,268.15,273.15,271.5321399917791,277.7260095765901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.06002126652,0.0008000481788789674,0.0,0.0004500972595135354,0.0,9.488580574423766e-05,0.0,9.010583561777217e-05,0.0,9.488578717336808e-05,0.0,7.008233341767197e-05,303.15,285.15,298.03155748869267,298.1913183162981,297.87198840017936,297.73236507585796,298.53126856546936,298.0716995692995,6887.300142934448,2257.8104328140384,-0.00029310273691502775,-4.681246521531637e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,-1.0,-1.0,0.0,5.0,0.6195858954611326,268.15,273.15,271.53213998066593,277.1377385041408,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0556534235617,0.0008002064553504771,0.0,0.00045018627493640035,0.0,9.490457113007414e-05,0.0,9.012365575250941e-05,0.0,9.490455262234949e-05,0.0,7.009619346525525e-05,303.15,285.15,298.0309279851612,298.190224791218,297.86735742513065,297.73609479644364,298.5301335464689,298.07094770888455,6851.658113893003,2257.8104328140384,-0.00029310273691502775,-4.683098146284472e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,-1.0,-1.0,0.0,5.0,0.6199457699615498,268.15,273.15,271.53213998026706,276.59082492356873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.05107023738157,0.0008003907049150353,0.0,0.00045028990265879687,0.0,9.49264169611772e-05,0.0,9.0144401151684e-05,0.0,9.492639851578934e-05,0.0,7.011232871924378e-05,303.15,285.15,298.03022389740886,298.189114014998,297.86286537559926,297.740284742655,298.52896580255907,298.07029076664406,6818.849185336693,2257.8104328140384,-0.00029310273691502775,-4.685254215609541e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,-1.0,-1.0,0.0,5.0,0.620305644461952,268.15,273.15,271.532139981049,276.0829986779139,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0462867028294,0.000800593566601468,0.0,0.00045040400147373824,0.0,9.495047022227682e-05,0.0,9.016724277909706e-05,0.0,9.495045183861218e-05,0.0,7.013009437352735e-05,303.15,285.15,298.0294537414158,298.18798496687833,297.8585292207869,297.74492238508844,298.52776415931925,298.0697308946978,6788.655080976064,2257.8104328140384,-0.00029310273691502775,-4.68762873830013e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,-1.0,-1.0,0.0,5.0,0.6206655189624019,268.15,273.15,271.53213998122754,275.61752450905124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.04128520359524,0.0008008071218601582,0.0,0.0004505241165144682,0.0,9.497579177499609e-05,0.0,9.019128880641333e-05,0.0,9.497577345261443e-05,0.0,7.014879678369539e-05,303.15,285.15,298.028619549305,298.1868347297253,297.85438916771176,297.7500655435373,298.5265246949239,298.06928673704067,6761.21211853551,2257.8104328140384,-0.00029310273691502775,-4.690129125206272e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,-1.0,-1.0,0.0,5.0,0.6210253934627938,268.15,273.15,271.532139981291,275.1908246529755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0360784729762,0.0008010215325874322,0.0,0.00045064471297475084,0.0,9.50012148169376e-05,0.0,9.021543121012725e-05,0.0,9.50011965556364e-05,0.0,7.016757415346451e-05,303.15,285.15,298.02773526372664,298.1856640670396,297.8504534794743,297.7551906042322,298.5252506341804,298.0688588097306,6736.235079082256,2257.8104328140384,-0.00029310273691502775,-4.692640205297282e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,-1.0,-1.0,0.0,5.0,0.6213852679632,268.15,273.15,271.53213998130155,274.80176780985886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0306654906278,0.0008012280604650757,0.0,0.00045076087478634365,0.0,9.50257029830004e-05,0.0,9.023868583308864e-05,0.0,9.502568478277547e-05,0.0,7.018566102709619e-05,303.15,285.15,298.0268005042544,298.18447237814144,297.84671610418894,297.7595736701926,298.5239419634813,298.06830092405175,6713.612899834487,2257.8104328140384,-0.00029310273691502775,-4.69505957534024e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165444.0,21165444.0,284.88588907744105,283.91304863228777,0.8913163749999999,0.0,-1.0,-1.0,0.0,5.0,0.6217451424636051,268.15,273.15,271.53213998130144,274.447772720505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.02504909489153,0.0008014187640190783,0.0,0.00045086813417376834,0.0,9.504831441347956e-05,0.0,9.026015826274065e-05,0.0,9.504829627450795e-05,0.0,7.020236175021616e-05,303.15,285.15,298.0258162074248,298.18325979892774,297.84316409827665,297.7632085846099,298.5226002765487,298.0676097931576,6693.148071768326,2257.8104328140384,-0.00029310273691502775,-4.6972940693685593e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,-1.0,-1.0,0.0,5.0,0.6221050169640101,268.15,273.15,271.53213998130155,274.1276201200985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.01922580440566,0.0008015880350219526,0.0,0.0004509633360228881,0.0,9.506838397315944e-05,0.0,9.027921687072402e-05,0.0,9.506836589573495e-05,0.0,7.021718505621666e-05,303.15,285.15,298.02478686221735,298.1820261943543,297.839797058277,297.76618863619075,298.5212264431138,298.06680503883064,6674.739436288375,2257.8104328140384,-0.00029310273691502775,-4.6992777984781635e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,-1.0,-1.0,0.0,5.0,0.6224648914644054,268.15,273.15,271.53213998130036,273.8418222840778,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0131810878607,0.000801749538610989,0.0,0.0004510541681805536,0.0,9.508753235076168e-05,0.0,9.029740070188348e-05,0.0,9.508751433484877e-05,0.0,7.023132798027571e-05,303.15,285.15,298.0237130117492,298.18076999760166,297.83662087285126,297.76855800976,298.5198187973766,298.06589613786775,6658.394405641817,2257.8104328140384,-0.00029310273691502775,-4.701170858382583e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,-1.0,-1.0,0.0,5.0,0.6228247659648016,268.15,273.15,271.5321399812925,273.5833956049344,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0069430427187,0.000801859429926077,0.0,0.0004511159640625738,0.0,9.510055953971287e-05,0.0,9.030977170532225e-05,0.0,9.510054158628368e-05,0.0,7.02409498152243e-05,303.15,285.15,298.0226123857329,298.17949475445465,297.8336615115292,297.7704998792935,298.5183839940064,298.0649305050033,6643.676436721222,2257.8104328140384,-0.00029310273691502775,-4.7024589250271055e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,-1.0,-1.0,0.0,5.0,0.6231846404652029,268.15,273.15,271.5321399812931,273.3514608921648,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.00050242539476,0.0008017640144383776,0.0,0.00045106225708986156,0.0,9.508923736662188e-05,0.0,9.02990199704382e-05,0.0,9.508921948003797e-05,0.0,7.023258729419518e-05,303.15,285.15,298.0215925784358,298.17820575383564,297.8310666172974,297.77205809323186,298.51693626562246,298.0639718616846,6630.5165185104615,2257.8104328140384,-0.00029310273691502775,-4.7013391155913237e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,-1.0,-1.0,0.0,5.0,0.6235445149656158,268.15,273.15,271.53213998129786,273.1460350196174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9938485026438,0.0008015706006902682,0.0,0.00045095341771144955,0.0,9.50662926334208e-05,0.0,9.027723117346312e-05,0.0,9.506627481558842e-05,0.0,7.021564038981123e-05,303.15,285.15,298.02071101779353,298.17690773644097,297.82892627549944,297.7732438906524,298.5154891688853,298.06305561785433,6618.904119405086,2257.8104328140384,-0.00029310273691502775,-4.69907037060932e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,-1.0,-1.0,0.0,5.0,0.6239043894660264,268.15,273.15,271.5321399813014,272.9622126633579,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9870023699311,0.0008013865521257424,0.0,0.0004508498472246059,0.0,9.504445864508257e-05,0.0,9.025649716614934e-05,0.0,9.504444089552793e-05,0.0,7.019951387781558e-05,303.15,285.15,298.01996366738905,298.17561032235096,297.82721050719437,297.7741426428958,298.51406328850095,298.06219808566624,6608.5453035054525,2257.8104328140384,-0.00029310273691502775,-4.6969119558055193e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,-1.0,-1.0,0.0,5.0,0.6242642639664264,268.15,273.15,271.53213998130315,272.79814552434595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9799595525275,0.000801169321996447,0.0,0.00045072760937542826,0.0,9.50186893573434e-05,0.0,9.023202610384365e-05,0.0,9.501867167652438e-05,0.0,7.018048076707786e-05,303.15,285.15,298.0193695936922,298.1743235036897,297.82594135965616,297.77479301773207,298.512679458129,298.0614213865798,6599.323869868602,2257.8104328140384,-0.00029310273691502775,-4.694365183182779e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,-1.0,-1.0,0.0,5.0,0.6246241384668437,268.15,273.15,271.5321399813037,272.6533358926286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9727091099252,0.0008009254707888435,0.0,0.00045059039502102436,0.0,9.498976284639812e-05,0.0,9.020455686633358e-05,0.0,9.498974523460373e-05,0.0,7.015911574203057e-05,303.15,285.15,298.0189424178377,298.1729530665911,297.82515209882314,297.7752090679325,298.5113513345908,298.0607215971551,6591.205115213986,2257.8104328140384,-0.00029310273691502775,-4.691507227157899e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,-1.0,-1.0,0.0,5.0,0.6249840129672437,268.15,273.15,271.5321399813038,272.5271557126971,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9652385935049,0.0008006673783130946,0.0,0.0004504451688954594,0.0,9.49591473602661e-05,0.0,9.017548373712441e-05,0.0,9.495912981748986e-05,0.0,7.013650324566758e-05,303.15,285.15,298.01868636713436,298.1705818147931,297.82486284592267,297.7754082314097,298.5100916330326,298.0599261784585,6584.148053699017,2257.8104328140384,-0.00029310273691502775,-4.688483358178658e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,-1.0,-1.0,0.0,5.0,0.625343887467639,268.15,273.15,271.5321399813038,272.4135079497523,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9575973783123,0.0008004116294820241,0.0,0.00045030126142090045,0.0,9.492880986174197e-05,0.0,9.014667459132494e-05,0.0,9.492879238767221e-05,0.0,7.011409607001583e-05,303.15,285.15,298.0185460669784,298.1669078712991,297.824972902994,297.7754678654967,298.50889263912666,298.058957469179,6577.8025423211875,2257.8104328140384,-0.00029310273691502775,-4.685487906889337e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,-1.0,-1.0,0.0,5.0,0.6257037619680343,268.15,273.15,271.5321399813038,272.31232458667125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.94977215875105,0.0008001762829333893,0.0,0.00045016883216345477,0.0,9.49008921070506e-05,0.0,9.01201632919988e-05,0.0,9.490087470096935e-05,0.0,7.00934761089393e-05,303.15,285.15,298.0185086642398,298.16200110181734,297.82552804443407,297.77539071869614,298.5077586235624,298.05783743054997,6572.16206663915,2257.8104328140384,-0.00029310273691502775,-4.682732208977934e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,-1.0,-1.0,0.0,5.0,0.6260636364684233,268.15,273.15,271.5321399813037,272.2256632165422,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9417106141747,0.0007999844505278946,0.0,0.0004500608835944196,0.0,9.487813517038906e-05,0.0,9.009855282888229e-05,0.0,9.487811783101744e-05,0.0,7.007666791051846e-05,303.15,285.15,298.0185667698278,298.15577919368144,297.82666433858805,297.7751582680036,298.5067021257146,298.0565741391631,6567.33955877447,2257.8104328140384,-0.00029310273691502775,-4.680486494557138e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,-1.0,-1.0,0.0,5.0,0.6264235109688083,268.15,273.15,271.53213998130377,272.147890196635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.933481964433,0.000799845628430642,0.0,0.00044998275807622075,0.0,9.486166528450628e-05,0.0,9.008291269971992e-05,0.0,9.486164801046042e-05,0.0,7.006450330642627e-05,303.15,285.15,298.0186521450113,298.1488860140985,297.82823828491655,297.7748334498432,298.5056924729675,298.05526047336747,6563.016816566006,2257.8104328140384,-0.00029310273691502775,-4.678861495153969e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,-1.0,-1.0,0.0,5.0,0.6267833854692068,268.15,273.15,271.53213998130377,272.0800710246528,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9250417449302,0.000799788303065596,0.0,0.0004499504817292258,0.0,9.485486094438871e-05,0.0,9.007645120434936e-05,0.0,9.485484373363604e-05,0.0,7.005947764156928e-05,303.15,285.15,298.0187213404813,298.14137837808227,297.8304229887362,297.7744050434539,298.50472613289344,298.05393077672943,6559.25172786913,2257.8104328140384,-0.00029310273691502775,-4.678190134896967e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,-1.0,-1.0,0.0,5.0,0.6271432599695728,268.15,273.15,271.5321399813039,272.0198463626546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.91641534485734,0.000799805420887719,0.0,0.0004499600862727451,0.0,9.485688558953134e-05,0.0,9.007837392497841e-05,0.0,9.485686844030727e-05,0.0,7.006097303519967e-05,303.15,285.15,298.0187407310871,298.13349966558235,297.83317779068426,297.77389648762,298.5037819431194,298.0526193236186,6555.911534014977,2257.8104328140384,-0.00029310273691502775,-4.678389688494475e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,-1.0,-1.0,0.0,5.0,0.6275031344699727,268.15,273.15,271.5321399813045,271.9666185023291,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.90758050584765,0.0007998981755360212,0.0,0.0004500122431922276,0.0,9.486788077673232e-05,0.0,9.008881528749672e-05,0.0,9.48678636873888e-05,0.0,7.006909404068153e-05,303.15,285.15,298.01867139506953,298.1253849046506,297.8365919987977,297.77331171955564,298.50284226757196,298.05136045712914,6552.962206821235,2257.8104328140384,-0.00029310273691502775,-4.6794741764486334e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,-1.0,-1.0,0.0,5.0,0.6278630089703727,268.15,273.15,271.532139981305,271.91882933027995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8985864786224,0.0008000592820039133,0.0,0.0004501028540910494,0.0,9.488698251605269e-05,0.0,9.010695482611248e-05,0.0,9.488696548489993e-05,0.0,7.008320251799249e-05,303.15,285.15,298.01849899342477,298.11718502766087,297.84068348383386,297.7726656844926,298.50189083156783,298.050184804196,6550.316058954962,2257.8104328140384,-0.00029310273691502775,-4.6813586521481285e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,-1.0,-1.0,0.0,5.0,0.6282228834707624,268.15,273.15,271.53213998130536,271.87684167630215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8894335232673,0.0008002783476755989,0.0,0.00045022607228566885,0.0,9.491295825806432e-05,0.0,9.013162208211319e-05,0.0,9.491294128344705e-05,0.0,7.010238811032479e-05,303.15,285.15,298.01820768006064,298.10893437923204,297.8455736977911,297.7719536403935,298.5009199846591,298.04911787642726,6547.992560717525,2257.8104328140384,-0.00029310273691502775,-4.6839219461687875e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,-1.0,-1.0,0.0,5.0,0.6285827579711881,268.15,273.15,271.53213998130843,271.83989298581326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8800903744662,0.0008005127284951179,0.0,0.00045035790668621225,0.0,9.49407503979198e-05,0.0,9.015801423297369e-05,0.0,9.494073347941651e-05,0.0,7.012291528792696e-05,303.15,285.15,298.0178007561674,298.1007258847194,297.85131431212875,297.7711829320332,298.4999163526116,298.0481880475321,6545.949237714371,2257.8104328140384,-0.00029310273691502775,-4.686665271989045e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,-1.0,-1.0,0.0,5.0,0.6289426324716011,268.15,273.15,271.5321399813102,271.8071042095544,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.87057110441435,0.0008007466710820085,0.0,0.0004504894946657158,0.0,9.49684905895847e-05,0.0,9.018435705241224e-05,0.0,9.496847372704897e-05,0.0,7.014340409677917e-05,303.15,285.15,298.0172886013715,298.0926648502254,297.85667830301367,297.7703648054663,298.49887032188025,298.04717337639147,6544.137001382044,2257.8104328140384,-0.00029310273691502775,-4.689404270789185e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
