,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,-1.0,-1.0,0.0,5.0,0.6293025069720188,268.15,273.15,271.5321399813107,271.77773312915593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.860869813164,0.0008009688741529707,0.0,0.00045061447827735533,0.0,9.499483850301365e-05,0.0,9.020937773084984e-05,0.0,9.499482169652607e-05,0.0,7.016286457366988e-05,303.15,285.15,298.0173620651907,298.0849016625514,297.8558919925891,297.7695964367181,298.49791480395345,298.04513339220057,6542.51434189709,2257.8104328140384,-0.00029310273691502775,-4.6920065326037424e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,-1.0,-1.0,0.0,5.0,0.6296623814723831,268.15,273.15,271.5321399813087,271.75348996482285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.85092732265514,0.000801177878486521,0.0,0.00045073203662969436,0.0,9.50196210847318e-05,0.0,9.023291193248562e-05,0.0,9.501960433434214e-05,0.0,7.018116890189735e-05,303.15,285.15,298.0187166815086,298.0774346446816,297.8432527881464,297.7688588361447,298.4970606554169,298.0410647211796,6541.175978553309,2257.8104328140384,-0.00029310273691502775,-4.694454843490395e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,-1.0,-1.0,0.0,5.0,0.630022255972783,268.15,273.15,271.5321399813065,271.73168147497205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8408337526969,0.00080138528112233,0.0,0.0004508486939942958,0.0,9.504421372786633e-05,0.0,9.025626576372737e-05,0.0,9.504419703346594e-05,0.0,7.019933294213542e-05,303.15,285.15,298.01980387866854,298.07025612457437,297.831417633169,297.7682084510512,298.4963362204173,298.03720446157604,6539.972454498298,2257.8104328140384,-0.00029310273691502775,-4.696885020263297e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,-1.0,-1.0,0.0,5.0,0.6303821304731655,268.15,273.15,271.532139981305,271.7122274400038,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8305718763679,0.0008016730800909037,0.0,0.0004510105813837373,0.0,9.507834139309917e-05,0.0,9.028867428056584e-05,0.0,9.507832475286653e-05,0.0,7.022453951726449e-05,303.15,285.15,298.02062879642654,298.06343223856203,297.82007536864694,297.7676439393031,298.49567499975933,298.0334910685396,6538.899177290954,2257.8104328140384,-0.00029310273691502775,-4.700258524269139e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,-1.0,-1.0,0.0,5.0,0.6307420049735887,268.15,273.15,271.53213998130417,271.6954718011074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.82011136425194,0.0008019091949551191,0.0,0.00045114339212669514,0.0,9.51063393591767e-05,0.0,9.031526188780696e-05,0.0,9.510632277400206e-05,0.0,7.024521871745566e-05,303.15,285.15,298.0211554203586,298.05708475567667,297.8096114022932,297.76715983547155,298.49507202333996,298.03001668742803,6537.975086209381,2257.8104328140384,-0.00029310273691502775,-4.703026986598419e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,-1.0,-1.0,0.0,5.0,0.6311018794739887,268.15,273.15,271.5321399813039,271.68078597020644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8094731841605,0.000801679405234025,0.0,0.00045101409131885077,0.0,9.50790811243343e-05,0.0,9.028937688054506e-05,0.0,9.507906460361817e-05,0.0,7.022508587562745e-05,303.15,285.15,298.0214777892426,298.05136828037877,297.80168070222334,297.7666512729495,298.49445291580287,298.02712619211945,6537.165295642473,2257.8104328140384,-0.00029310273691502775,-4.700331350342226e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,-1.0,-1.0,0.0,5.0,0.6314617539743784,268.15,273.15,271.5321399813046,271.6675494467665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7986952049771,0.000801389183160005,0.0,0.00045085079220525483,0.0,9.504465564670513e-05,0.0,9.025668568729557e-05,0.0,9.504463919146149e-05,0.0,7.019965933266766e-05,303.15,285.15,298.0216780726763,298.0462281280771,297.79573842502344,297.7661088585698,298.49380234369085,298.0247111656076,6536.435497512302,2257.8104328140384,-0.00029310273691502775,-4.696928073312165e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,-1.0,-1.0,0.0,5.0,0.6318216284747665,268.15,273.15,271.532139981306,271.6561178833174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.78772777599295,0.000801195535016275,0.0,0.00045074182445259815,0.0,9.502168386020413e-05,0.0,9.023487119365403e-05,0.0,9.502166746815457e-05,0.0,7.018269244702279e-05,303.15,285.15,298.02174564885763,298.04189551825704,297.7920320754356,297.76552716332117,298.4931022698885,298.022860535152,6535.805273312387,2257.8104328140384,-0.00029310273691502775,-4.69465773472345e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,-1.0,-1.0,0.0,5.0,0.6321815029751743,268.15,273.15,271.53213998130593,271.6462512396112,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.77656827923875,0.0008009936068191726,0.0,0.00045062819861800324,0.0,9.499773009568561e-05,0.0,9.02121241897956e-05,0.0,9.499771376670657e-05,0.0,7.016500027576616e-05,303.15,285.15,298.0217292211001,298.038396717001,297.79001438104615,297.7649181017664,298.4923493077094,298.0214815457246,6535.261375486145,2257.8104328140384,-0.00029310273691502775,-4.692290937861145e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,-1.0,-1.0,0.0,5.0,0.6325413774755753,268.15,273.15,271.53213998130514,271.63761996668745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.76523456193536,0.0008007815785549808,0.0,0.00045050889077331103,0.0,9.497257849700107e-05,0.0,9.018823969356512e-05,0.0,9.497256223102642e-05,0.0,7.014642338827985e-05,303.15,285.15,298.0216688585325,298.03566829954235,297.7892036072156,297.7642942033589,298.4915513888385,298.02047727149755,6534.785617346108,2257.8104328140384,-0.00029310273691502775,-4.689806437644153e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,-1.0,-1.0,0.0,5.0,0.632901251975992,268.15,273.15,271.53213998130445,271.62982134121995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7537697318574,0.0008005584149905531,0.0,0.00045038331847705864,0.0,9.494610627853755e-05,0.0,9.016310110486008e-05,0.0,9.49460900755781e-05,0.0,7.012687109552564e-05,303.15,285.15,298.0215848460132,298.03355814345076,297.789148445796,297.7636525820184,298.4901201600696,298.01961283546956,6534.355779763978,2257.8104328140384,-0.00029310273691502775,-4.6871922047083914e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,-1.0,-1.0,0.0,5.0,0.633261126476391,268.15,273.15,271.53213998130417,271.6231328544201,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7421086006252,0.0008003338899579473,0.0,0.00045025698040806886,0.0,9.49194726266923e-05,0.0,9.013780921479722e-05,0.0,9.49194564864668e-05,0.0,7.010719956863688e-05,303.15,285.15,298.021468953951,298.03238264556586,297.78995245862524,297.76295355396826,298.4872006443613,298.0187916512943,6533.9871463633835,2257.8104328140384,-0.00029310273691502775,-4.684562767184694e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,-1.0,-1.0,0.0,5.0,0.633621000976791,268.15,273.15,271.53213998130394,271.6171655131566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7302964346414,0.0008001379003991643,0.0,0.00045014669614342135,0.0,9.489622330622692e-05,0.0,9.01157311667649e-05,0.0,9.48962072279182e-05,0.0,7.009002769740119e-05,303.15,285.15,298.02132253758907,298.03198589485527,297.79102913952624,297.76217652973384,298.4830317551617,298.0179091713732,6533.658266349305,2257.8104328140384,-0.00029310273691502775,-4.682268036482659e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,-1.0,-1.0,0.0,5.0,0.6339808754772,268.15,273.15,271.53213998130377,271.6117247672567,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7183689247798,0.0007999710003775567,0.0,0.0004500527773603779,0.0,9.487642402227921e-05,0.0,9.009692935600316e-05,0.0,9.487640800511647e-05,0.0,7.00754040114076e-05,303.15,285.15,298.0211508538655,298.0321945906612,297.7922170431483,297.76133733441327,298.4780423261557,298.0169884296488,6533.3584161351455,2257.8104328140384,-0.00029310273691502775,-4.6803142494789516e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,-1.0,-1.0,0.0,5.0,0.6343407499776111,268.15,273.15,271.53213998129917,271.6071088268058,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7062354352475,0.0007998749064318638,0.0,0.0004499986932850477,0.0,9.486502236421068e-05,0.0,9.008610213199141e-05,0.0,9.486500640647672e-05,0.0,7.006698278333105e-05,303.15,285.15,298.02092520666366,298.03350940115376,297.79320140538874,297.76037294213864,298.4721881006553,298.01603941120004,6533.104028514125,2257.8104328140384,-0.00029310273691502775,-4.679189260413426e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,-1.0,-1.0,0.0,5.0,0.6347006244780129,268.15,273.15,271.5321399812992,271.6030503821997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6939448069331,0.0007998428726076155,0.0,0.000449980648690519,0.0,9.486121825336041e-05,0.0,9.00824897209261e-05,0.0,9.486120235355896e-05,0.0,7.006417307779157e-05,303.15,285.15,298.0206516925954,298.0356694381927,297.79379091794243,297.7593114975556,298.46595502444666,298.0150757141466,6532.880371449515,2257.8104328140384,-0.00029310273691502775,-4.678813845258205e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,-1.0,-1.0,0.0,5.0,0.6350604989784147,268.15,273.15,271.5321399813028,271.59946221529185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6814979442986,0.0007998836272591139,0.0,0.00045000355402360513,0.0,9.486604686968989e-05,0.0,9.008707515456879e-05,0.0,9.486603102617108e-05,0.0,7.00677394751849e-05,303.15,285.15,298.02032117698866,298.0386913757153,297.79367458946774,297.7581575171034,298.4596672920732,298.01410239026967,6532.682641739897,2257.8104328140384,-0.00029310273691502775,-4.679290034708442e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,-1.0,-1.0,0.0,5.0,0.63542037347883,268.15,273.15,271.5321399813049,271.59634757509707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6688930660228,0.0007999999380532488,0.0,0.0004500689663386092,0.0,9.487983645852461e-05,0.0,9.010017014259325e-05,0.0,9.487982066961522e-05,0.0,7.007792441639159e-05,303.15,285.15,298.01990951142307,298.04273950212064,297.79251170134387,297.7569051681004,298.4535252573854,298.0131182280747,6532.511068085041,2257.8104328140384,-0.00029310273691502775,-4.6806503445516745e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,-1.0,-1.0,0.0,5.0,0.6357802479792158,268.15,273.15,271.53213998130343,271.5936372588295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6558706069073,0.0008001659244831765,0.0,0.00045016232576276723,0.0,9.489951762794067e-05,0.0,9.011885991632297e-05,0.0,9.48995018920931e-05,0.0,7.009246085899394e-05,303.15,285.15,298.0194187633545,298.04770578339225,297.7904051330783,297.7555669346202,298.4475584319749,298.012131009284,6532.361905218556,2257.8104328140384,-0.00029310273691502775,-4.682592253116841e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,-1.0,-1.0,0.0,5.0,0.6361401224796017,268.15,273.15,271.53213998130303,271.59121547938463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.64235621856346,0.0008003576960809935,0.0,0.00045027019188222485,0.0,9.492225698065252e-05,0.0,9.014045381356701e-05,0.0,9.492224129668514e-05,0.0,7.010925606540014e-05,303.15,285.15,298.01886348661645,298.053362733475,297.78763275301355,297.75416692904497,298.44179432930616,298.01116404629124,6532.229393092925,2257.8104328140384,-0.00029310273691502775,-4.684836435021132e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,-1.0,-1.0,0.0,5.0,0.6364999969800017,268.15,273.15,271.5321399813104,271.58914581771137,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6281390008173,0.0008005773660907664,0.0,0.00045039375371403156,0.0,9.494830517593697e-05,0.0,9.016518986607454e-05,0.0,9.49482895423425e-05,0.0,7.012849517171028e-05,303.15,285.15,298.01822934146816,298.0598341254713,297.7841987535285,297.75269492820087,298.43631507194283,298.0102544441224,6532.118548802276,2257.8104328140384,-0.00029310273691502775,-4.687407856128373e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,-1.0,-1.0,0.0,5.0,0.6368598714804111,268.15,273.15,271.53213998131014,271.5872078072504,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6149106053603,0.0008008576427444203,0.0,0.00045055141142859046,0.0,9.498154118203672e-05,0.0,9.019675163799634e-05,0.0,9.4981525599173e-05,0.0,7.015304317057354e-05,303.15,285.15,298.01752073017366,298.0666939515505,297.7795985689819,297.7511614653255,298.43111938323267,298.00921881985283,6532.007542529071,2257.8104328140384,-0.00029310273691502775,-4.690689884801332e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,-1.0,-1.0,0.0,5.0,0.6372197459808111,268.15,273.15,271.53213998130803,271.58551288465594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.60149232956377,0.0008011025076160129,0.0,0.0004506891471122812,0.0,9.501057738984596e-05,0.0,9.022432518043021e-05,0.0,9.501056185821124e-05,0.0,7.017448921271759e-05,303.15,285.15,298.0167192724122,298.07379057174865,297.7748214544081,297.74954693037233,298.42629716207443,298.00823507820314,6531.913168275549,2257.8104328140384,-0.00029310273691502775,-4.6935581175826576e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,-1.0,-1.0,0.0,5.0,0.6375796204811992,268.15,273.15,271.5321399813032,271.58402656718954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.58790322163526,0.0008013279230144854,0.0,0.00045081594092353676,0.0,9.503730692245096e-05,0.0,9.024970824851554e-05,0.0,9.503729144224382e-05,0.0,7.019423155241011e-05,303.15,285.15,298.01584348779676,298.0797534740216,297.76990983649256,297.7478624176087,298.42181757660285,298.0070373585045,6531.830973004076,2257.8104328140384,-0.00029310273691502775,-4.696199257662479e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,-1.0,-1.0,0.0,5.0,0.6379394949816085,268.15,273.15,271.5321399813014,271.5826607114917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5742119186983,0.0008015402639974658,0.0,0.00045093537932538536,0.0,9.5062485848336e-05,0.0,9.027361882312474e-05,0.0,9.506247041971228e-05,0.0,7.021282861925824e-05,303.15,285.15,298.01492082248103,298.08508081510774,297.7648064095337,297.7461356330956,298.4175441969983,298.00569757544326,6531.755709420357,2257.8104328140384,-0.00029310273691502775,-4.698687853713948e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,-1.0,-1.0,0.0,5.0,0.6382993694819996,268.15,273.15,271.5321399813019,271.58154437449775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.56026113899503,0.0008017081783241528,0.0,0.0004510298241195581,0.0,9.508239582805346e-05,0.0,9.029252587961323e-05,0.0,9.508238045156086e-05,0.0,7.02275340604051e-05,303.15,285.15,298.0138991958549,298.08908253711735,297.75978075938883,297.74431103571703,298.4137542284831,298.00416555131227,6531.694228125699,2257.8104328140384,-0.00029310273691502775,-4.700656122500348e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,-1.0,-1.0,0.0,5.0,0.6386592439823877,268.15,273.15,271.5321399813025,271.5804986948645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5462246068553,0.0008018660252331977,0.0,0.00045111860519024316,0.0,9.5101111828347e-05,0.0,9.031029910447394e-05,0.0,9.510109650408815e-05,0.0,7.024135763241523e-05,303.15,285.15,298.0128521949677,298.0927072725626,297.75485385116764,297.7424602934097,298.4101418737897,298.00260309717953,6531.636642487591,2257.8104328140384,-0.00029310273691502775,-4.702506723658106e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,-1.0,-1.0,0.0,5.0,0.6390191184827596,268.15,273.15,271.532139981303,271.57958759340465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.532021390291,0.0008020389293640743,0.0,0.00045121585737717466,0.0,9.512161363998232e-05,0.0,9.032976817844176e-05,0.0,9.512159836746846e-05,0.0,7.025650019861263e-05,303.15,285.15,298.0117553700846,298.09561209046535,297.75010407560075,297.74055500369974,298.4068367053569,298.00097264904144,6531.586441862769,2257.8104328140384,-0.00029310273691502775,-4.704534334437035e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,-1.0,-1.0,0.0,5.0,0.6393789929831571,268.15,273.15,271.5321399813032,271.578830064724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5175900908796,0.0008019896534090038,0.0,0.00045118811435392194,0.0,9.511576499069212e-05,0.0,9.032421422167433e-05,0.0,9.511574977384891e-05,0.0,7.025218040404103e-05,303.15,285.15,298.0106455842938,298.0976962180895,297.74682349116387,297.7386125324163,298.4041079464828,297.99957715448926,6531.544638003864,2257.8104328140384,-0.00029310273691502775,-4.7039556791166096e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,-1.0,-1.0,0.0,5.0,0.6397388674835571,268.15,273.15,271.53213998130343,271.57807848991973,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.50315028050153,0.0008019318785757323,0.0,0.00045115558999117946,0.0,9.510890837879628e-05,0.0,9.031770307939295e-05,0.0,9.510889321776626e-05,0.0,7.024711613171935e-05,303.15,285.15,298.0095348613389,298.0997484930083,297.7435911110197,297.73666838739484,298.4014011418823,297.9981887989288,6531.50315998235,2257.8104328140384,-0.00029310273691502775,-4.7032773677857716e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,-1.0,-1.0,0.0,5.0,0.6400987419839547,268.15,273.15,271.53213998130354,271.5774417414292,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4885004632773,0.0008018221518628193,0.0,0.00045109383841196416,0.0,9.509589032890154e-05,0.0,9.030534088729002e-05,0.0,9.509587522387758e-05,0.0,7.023750104324423e-05,303.15,285.15,298.00845026580015,298.10119050934236,297.7415996306088,297.73472848539234,298.39922567206787,297.9970389126423,6531.467965152883,2257.8104328140384,-0.00029310273691502775,-4.7019897817001385e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,-1.0,-1.0,0.0,5.0,0.6404586164843489,268.15,273.15,271.53213998130394,271.5768271879864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4738132870063,0.000801694980827239,0.0,0.0004510222729517167,0.0,9.508080339291222e-05,0.0,9.029101403116689e-05,0.0,9.50807883448658e-05,0.0,7.02263578808818e-05,303.15,285.15,298.0073669886724,298.1025199850824,297.7398267972384,297.73278601376177,298.3971543251591,297.9959308219828,6531.4339861060835,2257.8104328140384,-0.00029310273691502775,-4.700497810342469e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,-1.0,-1.0,0.0,5.0,0.6408184909847489,268.15,273.15,271.53213998130394,271.5763543597674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.45880764564225,0.0008015410233111875,0.0,0.00045093563807612115,0.0,9.506253964929707e-05,0.0,9.027367040167579e-05,0.0,9.506252465798136e-05,0.0,7.021286833981409e-05,303.15,285.15,298.00636652181646,298.103121218151,297.7395809308395,297.73089832761644,298.3957527809064,297.995143955866,6531.407769550428,2257.8104328140384,-0.00029310273691502775,-4.698692027747545e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,-1.0,-1.0,0.0,5.0,0.6411783654851488,268.15,273.15,271.53213998130394,271.57588153154836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4438020042782,0.0008013870657713665,0.0,0.00045084900319504776,0.0,9.504427590456248e-05,0.0,9.025632677109858e-05,0.0,9.504426096995674e-05,0.0,7.019937879792035e-05,303.15,285.15,298.0053660556963,298.10372244981363,297.7393350645608,297.72901064250107,298.3943512370663,297.99435708992763,6531.38155308113,2257.8104328140384,-0.00029310273691502775,-4.696886592028997e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,-1.0,-1.0,0.0,5.0,0.6415382399855275,268.15,273.15,271.53213998130303,271.5754547306836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4286710059737,0.0008012289636045063,0.0,0.00045076003672310977,0.0,9.502552063353751e-05,0.0,9.023851637510884e-05,0.0,9.502550575548115e-05,0.0,7.018552621643476e-05,303.15,285.15,298.0044087460394,298.1040942277369,297.7395543444743,297.7271611104377,298.39318290698975,297.99368026713563,6531.357863267144,2257.8104328140384,-0.00029310273691502775,-4.6950329327873546e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,-1.0,-1.0,0.0,5.0,0.6418981144859276,268.15,273.15,271.5321399813017,271.57505103113937,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4134770975959,0.0008010677468762906,0.0,0.0004506693181062944,0.0,9.500639599002356e-05,0.0,9.022035521399887e-05,0.0,9.500638116844412e-05,0.0,7.017140081771301e-05,303.15,285.15,298.00347309490525,298.10435084245404,297.7400071002768,297.72533072568416,298.39213163768056,297.99305868020014,6531.33544161382,2257.8104328140384,-0.00029310273691502775,-4.693143146863052e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,-1.0,-1.0,0.0,5.0,0.6422579889863218,268.15,273.15,271.532139981302,271.5747554042256,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3978843559171,0.0008009181674524272,0.0,0.00045058514683215026,0.0,9.498865160459429e-05,0.0,9.020350477838146e-05,0.0,9.498863683860874e-05,0.0,7.015829487297097e-05,303.15,285.15,298.0025818394392,298.1040951351088,297.741138653382,297.7214138799744,298.3916060913912,297.9921671198592,6531.318950204128,2257.8104328140384,-0.00029310273691502775,-4.6913900824926625e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,-1.0,-1.0,0.0,5.0,0.6426178634867254,268.15,273.15,271.53213998130224,271.5744501912094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3818365497767,0.0008007347740502868,0.0,0.0004504819525252005,0.0,9.496689694106414e-05,0.0,9.018284608566099e-05,0.0,9.496688223066028e-05,0.0,7.014222695049303e-05,303.15,285.15,298.0016890791978,298.1038758148164,297.7422744562584,297.71761810638634,298.3910408125659,297.991299653845,6531.301775295328,2257.8104328140384,-0.00029310273691502775,-4.689241308185647e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,-1.0,-1.0,0.0,5.0,0.6429777379871389,268.15,273.15,271.532139981304,271.5741510626193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.364728730529,0.0008005756145913912,0.0,0.00045039239246395384,0.0,9.49480165394839e-05,0.0,9.016491685948558e-05,0.0,9.494800188275286e-05,0.0,7.012828194816958e-05,303.15,285.15,298.00080285019203,298.10355110101244,297.7435028054925,297.71350126164566,298.3905838681477,297.9903883772981,6531.284551301132,2257.8104328140384,-0.00029310273691502775,-4.687376817109682e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,-1.0,-1.0,0.0,5.0,0.6433376124875388,268.15,273.15,271.53213998130633,271.5738621821574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.347565536619,0.0008004430181734287,0.0,0.00045031777644329377,0.0,9.49322865176934e-05,0.0,9.014997930951073e-05,0.0,9.493227191404964e-05,0.0,7.011666380564453e-05,303.15,285.15,297.9999205715295,298.1031591184879,297.74477158133357,297.7091624116973,298.3901975583955,297.98944224828875,6531.267868116743,2257.8104328140384,-0.00029310273691502775,-4.6858236912809824e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,-1.0,-1.0,0.0,5.0,0.6436974869879524,268.15,273.15,271.53213998130394,271.5736745362688,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3303561650467,0.0008003337146774595,0.0,0.0004502562647938265,0.0,9.491931905174545e-05,0.0,9.013766514879412e-05,0.0,9.491930450065655e-05,0.0,7.010708607746979e-05,303.15,285.15,297.99904031615097,298.1025937646731,297.7460871726817,297.70448720187784,298.3899700690468,297.98843570488606,6531.259040440984,2257.8104328140384,-0.00029310273691502775,-4.684543500745432e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,-1.0,-1.0,0.0,5.0,0.6440573614883669,268.15,273.15,271.53213998130354,271.5734052581867,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3144165627661,0.0008002704860077187,0.0,0.0004502206735484123,0.0,9.491181590912935e-05,0.0,9.013054004262465e-05,0.0,9.491180141143454e-05,0.0,7.010154427985128e-05,303.15,285.15,297.99814748753755,298.1019959279036,297.7466349247509,297.69977129720587,298.38976534651067,297.98726299678174,6531.24051745589,2257.8104328140384,-0.00029310273691502775,-4.6838027744068315e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,-1.0,-1.0,0.0,5.0,0.6444172359887933,268.15,273.15,271.5321399813031,271.57315404812334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2983243045685,0.0008001836156915358,0.0,0.00045017178199658063,0.0,9.490150890584039e-05,0.0,9.01207523227365e-05,0.0,9.490149446171543e-05,0.0,7.009393156028806e-05,303.15,285.15,297.9972490412394,298.10128109627425,297.7476289120133,297.694972956813,298.3896403079502,297.98615446285805,6531.226050511157,2257.8104328140384,-0.00029310273691502775,-4.682785409111195e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,-1.0,-1.0,0.0,5.0,0.6447771104891933,268.15,273.15,271.5321399813032,271.5729325752554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.28212757446954,0.0008001076667515871,0.0,0.0004501290347521359,0.0,9.489249719514866e-05,0.0,9.0112194643616e-05,0.0,9.489248280422204e-05,0.0,7.008727553943526e-05,303.15,285.15,297.9963450220057,298.1004976455743,297.7485329498412,297.6901900870995,298.38954751318823,297.9850226435418,6531.2139649572055,2257.8104328140384,-0.00029310273691502775,-4.681895971489418e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,-1.0,-1.0,0.0,5.0,0.6451369849895926,268.15,273.15,271.53213998130695,271.5727508787333,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.26574713365784,0.000800047518867407,0.0,0.00045009517712480605,0.0,9.488535952086502e-05,0.0,9.010541659414237e-05,0.0,9.488534518254913e-05,0.0,7.008200367551058e-05,303.15,285.15,297.9954288403155,298.09962131897487,297.7491641746825,297.68558613211474,298.38944937697005,297.98384996861154,6531.204192994039,2257.8104328140384,-0.00029310273691502775,-4.68119153058917e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,-1.0,-1.0,0.0,5.0,0.6454968594899818,268.15,273.15,271.53213998131,271.57259881162275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2491636957618,0.0008000009915058289,0.0,0.0004500689823968468,0.0,9.487983727650552e-05,0.0,9.010017259536013e-05,0.0,9.487982299022507e-05,0.0,7.007792496264649e-05,303.15,285.15,297.9945016912776,298.0986704381514,297.74950843124674,297.68129559644973,298.3892755461042,297.982650340646,6531.196004796301,2257.8104328140384,-0.00029310273691502775,-4.6806465291767674e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,-1.0,-1.0,0.0,5.0,0.6458567339903818,268.15,273.15,271.5321399813092,271.5724888041862,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2322599331753,0.0007999708439539582,0.0,0.00045005200301119497,0.0,9.487625773562221e-05,0.0,9.009677343388654e-05,0.0,9.48762435005666e-05,0.0,7.007528112397745e-05,303.15,285.15,297.99355723757105,298.0976112474698,297.74941138584677,297.67751893741706,298.38897086128304,297.9814139339175,6531.18997752749,2257.8104328140384,-0.00029310273691502775,-4.680293229214441e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,-1.0,-1.0,0.0,5.0,0.6462166084907807,268.15,273.15,271.5321399813087,271.57236935776865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.21557554431104,0.0007999346112279015,0.0,0.00045003160005390147,0.0,9.487195646503733e-05,0.0,9.009268890088832e-05,0.0,9.487194228161705e-05,0.0,7.007210421819525e-05,303.15,285.15,297.9926172365561,298.09657790410864,297.7494400031581,297.67355833996544,298.3887315658349,297.98018500992464,6531.183514994916,2257.8104328140384,-0.00029310273691502775,-4.679868735033263e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,-1.0,-1.0,0.0,5.0,0.6465764829911623,268.15,273.15,271.53213998130786,271.5722655060537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.19857624233566,0.0007999099848895775,0.0,0.00045001772690553304,0.0,9.486903175578278e-05,0.0,9.00899115830897e-05,0.0,9.486901762333679e-05,0.0,7.006994403594479e-05,303.15,285.15,297.9916737630782,298.09550210021973,297.7492423949484,297.66996861832655,298.388349267116,297.9789472287378,6531.177798893194,2257.8104328140384,-0.00029310273691502775,-4.679580066580482e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,-1.0,-1.0,0.0,5.0,0.6469363574915623,268.15,273.15,271.5321399813069,271.5721666344506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1814679537772,0.0007998865630342767,0.0,0.000450004531456225,0.0,9.48662499137321e-05,0.0,9.008726993524494e-05,0.0,9.486623583208218e-05,0.0,7.006788937493091e-05,303.15,285.15,297.99072850890434,298.09441270191627,297.7489757889419,297.66648564443534,298.3879274159278,297.9777060120252,6531.172316354678,2257.8104328140384,-0.00029310273691502775,-4.679305502675215e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,-1.0,-1.0,0.0,5.0,0.6472962319919623,268.15,273.15,271.53213998130593,271.57206776284744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1643596652188,0.000799863141181191,0.0,0.00044999133600925526,0.0,9.486346807217937e-05,0.0,9.008462828786972e-05,0.0,9.486345404132258e-05,0.0,7.006583471428492e-05,303.15,285.15,297.9897832553557,298.0933233055322,297.7487091833181,297.66300266890147,298.38750556519165,297.97646479565987,6531.166833819956,2257.8104328140384,-0.00029310273691502775,-4.679030946881611e-08,298.89037176063437,298.60071521056994,298.4180244162098,299.87228814401936,299.0190878104956,8788.977266633994,9277.083584064634,0.6430002050742507,0.064
