,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,-1.0,-1.0,0.0,5.0,0.671785617940706,268.15,273.15,271.53213998130394,271.5687236573434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.38183042238427,0.0008071988059786873,0.0,0.00045411526004062895,0.0,9.573281558684498e-05,0.0,9.091019736612618e-05,0.0,9.573281558684502e-05,0.0,7.07079312847645e-05,303.15,285.15,296.8105034249549,296.45960156012507,296.5509681379889,296.4678659611256,296.3306112835656,296.52391007355203,6530.968052761453,2257.8104328140384,-0.00029310273691502775,-4.765144276022315e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,-1.0,-1.0,0.0,5.0,0.672145492441106,268.15,273.15,271.5321399813039,271.5687597517037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3588342763066,0.0008072544930748253,0.0,0.00045414658858514427,0.0,9.573942001096066e-05,0.0,9.091646908702115e-05,0.0,9.573942001096072e-05,0.0,7.071280928990509e-05,303.15,285.15,296.8104029390342,296.45930784936326,296.5528831198274,296.4675923275551,296.329964567629,296.52403016068183,6530.970320339185,2257.8104328140384,-0.00029310273691502775,-4.7658017789301456e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,-1.0,-1.0,0.0,5.0,0.6725053669414948,268.15,273.15,271.5321399813038,271.5687960728956,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.33584871202066,0.0008073103508888211,0.0,0.0004541780131732285,0.0,9.574604468218548e-05,0.0,9.092276003506063e-05,0.0,9.574604468218542e-05,0.0,7.071770224949141e-05,303.15,285.15,296.81030704503166,296.459019688798,296.55482664033553,296.4673232359304,296.3293263360822,296.5241605892356,6530.972600390989,2257.8104328140384,-0.00029310273691502775,-4.766461343080505e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,-1.0,-1.0,0.0,5.0,0.6728652414418947,268.15,273.15,271.53213998130377,271.56883285303337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3128844824786,0.0008073661718911279,0.0,0.0004542094170534027,0.0,9.575266498794016e-05,0.0,9.09290468375439e-05,0.0,9.57526649879398e-05,0.0,7.072259198475626e-05,303.15,285.15,296.81022040035873,296.4587427074543,296.55682763016574,296.4670632909734,296.32870521228256,296.52431184824695,6530.974905710835,2257.8104328140384,-0.00029310273691502775,-4.767120518142562e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,-1.0,-1.0,0.0,5.0,0.6732251159422947,268.15,273.15,271.5321399813037,271.5688696331711,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.28992025293655,0.000807421992898283,0.0,0.0004542408209363055,0.0,9.575928529427006e-05,0.0,9.093533364057347e-05,0.0,9.57592852942694e-05,0.0,7.072748172044597e-05,303.15,285.15,296.81013375561014,296.4584657258443,296.55882862184245,296.46680334576723,296.3280840877356,296.52446310735996,6530.977211031326,2257.8104328140384,-0.00029310273691502775,-4.767779738839389e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,-1.0,-1.0,0.0,5.0,0.6735849904426948,268.15,273.15,271.5321399813036,271.5689064133088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.26695602339447,0.0008074778139054401,0.0,0.0004542722248192104,0.0,9.57659056006004e-05,0.0,9.094162044360342e-05,0.0,9.576590560059945e-05,0.0,7.0732371456136e-05,303.15,285.15,296.8100471107858,296.4581887439679,296.56082961536566,296.46654340031205,296.32746296244125,296.52461436657455,6530.979516352482,2257.8104328140384,-0.00029310273691502775,-4.768439005113755e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,-1.0,-1.0,0.0,5.0,0.6739448649430905,268.15,273.15,271.5321399813036,271.5689486473869,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.24410797022944,0.0008075321229221367,0.0,0.0004543027780919552,0.0,9.577234658834673e-05,0.0,9.094773696136877e-05,0.0,9.577234658834597e-05,0.0,7.073712874773128e-05,303.15,285.15,296.8100075943329,296.45796724121436,296.5630858257787,296.4663265250009,296.32692978624385,296.52486339451417,6530.982177007625,2257.8104328140384,-0.00029310273691502775,-4.769080457905813e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,-1.0,-1.0,0.0,5.0,0.6743047394434672,268.15,273.15,271.5321399813036,271.56899130127357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2212764807346,0.0008075867859165713,0.0,0.00045433353050728406,0.0,9.57788295576821e-05,0.0,9.095389334586658e-05,0.0,9.577882955768154e-05,0.0,7.074191704678513e-05,303.15,285.15,296.809975509925,296.4577544452033,296.56538410614087,296.4661167323764,296.326410216076,296.5251282019443,6530.984859994591,2257.8104328140384,-0.00029310273691502775,-4.769726135140573e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,-1.0,-1.0,0.0,5.0,0.6746646139438672,268.15,273.15,271.5321399813036,271.5690347892308,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.19847801825193,0.0008076412629923559,0.0,0.00045436417833056474,0.0,9.578529047778858e-05,0.0,9.096002879188322e-05,0.0,9.57852904777882e-05,0.0,7.074668906035366e-05,303.15,285.15,296.8099582548442,296.45755901967857,296.5677663091397,296.46592107258493,296.3259177872027,296.5254244886901,6530.987587268393,2257.8104328140384,-0.00029310273691502775,-4.770369659777107e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,-1.0,-1.0,0.0,5.0,0.6750244884442675,268.15,273.15,271.53213998130366,271.56908058480997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.17572345064565,0.0008076954729639772,0.0,0.0004543946758888905,0.0,9.579171972028263e-05,0.0,9.096613415607278e-05,0.0,9.579171972028214e-05,0.0,7.075143767694556e-05,303.15,285.15,296.8099608715734,296.45738734422224,296.57025685351846,296.4657446558624,296.32546136913004,296.5257622188613,6530.990463455363,2257.8104328140384,-0.00029310273691502775,-4.771010072240634e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,-1.0,-1.0,0.0,5.0,0.6753843629446675,268.15,273.15,271.5321399813037,271.5691275410734,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1529909868114,0.0008077492671833727,0.0,0.00045442493955412015,0.0,9.579809965537257e-05,0.0,9.097219269675866e-05,0.0,9.579809965537182e-05,0.0,7.075614987525684e-05,303.15,285.15,296.80997349216807,296.4572276284888,296.57280197004576,296.46557792947215,296.32502310159646,296.5261208243543,6530.993414534074,2257.8104328140384,-0.00029310273691502775,-4.771645615670242e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,-1.0,-1.0,0.0,5.0,0.6757442374450676,268.15,273.15,271.5321399813037,271.56917449733686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.13025852297716,0.0008078030613979251,0.0,0.000454455203216628,0.0,9.58044795898888e-05,0.0,9.097825123689974e-05,0.0,9.580447958988779e-05,0.0,7.076086207314436e-05,303.15,285.15,296.80998611277437,296.45706791259283,296.5753470889921,296.46541120291283,296.3245848335329,296.52647943016103,6530.996365613877,2257.8104328140384,-0.00029310273691502775,-4.772281201370478e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,-1.0,-1.0,0.0,5.0,0.6761041119454861,268.15,273.15,271.53213998130377,271.5692230457921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.10755963741883,0.0008078563080256236,0.0,0.0004544851588189222,0.0,9.581079458170382e-05,0.0,9.098424810588089e-05,0.0,9.581079458170274e-05,0.0,7.076552630457416e-05,303.15,285.15,296.81001771722975,296.45692995199016,296.5780463480625,296.46526810136095,296.32417823165133,296.52688807005893,6530.999415766978,2257.8104328140384,-0.00029310273691502775,-4.772910358923061e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,-1.0,-1.0,0.0,5.0,0.6764639864458861,268.15,273.15,271.53213998130377,271.56927478668797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0849280820073,0.0008079084401378624,0.0,0.00045451448741948183,0.0,9.581697739420963e-05,0.0,9.099011945419277e-05,0.0,9.581697739420879e-05,0.0,7.077009290881671e-05,303.15,285.15,296.81008738091083,296.45683561334516,296.5810546156045,296.4651723637153,296.32383514169896,296.52739702305496,6531.00266456918,2257.8104328140384,-0.00029310273691502775,-4.773526387592768e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,-1.0,-1.0,0.0,5.0,0.6768238609462861,268.15,273.15,271.53213998130377,271.56932652758377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0622965265958,0.0008079605722501049,0.0,0.00045454381602004734,0.0,9.582316020671669e-05,0.0,9.099599080250584e-05,0.0,9.58231602067161e-05,0.0,7.077465951306017e-05,303.15,285.15,296.8101570446576,296.456741274602,296.5840628860419,296.46507662597037,296.3234920513322,296.52790597652086,6531.005913372685,2257.8104328140384,-0.00029310273691502775,-4.774142456015112e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,-1.0,-1.0,1.0,5.0,0.6771837354466862,268.15,273.15,271.53213998130377,271.56937826847957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.03966497118427,0.0008080127043526588,0.0,0.0004545731446151661,0.0,9.582934301807544e-05,0.0,9.100186214972849e-05,0.0,9.582934301807513e-05,0.0,7.077922611645551e-05,303.15,285.15,296.81022670846994,296.45664693576066,296.58707115937483,296.4649808881263,296.323148960551,296.52841493045656,6531.009162177518,2257.8104328140384,-0.00029310273691502775,-4.7747585640755386e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,2.0,-1.0,1.0,5.0,0.6771837354466862,268.15,273.15,271.53213998130377,271.56937826847957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.03966497118427,0.0008080127043526588,0.0,0.0004545731446151661,0.0,9.582934301807544e-05,0.0,9.100186214972849e-05,0.0,9.582934301807513e-05,0.0,7.077922611645551e-05,303.15,285.15,296.81022670846994,296.45664693576066,296.58707115937483,296.4649808881263,296.323148960551,296.52841493045656,6531.009162177518,2257.8104328140384,-0.00029310273691502775,-4.7747585640755386e-08,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,2.0,-1.0,1.0,5.0,0.6775436099471203,268.15,273.15,271.5321399813038,271.56943241904526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0170909552316,0.0008080664822906986,0.0,0.0004546033991311138,0.0,9.583572102438964e-05,0.0,9.100791885880228e-05,0.0,9.583572102438942e-05,0.0,7.078393689017955e-05,303.15,285.15,296.81032952369503,296.4565885982889,296.5903256420643,296.4649213443196,296.322854362419,296.52900389415737,6531.012553997585,2257.8104328140384,-0.00029310273691502775,-4.77539416459685e-08,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,2.0,-1.0,1.0,5.0,0.6779034844475204,268.15,273.15,271.5321399813039,271.5694865731186,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9945170201993,0.0008081202307969026,0.0,0.00045463363708925995,0.0,9.584209554012537e-05,0.0,9.101397225313833e-05,0.0,9.584209554012524e-05,0.0,7.078864508577423e-05,303.15,285.15,296.8104323840405,296.45653031229256,296.59358047680297,296.46486185249125,296.3225598407696,296.5295929732794,6531.0159460311015,2257.8104328140384,-0.00029310273691502775,-4.776029459531194e-08,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,2.0,-1.0,1.0,5.0,0.6782633589479075,268.15,273.15,271.53213998130394,271.5695423972771,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.97200428859736,0.0008081766543569732,0.0,0.000454665379988258,0.0,9.584878731501907e-05,0.0,9.102032692444503e-05,0.0,9.584878731501895e-05,0.0,7.079358760790165e-05,303.15,285.15,296.81056772756875,296.45650268476743,296.59702423564534,296.46482898566563,296.32229670291923,296.5302440673133,6531.019429022328,2257.8104328140384,-0.00029310273691502775,-4.776696418429532e-08,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,2.0,2.0,1.0,4.0,0.6786209987573575,283.15,283.15,272.09924697968967,272.0410729858691,3.9682539682539675,1.6572708047819176,122091.68316125945,291.1499999999999,278.238223605282,0.552830577516553,0.6745,0.3110222106643387,0.1421925,0.06556712481819049,0.13502943750000002,0.06226412773312598,0.1421925,0.06556712481806388,0.10502289583333334,0.048427654902554726,297.15,293.15,296.7873022182967,296.4378589270567,296.5712476630799,296.4461242078942,296.3036557462936,296.5092377525242,4.297238464866831e-05,2253.1366912699873,402.2227676421558,9.436929686558518,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,2.0,2.0,1.0,4.0,0.6788255113279659,283.15,283.15,272.8342118965574,275.1986982649091,3.9682539682539675,1.5777120696135059,110650.81509220257,291.1499999999999,273.5192234396779,0.5857971505714995,0.6745,0.3295706521566603,0.1421925,0.06947735353118743,0.13502943750000002,0.06597737550366495,0.1421925,0.06947735353118743,0.10502289583333334,0.05131573650285051,297.15,293.15,296.69542378651573,296.3538905254235,296.45081836686046,296.3620929682478,296.21334973042394,296.4151150754943,4.6112551229087015e-05,2253.3245893483936,346.8572883657877,12.414413824767953,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,2.0,2.0,1.0,4.0,0.6788493902375569,283.15,283.15,273.78923220873025,277.04054475438545,3.9682539682539675,1.5105357583612147,101428.76623662317,291.1499999999999,274.866623995756,0.6352860917293178,0.6745,0.35741452243264327,0.1421925,0.07534716750334118,0.13502943750000002,0.0715514928367842,0.1421925,0.07534716750334118,0.10502289583333334,0.05565116109527662,297.15,293.15,296.60686594117243,296.2732863996403,296.34076238435694,296.2814644640247,296.1278511035929,296.32604605855744,4.789286635378771e-05,1509.9522708902978,304.2578389842292,15.333975142327741,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,2.0,2.0,1.0,4.0,0.6788493902253799,283.15,283.15,275.24767447746314,278.5899149806427,3.9682539682539675,1.4536151693639683,93928.6357356637,291.1499999999999,276.82902678349944,0.6842460428433877,0.6745,0.38496085990973206,0.1421925,0.08115425807667098,0.13502943750000002,0.07706604651316148,0.1421925,0.08115425807667098,0.10502289583333334,0.059940258399125604,297.15,293.15,296.527764795061,296.2018613917494,296.2483445255427,296.2100407145485,296.05343357600185,296.24828900058077,4.9246081942619115e-05,1510.0944472536191,271.007909705809,18.649519444898573,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,2.0,2.0,1.0,4.0,0.6788493902009376,283.15,283.15,276.6972853440643,280.1228147912123,3.9682539682539675,1.404977728488428,87748.15655480011,291.1499999999999,278.6174659936567,0.7328784516661159,0.6745,0.41232310010433637,0.1421925,0.0869225387866358,0.13502943750000002,0.08254374540451406,0.1421925,0.0869225387866358,0.10502289583333334,0.06420069087017762,297.15,293.15,296.4581350699172,296.13938348856243,296.1716545881173,296.1475793104464,295.989385613064,296.18122761402145,5.027225755852781e-05,1510.2185129904485,244.5865673181906,22.379616720973154,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,2.0,2.0,1.0,4.0,0.6788493901643097,283.15,283.15,278.1224376094541,281.5680296293243,3.9682539682539675,1.3633578523465162,82626.40344648948,291.1499999999999,280.2874460418415,0.7811507875455442,0.6745,0.43948294149775674,0.1421925,0.09264815145873947,0.13502943750000002,0.08798092569501482,0.1421925,0.09264815145873947,0.10502289583333334,0.06842960887390043,297.15,293.15,296.39808510335706,296.08581155966436,296.10949486618443,296.0940323338519,295.9353910486575,296.1245629823431,5.097081806071845e-05,1510.3265651584763,223.38451661181193,26.540734237131915,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,2.0,2.0,1.0,4.0,0.6788493901157374,283.15,283.15,279.5046629880305,282.9152467280332,3.9682539682539675,1.3276518304601113,78355.14501724776,291.1499999999999,281.86533838725086,0.8293932894495625,0.6745,0.46662618292683156,0.1421925,0.098370264663934,0.13502943750000002,0.09341478280708995,0.1421925,0.098370264663934,0.10502289583333334,0.07265594218329219,297.15,293.15,296.3476383489711,296.04108138963977,296.0608005671506,296.0493304766063,295.89120528376,296.0780112132256,5.135518062679686e-05,1510.42065092484,206.19857055357366,31.147518028291692,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,2.0,2.0,1.0,4.0,0.6788493900556114,283.15,283.15,280.83656063883234,284.21584061525374,3.9682539682539675,1.2969289453685213,74770.70711005782,291.1499999999999,283.3400628295055,0.8774134550445841,0.6745,0.49364452238845674,0.1421925,0.10406604707149095,0.13502943750000002,0.09882363555681167,0.1421925,0.10406604707149095,0.10502289583333334,0.07686282765529799,297.15,293.15,296.30652687423,296.0048860077226,296.02436829129135,296.0131625829648,295.85639351390904,296.04106745402356,5.1452975409784106e-05,1510.502631284788,192.13332756954523,36.21190621213092,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,2.0,2.0,1.0,4.0,0.6788493899843919,283.15,283.15,282.1029757045075,285.3664881606393,3.9682539682539675,1.270418014592078,71745.1269619225,291.1499999999999,284.6716393753077,0.9285469834545225,0.6745,0.5224139843833675,0.1421925,0.11013098661887617,0.13502943750000002,0.10458304885607063,0.1421925,0.11013098661887617,0.10502289583333334,0.08134237133249939,297.15,293.15,296.2740389434422,295.9765215033239,295.99863699507125,295.98482195105026,295.8301278242283,296.0128294434232,381.6796510011889,1510.5741347540693,180.52083157698678,41.76871367608526,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,2.0,2.0,1.0,4.0,0.6788493899042992,283.15,283.15,282.8510198781885,286.31400999801326,3.9682539682539675,1.247492351771019,69179.09956954315,291.1499999999999,285.750615544012,0.9816019059169016,0.6745,0.552263637870218,0.1421925,0.11642364318437509,0.13502943750000002,0.11055870774398625,0.1421925,0.11642364318437509,0.10502289583333334,0.08599010602310041,297.15,293.15,296.2485493665519,295.95440889394854,295.9809649978869,295.9627279009735,295.8106347068054,295.9914571732333,5456.479510811078,1510.636537616566,170.8624955152523,47.866745973658745,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,2.0,2.0,1.0,4.0,0.6788493898205739,283.15,283.15,283.0622918496978,286.97904832499984,3.9682539682539675,1.2276361540510061,66994.39376676315,291.1499999999999,286.4601024442364,1.0338172523129132,0.6745,0.581640894598315,0.1421925,0.12261671298023856,0.13502943750000002,0.11643979662654808,0.1421925,0.12261671298023859,0.10502289583333334,0.09056428626509297,297.15,293.15,296.2278989832661,295.93647094500915,295.96816855683164,295.9448021826586,295.7955168331775,295.97457150018863,5766.817913639258,1510.69101222938,162.77968843456787,54.505455710616765,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,2.0,2.0,1.0,4.0,0.6788493897358748,283.15,283.15,283.12417187188953,287.3288355388313,3.9682539682539675,1.210398971665508,65126.27124244417,291.1499999999999,286.8219557060106,1.0853836260654233,0.6745,0.6106530317866332,0.1421925,0.12873281130069808,0.13502943750000002,0.12224779153420101,0.1421925,0.12873281130069808,0.10502289583333334,0.09508161563771154,297.15,293.15,296.20941050033093,295.9201570166129,295.95655909899864,295.92849382801955,295.7818709196879,295.95929827273,5899.621048402738,1510.7386228751259,155.97215326760139,61.705427621351475,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,2.0,2.0,1.0,4.0,0.6788493896508705,283.15,283.15,283.14157004848306,287.5506590023989,3.9682539682539675,1.1954262554222395,63525.004107203684,291.1499999999999,287.0200404648167,1.1363827823177484,0.6745,0.6393460693985374,0.1421925,0.13478163969303453,0.13502943750000002,0.1279919052909125,0.1421925,0.1347816396930342,0.10502289583333334,0.09954925967070946,297.15,293.15,296.1915319627582,295.9040495009841,295.94423942237376,295.91238550122705,295.7681685000247,295.9440749774735,5964.435627472159,1510.78022112423,150.21446976948178,69.48528911411468,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017412.0,21017412.0,284.22781136363636,283.13339390141044,0.8753163825,86.81803052063108,2.0,2.0,1.0,4.0,0.678849389565786,283.15,283.15,283.14723889977546,287.7239287106421,3.9682539682539675,1.1824002250908856,62148.13908933016,291.1499999999999,287.17017003671737,1.1867321555133057,0.6745,0.6676736102851809,0.1421925,0.14075341709484865,0.13502943750000002,0.13366284956323504,0.1421925,0.14075341709484865,0.10502289583333334,0.10395999410473838,297.15,293.15,296.17367139368235,295.8876782906747,295.9307686444783,295.8960076243418,295.7539956543596,295.92842432150735,6008.492546457461,1510.8165941629925,145.3215398040728,77.8615193529648,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,2.0,2.0,1.0,4.0,0.678849389480676,283.15,283.15,283.1491982309153,287.86238283167046,3.9682539682539675,1.1710494689114028,60960.65216564899,291.1499999999999,287.2968067744328,1.2004130590338185,0.6745,0.6753844637074683,0.1421925,0.14237895530870898,0.13502943750000002,0.1352064999713249,0.1421925,0.14237895530870895,0.10502289583333334,0.10516061108880824,297.15,293.15,296.1565091156951,295.8718055129258,295.9175347130469,295.88012257541277,295.7400938680193,295.91321315702,6038.336898264716,1510.8484282696081,141.1450553341476,86.43901686059596,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,2.0,2.0,1.0,4.0,0.6788493893955564,283.15,283.15,283.14975822574064,287.91308331691647,3.9682539682539675,1.1611546661942627,59934.82824420306,291.1499999999999,287.352270180762,1.2013183920149357,0.6745,0.6759176325086014,0.1421925,0.14249135353666317,0.13502943750000002,0.13531323604739537,0.1421925,0.14249135353666317,0.10502289583333334,0.10524362803686307,297.15,293.15,296.1423774484435,295.8587790533984,295.90803631916964,295.86707776203735,295.72843886639345,295.9009418898885,6040.540248272717,1510.8762846396226,137.56987380285892,94.17630001386799,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,2.0,2.0,1.0,4.0,0.6788493893104339,283.15,283.15,283.149916632937,288.01400808400007,3.9682539682539675,1.1525244153453191,59047.211143214605,291.1499999999999,287.43703744041255,1.2017527263871601,0.6745,0.6761549940643005,0.1421925,0.14254139213267314,0.13502943750000002,0.13536075390855207,0.1421925,0.14254139213267314,0.10502289583333334,0.10528058637331826,297.15,293.15,296.127406673569,295.8447835015792,295.8965449029337,295.85305956194526,295.71592585305217,295.8875440986159,6064.684605960927,1510.900661288242,134.50105722160114,103.67094403197868,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,2.0,2.0,1.0,4.0,0.6788493892253108,283.15,283.15,283.14997197398935,288.0285497107188,3.9682539682539675,1.1450562415125447,58284.45747291227,291.1499999999999,287.46873928931035,1.2033742685055555,0.6745,0.677113640587854,0.1421925,0.14274348604787018,0.13502943750000002,0.13555266717888084,0.1421925,0.14274348604787018,0.10502289583333334,0.10542985225024064,297.15,293.15,296.1168750892636,295.83508461813494,295.8911584212424,295.8433317028275,295.706823014387,295.87865456917115,6054.947159886723,1510.9218159762781,131.8823774452978,110.00148510674401,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,2.0,2.0,1.0,4.0,0.6788493891401874,283.15,283.15,283.1499920528854,288.0370432116621,3.9682539682539675,1.1384592015745945,57614.80081992666,291.1499999999999,287.47015627530095,1.2042822572772751,0.6745,0.6776436582576307,0.1421925,0.1428552199804272,0.13502943750000002,0.13565877242397348,0.1421925,0.1428552199804272,0.10502289583333334,0.1055123785519794,297.15,293.15,296.107445266902,295.8263750643531,295.88671840109896,295.8345888272066,295.6984317922438,295.87071187036094,6049.168890442159,1510.9405496622142,129.5974614232177,117.14377739216258,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,2.0,2.0,1.0,4.0,0.678849389055064,283.15,283.15,283.1499980191999,288.05629252686873,3.9682539682539675,1.1326830879319596,57031.65227692819,291.1499999999999,287.48685408433596,1.2051478873012027,0.6745,0.6781488560079229,0.1421925,0.14296172158325657,0.13502943750000002,0.13575990892219175,0.1421925,0.14296172158325657,0.10502289583333334,0.10559104027281581,297.15,293.15,296.0990507821445,295.8186033316349,295.88323873550866,295.8267796302894,295.6907739884341,295.86368929360236,6047.596155289894,1510.9569880562744,127.61855283896008,123.96505047783579,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,2.0,2.0,1.0,4.0,0.6788493889699403,283.15,283.15,283.1499989758863,288.07859889191593,3.9682539682539675,1.127688951279853,56529.842094416555,291.1499999999999,287.5084219980045,1.2058738182899453,0.6745,0.6785730263923325,0.1421925,0.14305114166833466,0.13502943750000002,0.13584482439796788,0.1421925,0.14305114166833466,0.10502289583333334,0.10565708564286391,297.15,293.15,296.09171982286387,295.8118079194548,295.88079329145563,295.8199427119804,295.68393450432046,295.8576396500151,6047.747995672373,1510.9712280211943,125.92378191718826,129.6987487255163,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,2.0,2.0,1.0,4.0,0.6788493888848168,283.15,283.15,283.1499991218653,288.0991624657911,3.9682539682539675,1.1233149662428035,56092.16616220388,291.1499999999999,287.52801519372144,1.206413310985249,0.6745,0.678888298763587,0.1421925,0.1431176047767848,0.13502943750000002,0.13590793937343087,0.1421925,0.1431176047767848,0.10502289583333334,0.10570617506822402,297.15,293.15,296.085257885763,295.805816197657,295.8792069613735,295.81390615742725,295.67779375997986,295.85239619244015,6048.1027437116545,1510.983720308878,124.4517704913555,133.96543524359723,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,2.0,2.0,1.0,4.0,0.6788493887996935,283.15,283.15,283.14999916532986,288.11738335176426,3.9682539682539675,1.119485436600722,55710.36681413103,291.1499999999999,287.5450177657948,1.206828960270248,0.6745,0.6791311974197674,0.1421925,0.14316881065842887,0.13502943750000002,0.13595656571726117,0.1421925,0.14316881065842887,0.10502289583333334,0.10574399555786981,297.15,293.15,296.0795566648195,295.80053030844454,295.87837039509856,295.80857253768056,295.6722768595918,295.847861353127,6048.436982343696,1510.9946733899885,123.1723898643742,137.25535507471298,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,2.0,2.0,1.0,4.0,0.67884938871457,283.15,283.15,283.14999918061443,288.1335787061577,3.9682539682539675,1.1161154544435696,55375.46230332507,291.1499999999999,287.55979213413246,1.207132657067915,0.6745,0.6793087545948868,0.1421925,0.14320624179056105,0.13502943750000002,0.13599211122575705,0.1421925,0.14320624179056105,0.10502289583333334,0.10577164206447771,297.15,293.15,296.07449022179924,295.7958352403925,295.87815711810464,295.80382733255465,295.6672889179353,295.8439197661573,6048.748673841788,1511.0043242779614,122.05377172851088,139.6616612152471,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,2.0,2.0,1.0,4.0,0.6788493886294465,283.15,283.15,283.14999918496846,288.1476569498676,3.9682539682539675,1.1132201659235261,55088.538601631706,291.1499999999999,287.5721714080843,1.2073099150707534,0.6745,0.6794124995174476,0.1421925,0.1432281124353368,0.13502943750000002,0.13601288011906598,0.1421925,0.1432281124353368,0.10502289583333334,0.10578779564816244,297.15,293.15,296.07007181559067,295.7917455280154,295.87858241667965,295.7996849946336,295.66284900199554,295.84058675138294,6049.0425076868905,1511.0126248600104,121.09811491759925,141.06816787804865,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,2.0,2.0,1.0,4.0,0.6788493885443231,283.15,283.15,283.14999918691836,288.16041745523745,3.9682539682539675,1.1106168008238704,54831.18091430061,291.1499999999999,287.5830312325955,1.2074038893078518,0.6745,0.6794676246543473,0.1421925,0.14323973345984176,0.13502943750000002,0.1360239157250373,0.1421925,0.14323973345984176,0.10502289583333334,0.10579637889725126,297.15,293.15,296.06604760064835,295.7880253848801,295.8793974949183,295.7959107669052,295.65874686467185,295.83762562240474,6049.318554009531,1511.0200957097657,120.24305918331478,141.81563363382554,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,2.0,2.0,1.0,4.0,0.6788493884591995,283.15,283.15,283.14999918746395,288.1718032291059,3.9682539682539675,1.1083153480993733,54604.170802660985,291.1499999999999,287.59228895396717,1.2074080267797933,0.6745,0.6794703036063147,0.1421925,0.1432402982142934,0.13502943750000002,0.13602445202952543,0.1421925,0.1432402982142934,0.10502289583333334,0.10579679602296424,297.15,293.15,296.06242742136817,295.78468501411714,295.88061327443927,295.79251488570543,295.65499384802354,295.83504688873074,6049.5791895056645,1511.026705835208,119.49050395016756,141.85184561882664,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,2.0,2.0,1.0,4.0,0.6788493883740762,283.15,283.15,283.1499991873146,288.1816299887443,3.9682539682539675,1.1063533511393624,54411.015684976126,291.1499999999999,287.5997525305859,1.2073206817617848,0.6745,0.6794195135852988,0.1421925,0.14322959108299124,0.13502943750000002,0.1360142842786457,0.1421925,0.14322959108299124,0.10502289583333334,0.10578888777227999,297.15,293.15,296.0592576789718,295.7817695058315,295.8822809046506,295.7895422815868,295.6516340378227,295.8328968817727,6049.826478877561,1511.0323451935883,118.85141751905259,141.16283948688894,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,2.0,2.0,1.0,4.0,0.6788493882889527,283.15,283.15,283.1499991872498,288.1905206757713,3.9682539682539675,1.1045924080361262,54237.9453900432,291.1499999999999,287.6061358653968,1.2071738623222523,0.6745,0.6793340205571767,0.1421925,0.14321156815133632,0.13502943750000002,0.1359971692667888,0.1421925,0.14321156815133632,0.10502289583333334,0.10577557609639127,297.15,293.15,296.05635048921005,295.7791032708729,295.88421648478555,295.7868181263791,295.64850789090696,295.8309992524309,6050.061064481479,1511.037409957108,118.27975298808025,140.00344313294372,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,2.0,2.0,1.0,4.0,0.6788493882038292,283.15,283.15,283.14999918722947,288.1984510329503,3.9682539682539675,1.1030359126179525,54085.198307161336,291.1499999999999,287.6113900290115,1.2069622354853777,0.6745,0.6792106986682382,0.1421925,0.14318557045275532,0.13502943750000002,0.13597248122335692,0.1421925,0.14318557045275532,0.10502289583333334,0.10575637428483317,297.15,293.15,296.05370768515775,295.7766889893604,295.8864244424359,295.7843452012141,295.6456194505437,295.8293571537424,6050.282916549619,1511.0418892891407,117.77597877676705,138.33161615896833,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,2.0,2.0,1.0,4.0,0.6788493881187059,283.15,283.15,283.1499991872279,288.20543099905274,3.9682539682539675,1.1016913083002569,53953.418615432165,291.1499999999999,287.6157258517999,1.2067673282293319,0.6745,0.6790967576182942,0.1421925,0.1431615503449063,0.13502943750000002,0.13594967114792014,0.1421925,0.1431615503449063,0.10502289583333334,0.10573863311504901,297.15,293.15,296.0513355102948,295.7745339098631,295.8889159731873,295.78213083420843,295.6429777280842,295.8279787911276,6050.511938995451,1511.0457607937583,117.34193128034471,136.78746431466294,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,2.0,2.0,1.0,4.0,0.6788493880335824,283.15,283.15,283.14999918722793,288.2117970728476,3.9682539682539675,1.100521687715118,53838.9191534461,291.1499999999999,287.6199157159903,1.206639978005682,0.6745,0.6790223118210318,0.1421925,0.14314585629890594,0.13502943750000002,0.1359347677022143,0.1421925,0.14314585629890594,0.10502289583333334,0.10572704154616668,297.15,293.15,296.0491832740479,295.772591079262,295.8916450177568,295.78012830473074,295.64054184761596,295.8268179046827,6050.80132506655,1511.0491299468329,116.96523274344068,135.77878106898982,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,2.0,2.0,1.0,4.0,0.6788493879484588,283.15,283.15,283.1499991872282,288.2177582287615,3.9682539682539675,1.099473255685103,53736.386762556154,291.1499999999999,287.6239418998897,1.2065235177800342,0.6745,0.6789543130405978,0.1421925,0.14313152135956292,0.13502943750000002,0.13592115489706574,0.1421925,0.14313152135956292,0.10502289583333334,0.10571645380882894,297.15,293.15,296.04718239974056,295.77079543046375,295.8945423143021,295.77827281648774,295.63825113035637,295.8258088182701,6051.134974123617,1511.0521511781305,116.62824701357982,134.85761972024022,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,2.0,2.0,1.0,4.0,0.6788493878633353,283.15,283.15,283.14999918722845,288.22324937965533,3.9682539682539675,1.0985594418435405,53647.099192839,291.1499999999999,287.62769501996337,1.2064165479711986,0.6745,0.6788918660074396,0.1421925,0.14311835679356982,0.13502943750000002,0.1359086535067605,0.1421925,0.14311835679356982,0.10502289583333334,0.10570673050525817,297.15,293.15,296.04534923854783,295.76916410634,295.8976321261711,295.77658163459705,295.6361244799015,295.82497031711154,6051.512843972629,1511.054785385481,116.33505526660117,134.01181586172365,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,2.0,2.0,1.0,4.0,0.6788493877782118,283.15,283.15,283.1499991872288,288.22823016534153,3.9682539682539675,1.0977870767747773,53571.69029285805,291.1499999999999,287.6311281667647,1.2063200718854612,0.6745,0.6788355453456225,0.1421925,0.1431064837384098,0.13502943750000002,0.13589737856638276,0.1421925,0.1431064837384098,0.10502289583333334,0.10569796110718661,297.15,293.15,296.0436931587236,295.76770825357687,295.9009440701167,295.7750661238311,295.6341750701615,295.82431733528193,6051.933697907935,1511.0570124994524,116.08762763439047,133.24910131370365,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,2.0,2.0,1.0,4.0,0.6788493876930883,283.15,283.15,283.14999918722896,288.23293723133395,3.9682539682539675,1.0970889628430427,53503.57644356415,291.1499999999999,287.6343831532573,1.206229457296527,0.6745,0.6787826424681168,0.1421925,0.14309533119221304,0.13502943750000002,0.13588678783874492,0.1421925,0.14309533119221304,0.10502289583333334,0.1056897238745794,297.15,293.15,296.04213003553747,295.7663453285285,295.90438047417706,295.7736437734536,295.6323205046199,295.82376402326327,6052.375051394019,1511.0590260260187,115.8642865945579,132.53276332741143,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,2.0,2.0,1.0,4.0,0.6788493876079649,283.15,283.15,283.14999918722935,288.23739184635645,3.9682539682539675,1.0964597420698579,53442.221514911274,291.1499999999999,287.63747822528046,1.206144597216256,0.6745,0.6787330986393034,0.1421925,0.14308488677282302,0.13502943750000002,0.1358768695654517,0.1421925,0.14308488677282302,0.10502289583333334,0.105682009662018,297.15,293.15,296.04065372732776,295.7650707357609,295.9079833001872,295.77231031114565,295.63055761251127,295.82331513738654,6052.836252670786,1511.0608412678807,115.6632299723235,131.8619887575813,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,2.0,2.0,1.0,4.0,0.6788493875228414,283.15,283.15,283.1499991872292,288.2414779908486,3.9682539682539675,1.0959308213387535,53390.67401159491,291.1499999999999,287.6403410469968,1.2060680834837711,0.6745,0.6786884291840832,0.1421925,0.14307546992847703,0.13502943750000002,0.1358679271022763,0.1421925,0.14307546992847703,0.10502289583333334,0.10567505441288157,297.15,293.15,296.03930530215877,295.7639270569741,295.91184378188814,295.77110860932845,295.6289305187858,295.82302305382706,6053.327302703844,1511.0623674614108,115.49440141092921,131.25726846931505,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,2.0,2.0,1.0,4.0,0.678849387437718,283.15,283.15,283.149999187229,288.24533800983704,3.9682539682539675,1.095463711683675,53345.17116780329,291.1499999999999,287.6430654640583,1.2059972398524963,0.6745,0.6786470701161468,0.1421925,0.14306675095254293,0.13502943750000002,0.1358596473518256,0.1421925,0.14306675095254293,0.10502289583333334,0.10566861460697549,297.15,293.15,296.0380376523928,295.76286752639425,295.91591437809484,295.7699917605772,295.6273921788447,295.8228406992608,6053.836908397555,1511.063715533643,115.3454384252991,130.69740595249112,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,2.0,2.0,1.0,4.0,0.6788493873525946,283.15,283.15,283.14999918722896,288.2490056616033,3.9682539682539675,1.0950493355239272,53304.821521967766,291.1499999999999,287.64567308082286,1.2059314286044753,0.6745,0.6786086490448189,0.1421925,0.1430586513407048,0.13502943750000002,0.13585195576450235,0.1421925,0.1430586513407048,0.10502289583333334,0.10566263226127962,297.15,293.15,296.0368395493338,295.76188093438645,295.92016649205857,295.76894829722806,295.6259311672335,295.8227532880481,6054.362642945216,1511.0649116011978,115.21339893294144,130.17734872731012,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
