,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,2.0,2.0,1.0,4.0,0.678849387267471,283.15,283.15,283.149999187229,288.25250753429856,3.9682539682539675,1.0946805922633713,53268.92819069832,291.1499999999999,287.6481807652519,1.2058701224737494,0.6745,0.6785728583004821,0.1421925,0.14305110623260384,0.13502943750000002,0.1358447907473407,0.1421925,0.14305110623260384,0.10502289583333334,0.1056570594701539,297.15,293.15,296.03570273152667,295.76095917597996,295.9245784309296,295.7679698811716,295.62453934605117,295.8227499131318,6054.902668589914,1511.0659760976682,115.09598443543135,129.69292053784054,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,2.0,2.0,1.0,4.0,0.6788493871823476,283.15,283.15,283.149999187229,288.255826990015,3.9682539682539675,1.0943624654284692,53237.971556860255,291.1499999999999,287.6505811856122,1.2058141692285378,0.6745,0.6785401930862786,0.1421925,0.14304422002286235,0.13502943750000002,0.13583825143599942,0.1421925,0.14304422002286235,0.10502289583333334,0.10565197333911065,297.15,293.15,296.0346353969687,295.760113259982,295.92917084975545,295.7670671284585,295.62322879880156,295.8228430867932,6055.459249984206,1511.0668945832513,114.9947508378335,129.25080741839534,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,2.0,2.0,1.0,4.0,0.6788493870972241,283.15,283.15,283.149999187229,288.25905181719605,3.9682539682539675,1.0940706491490033,53209.58309152728,291.1499999999999,287.652926233088,1.2057610667483805,0.6745,0.6785091918279728,0.1421925,0.143037684594513,0.13502943750000002,0.13583204523515313,0.1421925,0.143037684594513,0.10502289583333334,0.10564714629400798,297.15,293.15,296.03360417405145,295.75930697470363,295.93385696374935,295.7662038788869,295.6219607797825,295.8229865542348,6056.024360751863,1511.0677371952556,114.90194161220337,128.83123124857244,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,2.0,2.0,1.0,4.0,0.6788493870121007,283.15,283.15,283.14999918722907,288.2621556017152,3.9682539682539675,1.0938127348782936,53184.49898338405,291.1499999999999,287.6552019702906,1.2057118152191306,0.6745,0.6784804390056736,0.1421925,0.14303162316280835,0.13502943750000002,0.1358262891529862,0.1421925,0.14303162316280835,0.10502289583333334,0.1056426693412115,297.15,293.15,296.03261958292575,295.75855415829204,295.9386707119468,295.7653937357018,295.6207509995495,295.82319783768315,6056.600982741219,1511.0684819873038,114.81995589953856,128.4420954383036,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,2.0,2.0,1.0,4.0,0.6788493869269772,283.15,283.15,283.14999918722896,288.2651211145541,3.9682539682539675,1.0935935933345207,53163.19046259631,291.1499999999999,287.6573997876586,1.2056671447575105,0.6745,0.6784543609600064,0.1421925,0.14302612560534575,0.13502943750000002,0.13582106853943904,0.1421925,0.14302612560534575,0.10502289583333334,0.10563860886400818,297.15,293.15,296.0316895256214,295.75786596563853,295.9436407975782,295.7646475961183,295.61961190600357,295.823491158192,6057.190994165147,1511.0691148659087,114.7503257104143,128.08915954830454,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,2.0,2.0,1.0,4.0,0.6788493868418537,283.15,283.15,283.14999918722896,288.26800689763866,3.9682539682539675,1.0933969473635192,53144.07296347327,291.1499999999999,287.6595538973069,1.2056253294044978,0.6745,0.6784299495588131,0.1421925,0.14302097939605857,0.13502943750000002,0.1358161815746181,0.1421925,0.14302097939605857,0.10502289583333334,0.10563480789136964,297.15,293.15,296.0307911471007,295.75721731071303,295.94870844452777,295.7639404890665,295.61851666123266,295.8238348105281,6057.788889087848,1511.0696828185955,114.68786709878063,127.75878381023121,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,2.0,2.0,1.0,4.0,0.6788493867567301,283.15,283.15,283.14999918722896,288.2708308052212,3.9682539682539675,1.093217807583279,53126.660371113685,291.1499999999999,287.66167443869944,1.2055857913922365,0.6745,0.678406867496274,0.1421925,0.1430161134269295,0.13502943750000002,0.13581156073262998,0.1421925,0.1430161134269295,0.10502289583333334,0.10563121390315668,297.15,293.15,296.02991713365304,295.7565999903259,295.9538565782675,295.76326428351297,295.61745653427954,295.8242189040078,6058.392981153517,1511.0702002437365,114.63098840303783,127.44640276262433,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,2.0,2.0,1.0,4.0,0.6788493866716067,283.15,283.15,283.149999187229,288.2735557717289,3.9682539682539675,1.0930667676967358,53111.981337565114,291.1499999999999,287.6637424647874,1.2055500540782051,0.6745,0.6783860046370325,0.1421925,0.14301171529184764,0.13502943750000002,0.1358073841571696,0.1421925,0.14301171529184764,0.10502289583333334,0.10562796545557639,297.15,293.15,296.02908276150544,295.75603667285554,295.95915241876753,295.7626411967783,295.61645761238964,295.8246741324593,6059.0073292162215,1511.0706365305416,114.58304623104655,127.16404449064383,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,2.0,2.0,1.0,4.0,0.6788493865864831,283.15,283.15,283.149999187229,288.2762173798182,3.9682539682539675,1.0929338311827808,53099.063385041256,291.1499999999999,287.6657784527287,1.2055170168671643,0.6745,0.6783667180787117,0.1421925,0.14300764945946212,0.13502943750000002,0.13580352314438773,0.1421925,0.14300764945946212,0.10502289583333334,0.10562496244563492,297.15,293.15,296.02827319071605,295.7555113311454,295.96456734849505,295.76205531166033,295.6155027528245,295.8251819869683,6059.628404721833,1511.0710205437492,114.54086131452168,126.90301155759639,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,2.0,2.0,1.0,4.0,0.6788493865013596,283.15,283.15,283.14999918722896,288.2788400257756,3.9682539682539675,1.0928120270461152,53087.22858775174,291.1499999999999,287.6677947394363,1.205485647717299,0.6745,0.6783484051724957,0.1421925,0.1430037888843441,0.13502943750000002,0.13579985704887207,0.1421925,0.1430037888843441,0.10502289583333334,0.10562211103801163,297.15,293.15,296.027478867204,295.7550093412473,295.9700555560062,295.7614923019006,295.614574986118,295.82572221049526,6060.253616114556,1511.0713724144866,114.50221808314006,126.65515348148848,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,2.0,2.0,1.0,4.0,0.678849386416236,283.15,283.15,283.14999918722896,288.2814091116288,3.9682539682539675,1.0927055387909235,53076.88300082355,291.1499999999999,287.66978467718667,1.205456675917505,0.6745,0.678331491915794,0.1421925,0.1430002233717369,0.13502943750000002,0.13579647115185395,0.1421925,0.1430002233717369,0.10502289583333334,0.10561947756255306,297.15,293.15,296.0267047366541,295.7545416576357,295.9756659741215,295.7609627997881,295.6136877969944,295.8263125930387,6060.884594303823,1511.0716800525468,114.46844100122672,126.42622735644059,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,2.0,2.0,1.0,4.0,0.6788493863311126,283.15,283.15,283.149999187229,288.28391973584723,3.9682539682539675,1.0926157036080384,53068.156083428185,291.1499999999999,287.67174730073384,1.2054305598112967,0.6745,0.6783162459219297,0.1421925,0.14299700933766343,0.13502943750000002,0.1357934190273534,0.1421925,0.14299700933766343,0.10502289583333334,0.10561710368794153,297.15,293.15,296.0259504617359,295.7541154381282,295.98145891007755,295.7604735494368,295.6128504784656,295.82696976756887,6061.521816035915,1511.0719395897593,114.43995125219598,126.21984814825176,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,2.0,2.0,1.0,4.0,0.6788493862459891,283.15,283.15,283.149999187229,288.2864039364678,3.9682539682539675,1.0925333866569857,53060.16014444281,291.1499999999999,287.6736977771995,1.2054057764200798,0.6745,0.6783017778474357,0.1421925,0.14299395929810452,0.13502943750000002,0.1357905226360107,0.1421925,0.14299395929810452,0.10502289583333334,0.10561485093911946,297.15,293.15,296.02520473447987,295.7537083765109,295.98734107833275,295.76000286415405,295.6120363459004,295.8276586798756,6062.161862626411,1511.072177413636,114.41384991105095,126.0239916018522,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,2.0,2.0,1.0,4.0,0.6788493861608657,283.15,283.15,283.149999187229,288.288856709193,3.9682539682539675,1.0924599817579201,53053.03039462771,291.1499999999999,287.6756339634442,1.205382597413072,0.6745,0.6782882463861087,0.1421925,0.14299110670757118,0.13502943750000002,0.13578781374703883,0.1421925,0.14299110670757118,0.10502289583333334,0.10561274402547464,297.15,293.15,296.024468713622,295.7533248170468,295.99333894230455,295.75955491355325,295.61125079228316,295.82838763576194,6062.805244303554,1511.072389495232,114.39057776056332,125.84080174173675,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,2.0,2.0,1.0,4.0,0.6788493860757422,283.15,283.15,283.149999187229,288.2912726211408,3.9682539682539675,1.0923971919560334,53046.93205950782,291.1499999999999,287.6775545659112,1.2053615058502112,0.6745,0.6782759336138985,0.1421925,0.1429885110309774,0.13502943750000002,0.13578534882975846,0.1421925,0.1429885110309774,0.10502289583333334,0.10561082686758992,297.15,293.15,296.02374026128535,295.75297261231714,295.9995426303256,295.7591356151399,295.6105016762154,295.8291785590567,6063.452811522789,1511.072570911962,114.37067348901337,125.67409185116162,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,2.0,2.0,1.0,4.0,0.6788493859906186,283.15,283.15,283.149999187229,288.29366630836034,3.9682539682539675,1.0923401954977539,53041.39669490571,291.1499999999999,287.679465897584,1.205341584963291,0.6745,0.6782643042172158,0.1421925,0.14298605941794879,0.13502943750000002,0.13578302071872433,0.1421925,0.14298605941794879,0.10502289583333334,0.10560901611456336,297.15,293.15,296.02301601943606,295.7526380159214,296.0058676652415,295.75873103969076,295.6097702040847,295.8300045888749,6064.101917016474,1511.072735593584,114.35260768526493,125.51663508855376,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,2.0,2.0,1.0,4.0,0.678849385905495,283.15,283.15,283.14999918722896,288.296026513531,3.9682539682539675,1.0922904867476024,53036.56933149835,291.1499999999999,287.6813610192736,1.2053232039305166,0.6745,0.6782535738211858,0.1421925,0.14298379732478717,0.13502943750000002,0.1357808725803402,0.1421925,0.14298379732478717,0.10502289583333334,0.1056073453402646,297.15,293.15,296.02229305654794,295.75232625360326,296.01238463184563,295.75834544967836,295.6090632362959,295.8308825255942,6064.7513860077925,1511.0728792212706,114.33685336325156,125.3713505757588,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,2.0,2.0,1.0,4.0,0.6788493858203716,283.15,283.15,283.149999187229,288.2983616243235,3.9682539682539675,1.0922468937386933,53032.336066572345,291.1499999999999,287.6832443238173,1.2053062210578005,0.6745,0.6782436596272141,0.1421925,0.14298170729657914,0.13502943750000002,0.13577888783899808,0.1421925,0.14298170729657914,0.10502289583333334,0.10560580165255407,297.15,293.15,296.0215678519128,295.7520362578522,296.0190841068388,295.75798749560147,295.6083981086333,295.83181476416775,6065.402216693153,1511.0730051802734,114.32303850226667,125.23710017300459,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,2.0,2.0,1.0,4.0,0.6788493857352481,283.15,283.15,283.14999918722907,288.30067459972736,3.9682539682539675,1.0922086524587136,53028.62264075084,291.1499999999999,287.6851181063253,1.2052905464868986,0.6745,0.6782345092151674,0.1421925,0.1429797782825466,0.13502943750000002,0.13577705600061177,0.1421925,0.1429797782825466,0.10502289583333334,0.10560437688936472,297.15,293.15,296.0208364929352,295.7517661780894,296.02595470340134,295.7576657801255,295.60779144946883,295.83280292080406,6066.054146750161,1511.0731156773952,114.31092054372206,125.11317613049924,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,2.0,2.0,1.0,4.0,0.6788493856501246,283.15,283.15,283.149999187229,288.30297446158625,3.9682539682539675,1.0921735816110387,53025.2171945764,291.1499999999999,287.68698624822196,1.2052756489304133,0.6745,0.6782258123833255,0.1421925,0.14297794488853371,0.13502943750000002,0.1357753149653091,0.1421925,0.14297794488853371,0.10502289583333334,0.10560302275079597,297.15,293.15,296.0201014818074,295.7515078960543,296.0329267322776,295.7573655379548,295.6072194365145,295.83382421692176,6066.706765669266,1511.073217014932,114.2998079849257,124.9953851196668,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,2.0,2.0,1.0,4.0,0.6788493855650011,283.15,283.15,283.149999187229,288.30525486292373,3.9682539682539675,1.0921431058010362,53022.25802411913,291.1499999999999,287.6888462679915,1.2052619248072332,0.6745,0.6782178005965575,0.1421925,0.14297625591004595,0.13502943750000002,0.13577371107048236,0.1421925,0.14297625591004595,0.10502289583333334,0.10560177527704183,297.15,293.15,296.01936514871323,295.75126830951757,296.0400074925822,295.75710533929595,295.60671288060036,295.83489183414184,6067.36020758962,1511.0733050760691,114.2901519922359,124.88685544584791,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,2.0,2.0,1.0,4.0,0.6788493854798776,283.15,283.15,283.149999187229,288.3075155594914,3.9682539682539675,1.0921170860373022,53019.731596612255,291.1499999999999,287.6906984267804,1.2052494686779678,0.6745,0.6782105290532682,0.1421925,0.1429747229835535,0.13502943750000002,0.13577225536640508,0.1421925,0.1429747229835535,0.10502289583333334,0.10560064306275951,297.15,293.15,296.01863986053394,295.75105120732064,296.0470729649811,295.7569063467711,295.6063065062354,295.83599537716844,6068.014210274626,1511.073380262011,114.28190828631931,124.78833324026769,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,2.0,2.0,1.0,4.0,0.6788493853947541,283.15,283.15,283.149999187229,288.3097651304263,3.9682539682539675,1.092093556795732,53017.447041869804,291.1499999999999,287.69254618313664,1.205237742756816,0.6745,0.6782036837737739,0.1421925,0.1429732799184616,0.13502943750000002,0.13577088499688747,0.1421925,0.1429732799184616,0.10502289583333334,0.10559957721980136,297.15,293.15,296.01792278765555,295.7508473457754,296.054109532841,295.7567450189175,295.6059617178395,295.8371172806058,6068.668540800062,1511.073448251999,114.2744539787029,124.69557422872496,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,2.0,2.0,1.0,4.0,0.6788493853096306,283.15,283.15,283.149999187229,288.312004800298,3.9682539682539675,1.092072245319823,53015.37786196498,291.1499999999999,287.69439002324003,1.2052266677773376,0.6745,0.6781972184862303,0.1421925,0.14297191696012349,0.13502943750000002,0.13576959069868094,0.1421925,0.14297191696012349,0.10502289583333334,0.10559857054341851,297.15,293.15,296.0172131923254,295.7506555842868,296.0611215045034,295.75661741907146,295.605671810187,295.8382559020749,6069.323180833929,1511.073509834022,114.26770256023464,124.60795281863636,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,2.0,2.0,1.0,4.0,0.6788493852245071,283.15,283.15,283.149999187229,288.3142309062362,3.9682539682539675,1.092053779281861,53013.58498478588,291.1499999999999,287.6962285607056,1.2052164826650553,0.6745,0.6781912726929088,0.1421925,0.1429706635172519,0.13502943750000002,0.13576840039901053,0.1421925,0.1429706635172519,0.10502289583333334,0.10559764475478597,297.15,293.15,296.0165201829322,295.75048298546375,296.0680404964546,295.7565444762588,295.6054701668174,295.8394116615854,6069.977910871506,1511.0735631941848,114.26185278256246,124.52735581612443,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,2.0,2.0,1.0,4.0,0.6788493851393838,283.15,283.15,283.14999918722907,288.31644542942826,3.9682539682539675,1.0920375671153022,53012.01096213912,291.1499999999999,287.6980624952208,1.2052070601068854,0.6745,0.6781857720719725,0.1421925,0.1429695039219332,0.13502943750000002,0.13576729921924635,0.1421925,0.1429695039219332,0.10502289583333334,0.10559678828163607,297.15,293.15,296.0158472794885,295.75032864340255,296.07481594590763,295.7565253697064,295.60535497297553,295.84057444229614,6070.632489254797,1511.073610041758,114.25671716277728,124.45277798496839,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,2.0,2.0,1.0,4.0,0.6788493850542602,283.15,283.15,283.14999918722907,288.31864758305073,3.9682539682539675,1.0920235647607055,53010.651506679365,291.1499999999999,287.6998914125815,1.2051984508229145,0.6745,0.6781807462210129,0.1421925,0.14296844441368622,0.13502943750000002,0.13576629308458657,0.1421925,0.14296844441368622,0.10502289583333334,0.10559600573245621,297.15,293.15,296.01520190934707,295.7501969441899,296.0813770091519,295.7565683438743,295.60533727105627,295.8417362955239,6071.286616527717,1511.0736505039492,114.252281680708,124.38461949454921,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,2.0,2.0,1.0,4.0,0.6788493849691367,283.15,283.15,283.1499991872291,288.3208432999123,3.9682539682539675,1.0920109125805846,53009.423151454306,291.1499999999999,287.7017179161006,1.2051903291726578,0.6745,0.678176005013038,0.1421925,0.14296744491151428,0.13502943750000002,0.13576534393314707,0.1421925,0.14296744491151428,0.10502289583333334,0.10559526750355884,297.15,293.15,296.01457229144904,295.7500797446052,296.0878305808458,295.7566476179105,295.6053749942955,295.84290104582124,6071.94088723674,1511.0736870647504,114.2482739872837,124.32030875293285,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,2.0,2.0,1.0,4.0,0.6788493848840133,283.15,283.15,283.14999918722907,288.3230267631501,3.9682539682539675,1.092000059078388,53008.36943482049,291.1499999999999,287.7035391933311,1.2051829464216393,0.6745,0.6781716951725226,0.1421925,0.14296653634665518,0.13502943750000002,0.13576448113797956,0.1421925,0.14296653634665518,0.10502289583333334,0.10559459644065078,297.15,293.15,296.01397522158794,295.74998904112135,296.0940740158726,295.75678926698606,295.6055082359558,295.8440671563048,6072.594114376892,1511.0737184280692,114.24483611570423,124.26183195068293,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,2.0,2.0,1.0,4.0,0.6788493847988898,283.15,283.15,283.14999918722907,288.3252043446852,3.9682539682539675,1.0919900687465496,53007.39952868532,291.1499999999999,287.7053579617752,1.2051759189253128,0.6745,0.6781675927160528,0.1421925,0.1429656715007818,0.13502943750000002,0.1357636598594184,0.1421925,0.1429656715007818,0.10502289583333334,0.10559395766843656,297.15,293.15,296.0133937706356,295.749911054887,296.1002166384693,295.75696085441433,295.6056873225846,295.8452339281982,6073.246899736134,1511.0737472971923,114.24167171587762,124.20615994140492,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,2.0,2.0,1.0,4.0,0.6788493847137663,283.15,283.15,283.149999187229,288.32737378837237,3.9682539682539675,1.091981317948991,53006.54996937694,291.1499999999999,287.70717327199264,1.2051694098575088,0.6745,0.6781637929076515,0.1421925,0.14296487045666603,0.13502943750000002,0.13576289916854958,0.1421925,0.14296487045666603,0.10502289583333334,0.10559336601998301,297.15,293.15,296.01283598571047,295.7498531725331,296.1062183406892,295.7571765801299,295.6059326827496,295.8464033523625,6073.8991216735285,1511.0737725845083,114.23889998155077,124.154580176961,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,2.0,2.0,1.0,4.0,0.6788493846286429,283.15,283.15,283.149999187229,288.3295333007261,3.9682539682539675,1.091973648570545,53005.805403773906,291.1499999999999,287.70898363104976,1.2051634063940715,0.6745,0.6781602882567794,0.1421925,0.14296413163521438,0.13502943750000002,0.13576219756582772,0.1421925,0.14296413163521438,0.10502289583333334,0.10559282032897713,297.15,293.15,296.0123058519101,295.7498189995678,296.1120862732809,295.7574376643969,295.6062453447895,295.84757882678906,6074.549983343511,1511.0737947468942,114.23647081337367,124.10699275048451,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,2.0,2.0,1.0,4.0,0.6788493845435195,283.15,283.15,283.149999187229,288.3316865287279,3.9682539682539675,1.0919667866599314,53005.13923393295,291.1499999999999,287.7107911635677,1.205157775009594,0.6745,0.6781570008102852,0.1421925,0.14296343860298955,0.13502943750000002,0.13576153944566327,0.1421925,0.14296343860298955,0.10502289583333334,0.10559230845773808,297.15,293.15,296.01179538556863,295.7498015381313,296.1178580560636,295.75773164509144,295.6066063069227,295.8487585863556,6075.200211418882,1511.073814575971,114.2342974283241,124.06234265516328,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,2.0,2.0,1.0,4.0,0.6788493844583959,283.15,283.15,283.14999918722907,288.3338272446034,3.9682539682539675,1.0919609187457338,53004.569566838385,291.1499999999999,287.71259173334397,1.2051526618716173,0.6745,0.6781540159069003,0.1421925,0.14296280935039574,0.13502943750000002,0.13576094189217913,0.1421925,0.14296280935039574,0.10502289583333334,0.10559184369391711,297.15,293.15,296.0113173574148,295.7498125958742,296.1234960558284,295.75807364478067,295.6070379428983,295.84994751935926,6075.848147866125,1511.0738315327028,114.23243889524015,124.0217855573831,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,2.0,2.0,1.0,4.0,0.6788493843732725,283.15,283.15,283.14999918722907,288.33596276722534,3.9682539682539675,1.0919555036299067,53004.04386089608,291.1499999999999,287.71438948521694,1.205147784116117,0.6745,0.6781511684079919,0.1421925,0.14296220906427484,0.13502943750000002,0.13576037184595838,0.1421925,0.14296220906427484,0.10502289583333334,0.10559140032463432,297.15,293.15,296.01085428504825,295.74983760533445,296.1290783705287,295.7584380903524,295.6075019934727,295.8511420689473,6076.495267442849,1511.0738471809966,114.23072379387797,123.98308725169846,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,2.0,2.0,1.0,4.0,0.6788493842881489,283.15,283.15,283.14999918722907,288.33808545964865,3.9682539682539675,1.0919508338349988,53003.59051369643,291.1499999999999,287.7161794190961,1.2051433337928597,0.6745,0.6781485704351372,0.1421925,0.14296166138116861,0.13502943750000002,0.1357598517528328,0.1421925,0.14296166138116861,0.10502289583333334,0.10559099580775885,297.15,293.15,296.0104211615574,295.7498903602365,296.13455591938595,295.75884335132633,295.60802582608045,295.8523473237173,6077.13963017713,1511.0738606755285,114.22924476781743,123.9477654819164,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,2.0,2.0,1.0,4.0,0.6788493842030254,283.15,283.15,283.14999918722907,288.3402016988917,3.9682539682539675,1.0919465389120662,53003.1735610615,291.1499999999999,287.71796542077396,1.2051390986659012,0.6745,0.6781460980851928,0.1421925,0.14296114018084324,0.13502943750000002,0.13575935680839651,0.1421925,0.14296114018084324,0.10502289583333334,0.10559061085097507,297.15,293.15,296.01000309874433,295.74995707084327,296.1399808027938,295.7592691444379,295.6085797316415,295.8535579696922,6077.782663735801,1511.0738730867943,114.22788448310013,123.91414368402789,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,2.0,2.0,1.0,4.0,0.678849384117902,283.15,283.15,283.149999187229,288.34230919787086,3.9682539682539675,1.0919428332243117,53002.813812903594,291.1499999999999,287.7197460267193,1.205135207704938,0.6745,0.6781438266485377,0.1421925,0.14296066133539242,0.13502943750000002,0.13575890208517355,0.1421925,0.14296066133539242,0.10502289583333334,0.10559025717735722,297.15,293.15,296.0096097098751,295.75004823995687,296.14533135515165,295.7597284106419,295.6091810504035,295.85477975320583,6078.424028664687,1511.0738837953304,114.22671082912275,123.88323921454011,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,2.0,2.0,1.0,4.0,0.6788493840327785,283.15,283.15,283.149999187229,288.3444038105336,3.9682539682539675,1.091939566994476,53002.496728331666,291.1499999999999,287.7215180376708,1.2051316129911522,0.6745,0.678141728153472,0.1421925,0.1429602189480542,0.13502943750000002,0.13575848198345625,0.1421925,0.1429602189480542,0.10502289583333334,0.10558993043157709,297.15,293.15,296.00924059534543,295.7501640910835,296.15061849157274,295.7602168814424,295.6098250734792,295.8560130265847,6079.062150653367,1511.0738932339516,114.22567636552355,123.85467637715779,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,2.0,2.0,1.0,4.0,0.678849383947655,283.15,283.15,283.149999187229,288.3464893671903,3.9682539682539675,1.0919366094494387,53002.20961160172,291.1499999999999,287.72328400817304,1.2051282264669692,0.6745,0.6781397511926619,0.1421925,0.1429598021815605,0.13502943750000002,0.13575808621191268,0.1421925,0.1429598021815605,0.10502289583333334,0.10558962260926544,297.15,293.15,296.00888853372226,295.7502972840798,296.15586109634285,295.76072587069996,295.6104990994779,295.85725437686455,6079.698026810963,1511.073901780557,114.22473967234801,123.8277589248231,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019824.0,21019824.0,286.55110802139035,283.78772503318845,0.71585856,214.72621254285713,2.0,2.0,1.0,4.0,0.6788493838625316,283.15,283.15,283.14999918722907,288.34856428762396,3.9682539682539675,1.0919340437968417,53001.96054018894,291.1499999999999,287.7250426893467,1.2051251096118247,0.6745,0.6781379316562638,0.1421925,0.1429594186019767,0.13502943750000002,0.13575772195546149,0.1421925,0.1429594186019767,0.10502289583333334,0.10558933929869227,297.15,293.15,296.0085590413996,295.75045461538605,296.1610527734545,295.76126199625566,295.61121186344366,295.85850805798793,6080.331334479502,1511.0739091946932,114.223927100753,123.8029716691804,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,2.0,2.0,1.0,4.0,0.678849383777408,283.15,283.15,283.14999918722907,288.3506293687769,3.9682539682539675,1.0919317291905264,53001.735840641835,291.1499999999999,287.7267943537864,1.2051221819210174,0.6745,0.6781362225471199,0.1421925,0.14295905830175143,0.13502943750000002,0.13575737980565225,0.1421925,0.14295905830175143,0.10502289583333334,0.10558907318217396,297.15,293.15,296.00824671378035,295.75063110016606,296.1662126853483,295.7618175687615,295.61195280777156,295.8597721751656,6080.96209523068,1511.0739158833696,114.22319404167965,123.77967947084461,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,2.0,2.0,1.0,4.0,0.6788493836922845,283.15,283.15,283.14999918722907,288.35267966397225,3.9682539682539675,1.091929708438366,53001.53966853651,291.1499999999999,287.7285353998009,1.2051194886512204,0.6745,0.678134650286834,0.1421925,0.14295872685086825,0.13502943750000002,0.1357570650518761,0.1421925,0.14295872685086825,0.10502289583333334,0.1055888283736814,297.15,293.15,296.0079566382266,295.7508325519726,296.1713336572003,295.76239736913806,295.6127296365698,295.8610499706215,6081.588815225198,1511.0739217228804,114.22255405171737,123.75824072281253,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,2.0,2.0,1.0,4.0,0.6788493836071611,283.15,283.15,283.14999918722907,288.3547194016054,3.9682539682539675,1.0919279106944686,53001.36514610099,291.1499999999999,287.73026874118466,1.2051169752152195,0.6745,0.6781331830073827,0.1421925,0.14295841753117458,0.13502943750000002,0.13575677131441286,0.1421925,0.14295841753117458,0.10502289583333334,0.10558859991121002,297.15,293.15,296.0076838195908,295.75105396865445,296.17642785431684,295.76299610147674,295.6135340509446,295.8623391589967,6082.212726197138,1511.0739269179517,114.22198469242785,123.73822323050828,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,2.0,2.0,1.0,4.0,0.6788493835220375,283.15,283.15,283.14999918722907,288.35675141472507,3.9682539682539675,1.0919262893264359,53001.20774623146,291.1499999999999,287.7319962777068,1.2051146070016545,0.6745,0.6781318005031979,0.1421925,0.14295812608310002,0.13502943750000002,0.1357564945482714,0.1421925,0.14295812608310002,0.10502289583333334,0.10558838464865554,297.15,293.15,296.0074252861221,295.7512929994422,296.1815070192911,295.76361082301753,295.6143612117775,295.8636394679301,6082.834663131125,1511.0739316033398,114.22147119434082,123.71935313995603,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,2.0,2.0,1.0,4.0,0.678849383436914,283.15,283.15,283.14999918722907,288.3587637458288,3.9682539682539675,1.0919248974246725,53001.07262277446,291.1499999999999,287.73370915130994,1.2051124537203783,0.6745,0.6781305434710883,0.1421925,0.14295786108600844,0.13502943750000002,0.1357562429006232,0.1421925,0.14295786108600844,0.10502289583333334,0.10558818892270694,297.15,293.15,296.00719269564104,295.7515786363346,296.1866840696064,295.764260768191,295.6152393592912,295.8649911058129,6083.450929125154,1511.0739356256238,114.22103037097415,123.70218339719794,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,2.0,2.0,1.0,4.0,0.6788493833517906,283.15,283.15,283.149999187229,288.3607665819135,3.9682539682539675,1.0919236162222077,53000.948245969426,291.1499999999999,287.7354149512121,1.2051104041800835,0.6745,0.6781293469993008,0.1421925,0.14295760885574213,0.13502943750000002,0.1357560033766611,0.1421925,0.14295760885574213,0.10502289583333334,0.10558800262629198,297.15,293.15,296.0069726192254,295.7518867594132,296.1919083713483,295.76492771093956,295.61614211065944,295.8663675143172,6084.064514461583,1511.0739393280137,114.22062460771394,123.68583436021035,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,2.0,2.0,1.0,4.0,0.6788493832666671,283.15,283.15,283.14999918722907,288.36275509224635,3.9682539682539675,1.091922525303673,53000.84234169731,291.1499999999999,287.7371095303491,1.2051085379828408,0.6745,0.6781282575569683,0.1421925,0.14295737918853849,0.13502943750000002,0.1357557852791291,0.1421925,0.14295737918853849,0.10502289583333334,0.1055878329948782,297.15,293.15,296.0067760934621,295.7522399892566,296.1972422540812,295.76562826470433,295.617092140913,295.86779574848345,6084.674126638991,1511.0739424805267,114.22027910908355,123.67093425125512,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,2.0,2.0,1.0,4.0,0.6788493831815436,283.15,283.15,283.1499991872291,288.3647292504234,3.9682539682539675,1.0919215436562655,53000.7470453463,291.1499999999999,287.73879320293366,1.205106789089864,0.6745,0.678127236593615,0.1421925,0.14295716395750568,0.13502943750000002,0.1357555808905341,0.1421925,0.14295716395750568,0.10502289583333334,0.10558767402597098,297.15,293.15,296.0065976499769,295.7526245408224,296.2026413318048,295.7663537346723,295.6180788384819,295.8692592191516,6085.279537554547,1511.0739453172712,114.2199682176846,123.65696271793136,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,2.0,2.0,1.0,4.0,0.6788493830964202,283.15,283.15,283.14999918722907,288.36669150982164,3.9682539682539675,1.0919206665069199,53000.661893529,291.1499999999999,287.74046749769445,1.2051051536145618,0.6745,0.6781262818390968,0.1421925,0.14295696268407085,0.13502943750000002,0.13575538975641177,0.1421925,0.14295696268407085,0.10502289583333334,0.10558752536609806,297.15,293.15,296.006436739069,295.75303925365114,296.2081004900956,295.767103108096,295.61910007878924,295.8707559339402,6085.88155921766,1511.0739478520404,114.21969042168634,123.64388802305783,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,2.0,2.0,1.0,4.0,0.6788493830112966,283.15,283.15,283.149999187229,288.36863233672045,3.9682539682539675,1.0919199227280072,53000.58968908695,291.1499999999999,287.742124946246,1.2051036760930072,0.6745,0.6781254192934655,0.1421925,0.14295678084934926,0.13502943750000002,0.13575521708176178,0.1421925,0.14295678084934926,0.10502289583333334,0.10558739106359248,297.15,293.15,296.00630340665094,295.753496330215,296.21360881685325,295.76788753744233,295.62017320201994,295.8722938586363,6086.477265939041,1511.073950001399,114.21945486488057,123.63206327490097,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,2.0,2.0,1.0,4.0,0.678849382926173,283.15,283.15,283.149999187229,288.3705656295308,3.9682539682539675,1.091919223491456,53000.52180876548,291.1499999999999,287.7437764464368,1.205102252464043,0.6745,0.6781245882081559,0.1421925,0.14295660564683202,0.13502943750000002,0.1357550507052134,0.1421925,0.14295660564683202,0.10502289583333334,0.10558726165961042,297.15,293.15,296.0061797779978,295.75396831734986,296.2191329129653,295.76868425129015,295.6212644688479,295.8738459456902,6087.070816709507,1511.0739520220397,114.21923341505557,123.62066507821264,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,2.0,2.0,1.0,4.0,0.6788493828410496,283.15,283.15,283.149999187229,288.3724749272697,3.9682539682539675,1.091918624544231,53000.46366434218,291.1499999999999,287.7454090157537,1.205100960462945,0.6745,0.6781238339635837,0.1421925,0.1429564466432422,0.13502943750000002,0.13575489971155838,0.1421925,0.1429564466432422,0.10502289583333334,0.10558714422010097,297.15,293.15,296.0060817087468,295.7544763429727,296.22466790390934,295.7695109871767,295.62240137193623,295.87542766294837,6087.657182603822,1511.0739537528673,114.2190437273169,123.61030948793349,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,2.0,2.0,1.0,4.0,0.6788493827559261,283.15,283.15,283.149999187229,288.37436961652844,3.9682539682539675,1.0919180925620462,53000.41202075826,291.1499999999999,287.74702982441465,1.2050997571994322,0.6745,0.6781231315207313,0.1421925,0.14295629856006165,0.13502943750000002,0.13575475908818813,0.1421925,0.14295629856006165,0.10502289583333334,0.10558703484636854,297.15,293.15,296.00600099850493,295.75500941648403,296.2302121716102,295.7703582059192,295.6235688845819,295.87702993542007,6088.2392560677135,1511.0739552901805,114.21887524771057,123.60065615575095,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,2.0,2.0,1.0,4.0,0.6788493826708026,283.15,283.15,283.14999918722907,288.37625402533234,3.9682539682539675,1.0919176153676653,53000.36569586728,291.1499999999999,287.748642050843,1.205098627483743,0.6745,0.6781224720127265,0.1421925,0.14295615952804985,0.13502943750000002,0.13575462706002664,0.1421925,0.14295615952804985,0.10502289583333334,0.10558693215779852,297.15,293.15,296.00593484045174,295.7555641505219,296.2357663731079,295.77122270051836,295.6247616059971,295.87864993411944,6088.818394975866,1511.073956669169,114.21872411962892,123.59158458968486,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,2.0,2.0,1.0,4.0,0.6788493825856792,283.15,283.15,283.149999187229,288.3781205987457,3.9682539682539675,1.091917181980693,53000.323623712524,291.1499999999999,287.75024061002415,1.205097562862107,0.6745,0.6781218505064244,0.1421925,0.142956028507242,0.13502943750000002,0.1357545026394983,0.1421925,0.142956028507242,0.10502289583333334,0.10558683538627645,297.15,293.15,296.00588311683,295.7561385203214,296.24131175658925,295.772103289714,295.62598032517286,295.88028340172553,6089.392087742915,1511.073957921564,114.21858686552554,123.58303260163582,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.6788493825005557,283.15,283.15,283.1499991872289,288.3799708442608,3.9682539682539675,1.091916788698421,53000.28544483904,291.1499999999999,287.7518266571484,1.2050965578297073,0.6745,0.6781212637881882,0.1421925,0.14295590482016599,0.13502943750000002,0.13575438518325902,0.1421925,0.14295590482016599,0.10502289583333334,0.10558674403142368,297.15,293.15,296.0058446078127,295.75673086717734,296.24684907260576,295.7729986143536,295.6272228464003,295.88192920166995,6089.960800259516,1511.0739590580647,114.21846231271681,123.57495625240651,296.04505972010423,295.23026231765647,296.97951796887224,296.0264416294443,296.7561885828122,7838.828177882704,9040.499873489358,0.6754043876926284,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.6788493825005557,283.15,283.15,283.1499991872289,288.3799708442608,3.9682539682539675,1.091916788698421,53000.28544483904,291.1499999999999,287.7518266571484,1.2050965578297073,0.6745,0.6781212637881882,0.1421925,0.14295590482016599,0.13502943750000002,0.13575438518325902,0.1421925,0.14295590482016599,0.10502289583333334,0.10558674403142368,297.15,293.15,296.0058446078127,295.75673086717734,296.24684907260576,295.7729986143536,295.6272228464003,295.88192920166995,6089.960800259516,1511.0739590580647,114.21846231271681,123.57495625240651,296.5803289330893,296.0700872339275,298.7099594407825,297.64132009253836,298.4177031723925,7898.027716551961,8514.813571459708,0.6770308845269727,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,2.0,2.0,1.0,4.0,0.6788493824154324,283.15,283.15,283.14999918722896,288.3818021854955,3.9682539682539675,1.091916474971086,53000.25498897268,291.1499999999999,287.7533949518194,1.205095680148698,0.6745,0.6781207514120683,0.1421925,0.14295579680527873,0.13502943750000002,0.13575428260970931,0.1421925,0.14295579680527873,0.10502289583333334,0.10558666425199614,297.15,293.15,296.00583532828335,295.75736600827634,296.2523695819568,295.77392532396846,295.62851348341485,295.88360194518003,6090.524254362919,1511.0739599646697,114.21836295508449,123.56789596682873,296.5803289330893,296.0700872339275,298.7099594407825,297.64132009253836,298.4177031723925,7898.027716551961,8514.813571459708,0.6770308845269727,0.064
