,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.6770834131480807,283.15,283.15,283.15005137680356,288.5034526220754,3.9682539682539675,1.0919138483190942,53000.00000049861,289.7547504599999,287.7900747197178,1.1998179192404368,0.6745,0.6750391319441248,0.1421925,0.14230615532833946,0.13502943750000002,0.13513736734900442,0.1421925,0.14230615532833946,0.10502289583333334,0.10510684127144788,297.15,293.15,296.2122865674861,296.15501799737166,296.9646690731642,296.0647837961286,295.98230020988314,296.27581152880674,0.0,2528.223541000124,114.217531095094,83.21794308484104,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.6769285335649644,283.15,283.15,283.1500354733026,288.59646240370535,3.9682539682539675,1.0919138483184663,53000.00000043766,289.72631999999993,287.90150179007816,1.2009384834475434,0.6745,0.6756900338545875,0.1421925,0.14244337307467522,0.13502943750000002,0.13526767264009032,0.1421925,0.14244337307467522,0.10502289583333334,0.10520818983118138,297.15,293.15,296.20986268915783,296.1538179188561,296.96391692239496,296.06243889556305,295.98025644662505,296.2740585745194,0.0,2547.456381465345,114.21753109489518,91.53517919813042,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.6767704847773042,283.15,283.15,283.1500156077,288.6161631036189,3.9682539682539675,1.0919138483179227,53000.00000038487,289.69796633999994,287.9334271880588,1.2019964099836131,0.6745,0.6763095762937718,0.1421925,0.14257397987717138,0.13502943750000002,0.13539170001899384,0.1421925,0.1425739798771714,0.10502289583333334,0.10530465557032856,297.15,293.15,296.2094025314052,296.15470987349175,296.9663375329117,296.06224590003654,295.98046958711615,296.2746330849923,0.0,2557.5383696002123,114.2175310947229,99.19317498598666,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.6766112961552577,283.15,283.15,283.1500065651472,288.6235083638599,3.9682539682539675,1.0919138483174387,53000.000000337895,289.6696891199999,287.9459472253255,1.2029643683537181,0.6745,0.6768744692375676,0.1421925,0.14269306592596415,0.13502943750000002,0.13550478701150456,0.1421925,0.14269306592596415,0.10502289583333334,0.10539261212005911,297.15,293.15,296.2097718891949,296.1564656753084,296.96983016123943,296.0629653416024,295.98159683400837,296.2761259802707,0.0,2562.2421886506895,114.21753109456964,106.79090354715684,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.6764515275010105,283.15,283.15,283.150002516449,288.62903707484,3.9682539682539675,1.0919138483170114,53000.00000029639,289.6414879799999,287.9562374121114,1.2038933552283326,0.6745,0.6774166069488156,0.1421925,0.14280735490521787,0.13502943750000002,0.13561331859074452,0.1421925,0.14280735490521787,0.10502289583333334,0.10547702557057907,297.15,293.15,296.2109178456748,296.1590114874381,296.97421456980163,296.064521112894,295.9835528303885,296.2784435692394,0.0,2564.609996702469,114.21753109443436,114.09410238972218,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.6762913666254915,283.15,283.15,283.15000191830075,288.63383718274173,3.9682539682539675,1.0919138483166404,53000.00000026042,289.6133625599999,287.9649846489799,1.20453324750609,0.6745,0.6777913483117829,0.1421925,0.14288635477364445,0.13502943750000002,0.13568833877673334,0.1421925,0.14288635477364445,0.10502289583333334,0.10553537460412593,297.15,293.15,296.21283468091457,296.16233042526386,296.9794262332737,296.0668946312408,295.98631525026536,296.28156024419167,0.0,2565.7338740383625,114.21753109431687,119.14928636238966,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.6761310099831405,283.15,283.15,283.15000164761494,288.6378490705148,3.9682539682539675,1.0919138483163118,53000.00000022852,289.58531249999993,287.97075470034326,1.204740156351544,0.6745,0.6779130377042015,0.1421925,0.14291200832283865,0.13502943750000002,0.13571270000758287,0.1421925,0.14291200832283865,0.10502289583333334,0.10555432222812001,297.15,293.15,296.21537034508776,296.16625830466603,296.9852493585623,296.06991228062105,295.9897072757081,296.28529951292904,0.0,2566.550205874572,114.21753109421282,120.79198676268334,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.6759704920902627,283.15,283.15,283.1500013313823,288.640830125751,3.9682539682539675,1.0919138483160293,53000.00000020105,289.55733743999997,287.97356509680264,1.2046525204113447,0.6745,0.677862542214407,0.1421925,0.14290136328216763,0.13502943750000002,0.13570259121946834,0.1421925,0.14290136328216763,0.10502289583333334,0.10554645983736428,297.15,293.15,296.21856358137717,296.17081872038995,296.9916698618478,296.07360224149846,295.993750048848,296.2896808907923,0.0,2567.209844116397,114.21753109412322,120.11036795948225,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.675809870329377,283.15,283.15,283.15000105235447,288.64312624761976,3.9682539682539675,1.0919138483157784,53000.00000017672,289.52943701999993,287.9746371143814,1.204434555373182,0.6745,0.6777353514648253,0.1421925,0.14287454998244947,0.13502943750000002,0.13567712866146803,0.1421925,0.14287454998244947,0.10502289583333334,0.10552665562558623,297.15,293.15,296.2222297017496,296.17583586848866,296.9984939022995,296.0777688101942,295.998250556221,296.29451576779064,0.0,2567.742218472539,114.21753109404388,118.39370201608034,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.6756491489425881,283.15,283.15,283.15000095792084,288.6453697267915,3.9682539682539675,1.09191384831556,53000.00000015553,289.50161087999993,287.9762733049506,1.2044665236415306,0.6745,0.6777535100504322,0.1421925,0.14287837802497563,0.13502943750000002,0.13568076386324754,0.1421925,0.14287837802497563,0.10502289583333334,0.1055294830047481,297.15,293.15,296.22637945295605,296.181327484568,297.0057111288725,296.0824167521975,296.00321230966574,296.299809425652,0.0,2568.1904397244593,114.21753109397478,118.63876866977748,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025044.0,21025044.0,290.54678444999996,285.4616459421277,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.6754883459390782,283.15,283.15,283.15000094911807,288.647829143374,3.9682539682539675,1.0919138483153676,53000.000000136846,289.47385865999996,287.97852019162644,1.2045097153818045,0.6745,0.6777786903612207,0.1421925,0.14288368632941123,0.13502943750000002,0.13568580475754236,0.1421925,0.14288368632941123,0.10502289583333334,0.10553340370031074,297.15,293.15,296.23091216345273,296.187198426229,297.013229174653,296.08744119198076,296.0085353900278,296.3054632692687,0.0,2568.6276390063813,114.21753109391375,118.97863337788122,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.6753274662208677,283.15,283.15,283.1500009565041,288.65040328647086,3.9682539682539675,1.0919138483151956,53000.00000012014,289.4461799999999,287.98094941459493,1.2045504419105861,0.6745,0.6778024693056637,0.1421925,0.1428886992094078,0.13502943750000002,0.1356905651096439,0.1421925,0.1428886992094078,0.10502289583333334,0.1055371061963897,297.15,293.15,296.23577458896705,296.1933974954657,297.02100089232204,296.09278744254135,296.0141673608223,296.31142555602366,0.0,2569.0660832892067,114.21753109385926,119.29960819944276,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.6751664701851292,283.15,283.15,283.15000095975796,288.65305698268065,3.9682539682539675,1.091913848315051,53000.00000010611,289.41857453999995,287.983454002619,1.204587289562267,0.6745,0.6778239820270964,0.1421925,0.142893234343051,0.13502943750000002,0.13569487178225198,0.1421925,0.142893234343051,0.10502289583333334,0.10554045583064044,297.15,293.15,296.24107786232264,296.20003722007664,297.02910630268724,296.0985610162718,296.0202094515597,296.3177983705836,0.0,2569.506137505898,114.21753109381346,119.5900129509339,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.6750053974185867,283.15,283.15,283.1500009566364,288.65572839290934,3.9682539682539675,1.0919138483149216,53000.00000009354,289.39104191999996,287.9859567894952,1.2046218469754961,0.6745,0.6778441548947522,0.1421925,0.14289748701982513,0.13502943750000002,0.13569891022698488,0.1421925,0.14289748701982513,0.10502289583333334,0.10554359684321045,297.15,293.15,296.2466361402924,296.20693279988916,297.0374001404856,296.104580022095,296.0264870219148,296.3244072249354,0.0,2569.9450835656585,114.21753109377256,119.8623475425249,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.6748442535992333,283.15,283.15,283.1500009506738,288.65841260056317,3.9682539682539675,1.0919138483148048,53000.00000008219,289.36358177999995,287.9884584673755,1.2046544282162348,0.6745,0.677863173434615,0.1421925,0.1429014963507806,0.13502943750000002,0.135702717584642,0.1421925,0.1429014963507806,0.10502289583333334,0.10554655812138823,297.15,293.15,296.25241060807633,296.2140454999727,297.04585027717167,296.11080632586385,296.032963333548,296.3312152089265,0.0,2570.382045983159,114.21753109373552,120.11911313660126,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.6746830186232573,283.15,283.15,283.15000094215634,288.6611098774125,3.9682539682539675,1.091913848314703,53000.000000072294,289.33619375999996,287.9909583695251,1.2046845125865429,0.6745,0.6778807347768061,0.1421925,0.14290519848739952,0.13502943750000002,0.13570623322312653,0.1421925,0.14290519848739952,0.10502289583333334,0.10554929250687618,297.15,293.15,296.25845446893015,296.22142925758556,297.05449517788765,296.11729069300145,296.03968702234175,296.3382713239493,0.0,2570.815853432604,114.21753109370322,120.3562304632645,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.6745216928629987,283.15,283.15,283.15000093341484,288.6638135033317,3.9682539682539675,1.0919138483146151,53000.000000063796,289.3088774999999,287.99345230044406,1.2047123067952934,0.6745,0.6778969594905093,0.1421925,0.1429086188470782,0.13502943750000002,0.13570948127941257,0.1421925,0.1429086188470782,0.10502289583333334,0.10555181877287645,297.15,293.15,296.2647378005338,296.22905467522384,297.06331045203086,296.124003697804,296.04662979791283,296.34554728470107,0.0,2571.24569246614,114.21753109367553,120.57532114250526,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.6743602903504554,283.15,283.15,283.15000092585245,288.66652212556085,3.9682539682539675,1.0919138483145363,53000.00000005611,289.28163263999994,287.9959403263737,1.204738321036182,0.6745,0.6779121451723703,0.1421925,0.14291182016667495,0.13502943750000002,0.1357125213299385,0.1421925,0.14291182016667495,0.10502289583333334,0.10555418325661886,297.15,293.15,296.2712031222473,296.2368637229254,297.07225121738776,296.1308899090166,296.05373843369057,296.35298928105357,0.0,2571.6723574409298,114.21753109365042,120.78039189226057,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.6741988055235684,283.15,283.15,283.15000090604053,288.6691681225341,3.9682539682539675,1.0919138483144668,53000.00000004936,289.2544588199999,287.9983821226757,1.2047625250315002,0.6745,0.6779262741902415,0.1421925,0.14291479872912663,0.13502943750000002,0.13571534984489117,0.1421925,0.14291479872912663,0.10502289583333334,0.10555638321269314,297.15,293.15,296.2778503976413,296.2449606816161,297.0813143784902,296.13794875883264,296.06101219250166,296.3606172818164,0.0,2572.0904386193943,114.21753109362847,120.97120278378343,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.6740372287129602,283.15,283.15,283.1500008763526,288.6717226444338,3.9682539682539675,1.0919138483144075,53000.000000043656,289.2273556799999,288.0007446208271,1.2047847794067108,0.6745,0.6779392651657266,0.1421925,0.1429175373789141,0.13502943750000002,0.13571795053297467,0.1421925,0.1429175373789141,0.10502289583333334,0.10555840597009143,297.15,293.15,296.2846899300612,296.2534209986167,297.090505942359,296.14518974279434,296.0684600203912,296.36845332684453,0.0,2572.4950852603074,114.21753109360972,121.14665311472889,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.6738755897040577,283.15,283.15,283.15000084458103,288.67420909068534,3.9682539682539675,1.0919138483143533,53000.00000003836,289.2003228599999,288.0030396716198,1.2048057780155847,0.6745,0.6779515230580214,0.1421925,0.14292012148617897,0.13502943750000002,0.13572040446374045,0.1421925,0.14292012148617897,0.10502289583333334,0.10556031458290925,297.15,293.15,296.2916521372761,296.2621470819648,297.0997769402674,296.1525466064889,296.0760184602134,296.3764282452421,0.0,2572.8886196325707,114.21753109359253,121.31220950616677,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.6737138780621584,283.15,283.15,283.1500008213012,288.6766597212528,3.9682539682539675,1.0919138483143052,53000.0000000337,289.17335999999995,288.00528279549775,1.2048253784676506,0.6745,0.6779629648312144,0.1421925,0.14292253354597845,0.13502943750000002,0.13572269501407144,0.1421925,0.14292253354597845,0.10502289583333334,0.10556209612205558,297.15,293.15,296.29874995317095,296.27116092495095,297.1091322654511,296.16003135314105,296.083698798888,296.3845546591204,0.0,2573.2720076038036,114.21753109357735,121.46674953650596,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.6735520647392697,283.15,283.15,283.150000807624,288.6790753346951,3.9682539682539675,1.091913848314265,53000.0000000298,289.1464667399999,288.00747377134843,1.2048430961824221,0.6745,0.6779733075937358,0.1421925,0.14292471392145628,0.13502943750000002,0.13572476555136642,0.1421925,0.14292471392145628,0.10502289583333334,0.10556370653995165,297.15,293.15,296.3060281105435,296.28055638252295,297.11860046542836,296.1676864399168,296.09154147682216,296.39288257504677,0.0,2573.6444075584914,114.21753109356453,121.60645167378256,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.6733901770237829,283.15,283.15,283.15000080069194,288.6814947425037,3.9682539682539675,1.0919138483142299,53000.00000002637,289.1196427199999,288.00965790304434,1.2048595641950766,0.6745,0.6779829208309593,0.1421925,0.1429267405044569,0.13502943750000002,0.13572669004360488,0.1421925,0.1429267405044569,0.10502289583333334,0.10556520336724826,297.15,293.15,296.3134255965701,296.29019768886326,297.1281401108716,296.17545436226396,296.0994916449539,296.4013418807046,0.0,2574.0134808515886,114.21753109355339,121.73630467585936,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.6732282239117842,283.15,283.15,283.1500007964298,288.6839172951655,3.9682539682539675,1.0919138483141977,53000.00000002328,289.0928875799999,288.0118381026626,1.2048749890938883,0.6745,0.6779919251400351,0.1421925,0.14292863871827197,0.13502943750000002,0.13572849263335965,0.1421925,0.14292863871827197,0.10502289583333334,0.10556660538150196,297.15,293.15,296.3209232761715,296.30004299670173,297.13773817648666,296.1833172394746,296.10753222919413,296.4099107836057,0.0,2574.380499871258,114.21753109354331,121.85793624386305,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.6730662026127209,283.15,283.15,283.15000079405496,288.6863428879125,3.9682539682539675,1.0919138483141697,53000.00000002055,289.0662009599999,288.0140163430933,1.20488938497471,0.6745,0.6780003287809638,0.1421925,0.14293041030420636,0.13502943750000002,0.13573017497421588,0.1421925,0.14293041030420636,0.10502289583333334,0.10556791386883459,297.15,293.15,296.3285196671615,296.31008803712234,297.1473931530088,296.1912739487372,296.11566205064787,296.4185873713356,0.0,2574.746341933442,114.21753109353442,121.97145710799664,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025620.0,21025620.0,290.90868125,285.581999632591,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.6729040892485783,283.15,283.15,283.15000079223165,288.6887718151422,3.9682539682539675,1.091913848314145,53000.00000001816,289.03958249999994,288.0161906369515,1.2049025426006414,0.6745,0.6780080096155148,0.1421925,0.14293202951409056,0.13502943750000002,0.13573171261508907,0.1421925,0.14293202951409056,0.10502289583333334,0.10556910981173595,297.15,293.15,296.33623611458455,296.3203726463837,297.15711464199023,296.19934564714345,296.12390105922935,296.4273940218663,0.0,2575.1111891594896,114.21753109352665,122.07521701231575,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.672741927798766,283.15,283.15,283.15000079067676,288.69120242793406,3.9682539682539675,1.0919138483141229,53000.00000001601,289.01303183999994,288.0183627743506,1.2049150671527786,0.6745,0.6780153208686898,0.1421925,0.142933570811892,0.13502943750000002,0.13573317626876383,0.1421925,0.142933570811892,0.10502289583333334,0.10557024820903857,297.15,293.15,296.34401439989216,296.3307801226425,297.16686992916436,296.20747664498936,296.132196361843,296.43626749170625,0.0,2575.4755995658575,114.21753109351948,122.17398655198662,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.6725796954791533,283.15,283.15,283.1500007894355,288.6936357935441,3.9682539682539675,1.0919138483141035,53000.000000014086,288.98654861999995,288.02053235699503,1.2049267315006513,0.6745,0.6780221299871219,0.1421925,0.14293500625380848,0.13502943750000002,0.1357345393991297,0.1421925,0.14293500625380848,0.10502289583333334,0.10557130842154532,297.15,293.15,296.3518780980892,296.34135566642396,297.1766699644063,296.2156900785652,296.140569781091,296.44523271771516,0.0,2575.839500225254,114.21753109351329,122.26597466572896,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.6724173688117189,283.15,283.15,283.1500007886146,288.696073191598,3.9682539682539675,1.0919138483140867,53000.00000001246,288.9601324799999,288.02269936227,1.2049373357061826,0.6745,0.678028320265265,0.1421925,0.14293631123694395,0.13502943750000002,0.1357357786426814,0.1421925,0.14293631123694395,0.10502289583333334,0.10557227227764111,297.15,293.15,296.3598475994861,296.3521402984893,297.1865247541154,296.22400639376207,296.1490405728273,296.45431192373604,0.0,2576.202930936119,114.21753109350797,122.34960442294744,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.6722549779409212,283.15,283.15,283.1500007880551,288.69851353145543,3.9682539682539675,1.091913848314072,53000.00000001106,288.93378305999994,288.02486517592365,1.2049472804686587,0.6745,0.6780341255819425,0.1421925,0.14293753506569362,0.13502943750000002,0.13573694082006535,0.1421925,0.14293753506569362,0.10502289583333334,0.10557317619338416,297.15,293.15,296.36788470938956,296.3630573502813,297.196412661529,296.23238896280236,296.1575740030968,296.4634635374198,0.0,2576.56620841874,114.21753109350341,122.42803482141316,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.6720925363414142,283.15,283.15,283.15000078768526,288.7009562518912,3.9682539682539675,1.0919138483140578,53000.00000000966,288.90749999999997,288.027030169796,1.204956717231589,0.6745,0.6780396343405337,0.1421925,0.14293869637652531,0.13502943750000002,0.1357380436289221,0.1421925,0.14293869637652531,0.10502289583333334,0.10557403393360609,297.15,293.15,296.37597464055534,296.37407652915897,297.20632597978033,296.2408232883038,296.1661563468476,296.4726713569292,0.0,2576.929400679027,114.21753109349888,122.50245985807607,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025836.0,21025836.0,291.04059755,285.6231201652559,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.6719299982854594,283.15,283.15,283.1500007875266,288.703403849515,3.9682539682539675,1.0919138483140465,53000.000000008615,288.88128293999995,288.029194369198,1.2049652687754746,0.6745,0.6780446263702056,0.1421925,0.1429397487548487,0.13502943750000002,0.135739042992834,0.1421925,0.1429397487548487,0.10502289583333334,0.10557481121664868,297.15,293.15,296.38415873729605,296.385274443416,297.2162836251331,296.24935023380334,296.17482604156817,296.48197861624334,0.0,2577.292519141837,114.21753109349541,122.56990450558655,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025872.0,21025872.0,291.06239039999997,285.6297744020976,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.6717673798620158,283.15,283.15,283.1500007875835,288.7058556268194,3.9682539682539675,1.0919138483140358,53000.00000000757,288.85513151999993,288.0313586189165,1.2049731769082488,0.6745,0.6780492428060276,0.1421925,0.14294072195358942,0.13502943750000002,0.13573996716589895,0.1421925,0.14294072195358942,0.10502289583333334,0.10557553001792142,297.15,293.15,296.392417227066,296.3965993421492,297.2262735433083,296.2579497205037,296.1835641374944,296.4913607941043,0.0,2577.655769404011,114.21753109349203,122.63227530569522,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.6716047133683748,283.15,283.15,283.15000078776814,288.7083099040962,3.9682539682539675,1.0919138483140272,53000.000000006694,288.82904537999997,288.03352289892234,1.2049807007091347,0.6745,0.6780536348769581,0.1421925,0.14294164785358318,0.13502943750000002,0.13574084642292966,0.1421925,0.14294164785358318,0.10502289583333334,0.10557621388450084,297.15,293.15,296.40072019708504,296.4080001634284,297.2362827450484,296.26659257866055,296.19234312966796,296.5007877627781,0.0,2578.0191258788122,114.21753109348921,122.6916153523783,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.6714419760814639,283.15,283.15,283.150000788019,288.710767936765,3.9682539682539675,1.0919138483140185,53000.00000000588,288.8030241599999,288.0356874410822,1.2049876876750971,0.6745,0.6780577135712796,0.1421925,0.14294250769011735,0.13502943750000002,0.13574166294450113,0.1421925,0.14294250769011735,0.10502289583333334,0.10557684895683421,297.15,293.15,296.4090871671651,296.41950495199717,297.246319524521,296.2752975334192,296.20118061674646,296.5102779587698,0.0,2578.382630467047,114.21753109348654,122.74672163009328,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.671279146479121,283.15,283.15,283.15000078849283,288.71323077472186,3.9682539682539675,1.0919138483140118,53000.00000000524,288.7770674999999,288.0378528119908,1.2049940628430356,0.6745,0.6780614351296509,0.1421925,0.14294329223821034,0.13502943750000002,0.1357424079703477,0.1421925,0.14294329223821034,0.10502289583333334,0.10557742842138154,297.15,293.15,296.41753428158466,296.4311241625727,297.2563896728771,296.28407962943714,296.21009084097096,296.5198437174885,0.0,2578.7464347780547,114.21753109348444,122.79700272518465,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.6711162410275902,283.15,283.15,283.15000078869934,288.71569756364283,3.9682539682539675,1.0919138483140054,53000.0000000046,288.75117503999996,288.04001911136646,1.2049999813054946,0.6745,0.6780648900842438,0.1421925,0.14294402058310424,0.13502943750000002,0.13574309962427691,0.1421925,0.14294402058310424,0.10502289583333334,0.10557796637443759,297.15,293.15,296.42604669410173,296.4428269908846,297.2664859442238,296.29292428515924,296.21906013840106,296.52946881055414,0.0,2579.11050716724,114.21753109348238,122.84368144370112,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.6709532742636242,283.15,283.15,283.15000078945553,288.71816748474026,3.9682539682539675,1.091913848314,53000.000000004075,288.72534641999994,288.04218618120433,1.205005540990832,0.6745,0.6780681355990068,0.1421925,0.14294470477562898,0.13502943750000002,0.13574374935004838,0.1421925,0.14294470477562898,0.10502289583333334,0.1055784717167043,297.15,293.15,296.4346111099812,296.4545951110654,297.2766032085565,296.30181871591304,296.22807642697757,296.5391409144988,0.0,2579.474842000147,114.21753109348069,122.88753026642203,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.6707902333816957,283.15,283.15,283.15000078977823,288.7206410917465,3.9682539682539675,1.091913848313995,53000.00000000361,288.6995812799999,288.0443543159723,1.2050107036158835,0.6745,0.6780711493267999,0.1421925,0.14294534010474572,0.13502943750000002,0.1357443526739456,0.1421925,0.14294534010474572,0.10502289583333334,0.10557894096862437,297.15,293.15,296.4432366112557,296.46643445151796,297.2867456238496,296.31077151568775,296.23714782589275,296.54886720564076,0.0,2579.8394665089386,114.21753109347912,122.92824701468616,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.6706271212228971,283.15,283.15,283.150000790412,288.72311821078057,3.9682539682539675,1.0919138483139905,53000.00000000314,288.6738792599999,288.04652356150393,1.205015506524838,0.6745,0.6780739530681126,0.1421925,0.14294593116625293,0.13502943750000002,0.13574491396025004,0.1421925,0.14294593116625293,0.10502289583333334,0.10557937752463895,297.15,293.15,296.451920746397,296.4783377829816,297.2969117075173,296.3197802850382,296.2462721478684,296.55864453396055,0.0,2580.2044072659933,114.21753109347765,122.96612612100668,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.6704639242411925,283.15,283.15,283.15000079074173,288.72559935472884,3.9682539682539675,1.0919138483139867,53000.000000002794,288.64823999999993,288.04869428640006,1.2050199307733458,0.6745,0.6780765357649909,0.1421925,0.14294647562900437,0.13502943750000002,0.13574543099524888,0.1421925,0.14294647562900437,0.10502289583333334,0.10557977966297136,297.15,293.15,296.4606748599256,296.49030832158087,297.3071052009674,296.3288557246916,296.25545965931275,296.56848075329566,0.0,2580.56969109403,114.2175310934765,123.00101778396306,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.6703006646577002,283.15,283.15,283.15000079137064,288.7280833342428,3.9682539682539675,1.0919138483139836,53000.000000002445,288.62266313999993,288.05086604033374,1.2050240793411933,0.6745,0.6780789575295655,0.1421925,0.14294698616534132,0.13502943750000002,0.13574591581290382,0.1421925,0.14294698616534132,0.10502289583333334,0.10558015674336967,297.15,293.15,296.4694781957387,296.50232762590883,297.317319286532,296.3379780794922,296.2646915291571,296.5783589433658,0.0,2580.935277804806,114.21753109347542,123.03373470292232,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.6701373265403054,283.15,283.15,283.15000079171574,288.73057089776466,3.9682539682539675,1.091913848313981,53000.00000000221,288.5971483199999,288.05303929024,1.2050279241618302,0.6745,0.6780812019803946,0.1421925,0.14294745932186398,0.13502943750000002,0.13574636513378294,0.1421925,0.14294745932186398,0.10502289583333334,0.1055805062151645,297.15,293.15,296.4783450218115,296.5144010605463,297.32755882824,296.3471609092933,296.27398074726227,296.5882893134307,0.0,2581.301173550865,114.21753109347462,123.06405476580625,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.669973939842518,283.15,283.15,283.1500007923904,288.7330606783335,3.9682539682539675,1.0919138483139774,53000.00000000186,288.5716951799999,288.0552134656169,1.2050315812023127,0.6745,0.6780833368117613,0.1421925,0.14294790936932,0.13502943750000002,0.1357467925097334,0.1421925,0.14294790936932,0.10502289583333334,0.10558083861868155,297.15,293.15,296.4872510996358,296.526507946268,297.3378140908817,296.35638112466717,296.2833054182563,296.5982519359418,0.0,2581.6672987991547,114.21753109347348,123.09289310472963,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026304.0,21026304.0,291.3197472,285.70543799197156,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.6698104683201317,283.15,283.15,283.1500007929941,288.73555407945656,3.9682539682539675,1.0919138483139756,53000.00000000169,288.5463033599999,288.0573892677555,1.2050349393049524,0.6745,0.6780852971368438,0.1421925,0.1429483226288075,0.13502943750000002,0.13574718495093907,0.1421925,0.1429483226288075,0.10502289583333334,0.1055811438507304,297.15,293.15,296.4962253064692,296.538668994932,297.3480969606236,296.36566621471144,296.2926916446919,296.6082698242856,0.0,2582.033777712958,114.21753109347293,123.11937259348768,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.6696468932981852,283.15,283.15,283.15000079349943,288.7380512843079,3.9682539682539675,1.0919138483139732,53000.000000001455,288.5209724999999,288.05956681998964,1.2050379818630146,0.6745,0.6780870732607511,0.1421925,0.14294869705652982,0.13502943750000002,0.1357475405165612,0.1421925,0.14294869705652982,0.10502289583333334,0.10558142040176983,297.15,293.15,296.505281789517,296.5508910242412,297.35841360524756,296.3750298703853,296.302152601779,296.61835377823405,0.0,2582.4006306206697,114.21753109347218,123.14336200799109,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.6694832582862188,283.15,283.15,283.15000079395224,288.7405506179928,3.9682539682539675,1.0919138483139719,53000.00000000134,288.49570223999996,288.06174536624246,1.2050408502422432,0.6745,0.6780887477049043,0.1421925,0.14294905004896902,0.13502943750000002,0.13574787572672006,0.1421925,0.14294905004896902,0.10502289583333334,0.10558168112078227,297.15,293.15,296.514386168991,296.5631474196272,297.36874978316956,296.38443928730925,296.31165713518055,296.6284759588556,0.0,2582.7677196413856,114.21753109347178,123.1659768414098,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,1.0,1.0,1.0,3.0,0.6693195617570897,283.15,283.15,283.1500007947963,288.74305207358145,3.9682539682539675,1.09191384831397,53000.000000001164,288.4704922199999,288.06392490231946,1.2050435425404091,0.6745,0.6780903193594533,0.1421925,0.14294938137215576,0.13502943750000002,0.13574819035923255,0.1421925,0.14294938137215576,0.10502289583333334,0.10558192583495866,297.15,293.15,296.5235389528225,296.57543878366374,297.37910602262514,296.3938949408672,296.32120566641424,296.6386368732786,0.0,2583.1350670409947,114.21753109347121,123.18720217027523,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,1.0,1.0,1.0,3.0,0.669155794705163,283.15,283.15,283.15000079460003,288.74555583161293,3.9682539682539675,1.0919138483139688,53000.00000000105,288.44534207999993,288.06610553500565,1.2050460498131055,0.6745,0.6780917830031016,0.1421925,0.14294968992537957,0.13502943750000002,0.1357484833688375,0.1421925,0.14294968992537957,0.10502289583333334,0.10558215373131805,297.15,293.15,296.53274694991745,296.58776899033774,297.38948552161906,296.4034033793042,296.330804424542,296.6488418531441,0.0,2583.502617650271,114.21753109347082,123.20696704741746,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,1.0,1.0,1.0,3.0,0.6689919498026854,283.15,283.15,283.1500007949917,288.7480620436752,3.9682539682539675,1.0919138483139674,53000.00000000093,288.4202514599999,288.0682873595572,1.205048370082399,0.6745,0.6780931374821547,0.1421925,0.14294997546542815,0.13502943750000002,0.13574875452457458,0.1421925,0.14294997546542815,0.10502289583333334,0.10558236463022468,297.15,293.15,296.54201705888266,296.6001411805411,297.39989083532777,296.4129713364474,296.34045994194327,296.65909607062844,0.0,2583.87039565544,114.21753109347043,123.22525556505047,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,1.0,1.0,1.0,3.0,0.668828002237406,283.15,283.15,283.15000079524424,288.7505711279796,3.9682539682539675,1.091913848313966,53000.000000000815,288.3952199999999,288.07047069135206,1.2050504794015386,0.6745,0.6780943688174343,0.1421925,0.14295023504532695,0.13502943750000002,0.13574900102792548,0.1421925,0.14295023504532695,0.10502289583333334,0.10558255635505313,297.15,293.15,296.5513715921456,296.6125682278226,297.4103308425989,296.4226203940854,296.350193021936,296.66941681571774,0.0,2584.2384204163313,114.21753109347003,123.24187862423324,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,1.0,1.0,1.0,3.0,0.6686640107152263,283.15,283.15,283.150000795608,288.75308145955074,3.9682539682539675,1.0919138483139652,53000.0000000007,288.37024733999993,288.0726546592175,1.205052490219019,0.6745,0.6780955426504683,0.1421925,0.14295048250307887,0.13502943750000002,0.13574923601979247,0.1421925,0.14295048250307887,0.10502289583333334,0.10558273912650526,297.15,293.15,296.5607584894835,296.6250181533329,297.4207853189242,296.43230040725695,296.3599555116588,296.6797635761313,0.0,2584.6066508879794,114.21753109346969,123.25772455060243,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,1.0,1.0,1.0,3.0,0.668499944580472,283.15,283.15,283.15000079541915,288.7555937766351,3.9682539682539675,1.0919138483139645,53000.00000000064,288.34533311999996,288.07483969023264,1.2050543618347649,0.6745,0.6780966352229532,0.1421925,0.1429507128301553,0.13502943750000002,0.13574945474395564,0.1421925,0.1429507128301553,0.10502289583333334,0.10558290924529883,297.15,293.15,296.57020707660485,296.63750758632636,297.43126559215176,296.44203977491026,296.3697747329983,296.6901589525983,0.0,2584.9749919171163,114.21753109346949,123.27247072730049,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026628.0,21026628.0,291.50793584999997,285.7574677501518,0.5133004214285715,577.9306061697248,1.0,1.0,1.0,3.0,0.6683358286538147,283.15,283.15,283.15000079589424,288.7581074117863,3.9682539682539675,1.0919138483139634,53000.000000000524,288.3204769799999,288.0770254286217,1.2050561411071834,0.6745,0.6780976738887922,0.1421925,0.14295093179307944,0.13502943750000002,0.13574966267644487,0.1421925,0.14295093179307944,0.10502289583333334,0.10558307097056825,297.15,293.15,296.57969689044666,296.65002337663157,297.4417630804221,296.45181881236823,296.3796318767271,296.70058680731916,0.0,2585.343452875533,114.21753109346912,123.28648743639074,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,1.0,1.0,1.0,3.0,0.6681716159386594,283.15,283.15,283.1500007961731,288.76062330972366,3.9682539682539675,1.0919138483139628,53000.000000000466,288.29567855999994,288.0792124362024,1.2050577586323137,0.6745,0.6780986181333823,0.1421925,0.1429511308508984,0.13502943750000002,0.13574985170656478,0.1421925,0.1429511308508984,0.10502289583333334,0.10558321799399481,297.15,293.15,296.58926746190997,296.662590994101,297.4522949135846,296.46167568888876,296.3895634769268,296.7110785070822,0.0,2585.712119650872,114.21753109346892,123.29922697817408,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,1.0,1.0,1.0,3.0,0.6680073038839933,283.15,283.15,283.1500007964117,288.7631412615667,3.9682539682539675,1.091913848313963,53000.000000000466,288.27093749999995,288.0814006221804,1.2050592327021115,0.6745,0.6780994786342629,0.1421925,0.14295131225456253,0.13502943750000002,0.13575002397187222,0.1421925,0.14295131225456253,0.10502289583333334,0.10558335197812287,297.15,293.15,296.5989213378555,296.67521342720187,297.46286293217327,296.47161322679847,296.39957238672656,296.7216366621512,0.0,2586.080959369389,114.21753109346895,123.3108335308255,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,1.0,1.0,1.0,3.0,0.6678429429063194,283.15,283.15,283.1500007965841,288.76566023496133,3.9682539682539675,1.0919138483139623,53000.00000000041,288.2462534399999,288.0835893761219,1.2050606305860607,0.6745,0.6781002946602421,0.1421925,0.14295148428239654,0.13502943750000002,0.1357501873336646,0.1421925,0.14295148428239654,0.10502289583333334,0.10558347903729468,297.15,293.15,296.60861401666097,296.68786177994554,297.47344817310494,296.48158824848406,296.4096171740445,296.73222587844805,0.0,2586.4499669111483,114.21753109346875,123.32183879684011,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,1.0,1.0,1.0,3.0,0.6676784954214433,283.15,283.15,283.15000079648956,288.7681808603911,3.9682539682539675,1.0919138483139619,53000.00000000035,288.2216260199999,288.085779096002,1.2050619173453456,0.6745,0.678101045815797,0.1421925,0.14295164263478533,0.13502943750000002,0.13575033770892336,0.1421925,0.14295164263478533,0.10502289583333334,0.10558359599582931,297.15,293.15,296.61838182229354,296.7005592276213,297.48406565036134,296.4916362186319,296.4197319884792,296.7428749814775,0.0,2586.8190352160655,114.21753109346858,123.33196556971149,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,1.0,1.0,1.0,3.0,0.6675139829199129,283.15,283.15,283.1500007966847,288.77070268928856,3.9682539682539675,1.0919138483139614,53000.00000000035,288.19705487999994,288.08796954192036,1.2050631259602447,0.6745,0.6781017513534708,0.1421925,0.1429517913703905,0.13502943750000002,0.1357504789518518,0.1421925,0.1429517913703905,0.10502289583333334,0.1055837058514403,297.15,293.15,296.6282048295798,296.71329385691973,297.49470757124647,296.5017378052883,296.4298982058549,296.75356845377786,0.0,2587.188201459703,114.2175310934684,123.34147487266665,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
