,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,1.0,1.0,1.0,3.0,0.667349383069716,283.15,283.15,283.1500007967737,288.77322607105765,3.9682539682539675,1.091913848313961,53000.00000000029,288.1725396599999,288.0901609610831,1.205064239412131,0.6745,0.6781024013385957,0.1421925,0.1429519283948677,0.13502943750000002,0.13575060907360983,0.1421925,0.1429519283948677,0.10502289583333334,0.10558380705725211,297.15,293.15,296.6381056359755,296.72608066080664,297.50538356401285,296.51191533600115,296.4401374425078,296.7643245278608,0.0,2587.5574639985366,114.21753109346822,123.3502320024938,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,1.0,1.0,1.0,3.0,0.6671847339701152,283.15,283.15,283.1500007968029,288.77575032837535,3.9682539682539675,1.0919138483139608,53000.00000000023,288.14807999999994,288.09235292898575,1.2050652992194608,0.6745,0.6781030200078534,0.1421925,0.14295205881759332,0.13502943750000002,0.13575073292618492,0.1421925,0.14295205881759332,0.10502289583333334,0.1055839033870327,297.15,293.15,296.648050263966,296.73889682801416,297.516078721393,296.5221356408458,296.4504178070739,296.7751158522586,0.0,2587.9268108341316,114.21753109346808,123.35856512351957,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,1.0,1.0,1.0,3.0,0.6670200007409378,283.15,283.15,283.1500007969236,288.77827605720233,3.9682539682539675,1.0919138483139608,53000.00000000023,288.1236755399999,288.0945458427487,1.2050662722850565,0.6745,0.6781035880406807,0.1421925,0.1429521785655663,0.13502943750000002,0.13575084664175663,0.1421925,0.1429521785655663,0.10502289583333334,0.1055839918324774,297.15,293.15,296.6580676611154,296.7517633227138,297.5268067063977,296.53242688468123,296.4607662393755,296.7859661628567,0.0,2588.2962957450864,114.21753109346808,123.3662129506459,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,1.0,1.0,1.0,3.0,0.6668552218671435,283.15,283.15,283.15000067147434,288.78016404117756,3.9682539682539675,1.0919138483139603,53000.00000000023,288.0993259199999,288.09636118803394,1.205067195052741,0.6745,0.6781041267108923,0.1421925,0.14295229212355604,0.13502943750000002,0.13575095447917054,0.1421925,0.14295229212355604,0.10502289583333334,0.10558407570602155,297.15,293.15,296.66813311434225,296.7646617504166,297.53755290439625,296.54276533861776,296.4711595560186,296.7968545327583,0.0,2588.6140573340376,114.21753109346804,123.37346242759631,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,1.0,1.0,1.0,3.0,0.6666904077906874,283.15,283.15,283.1500003852536,288.78094959165287,3.9682539682539675,1.09191384831396,53000.000000000175,288.0750307799999,288.0974153273599,1.2050680642649958,0.6745,0.6781046341173909,0.1421925,0.14295239909078886,0.13502943750000002,0.13575105605784227,0.1421925,0.14295239909078886,0.10502289583333334,0.10558415471165511,297.15,293.15,296.67824832901704,296.77759192374117,297.5483136648803,296.5531527991204,296.4815986510644,296.8077810735646,0.0,2588.825805685224,114.21753109346788,123.38028810248524,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,1.0,1.0,1.0,3.0,0.6665255691770149,283.15,283.15,283.1499998437305,288.7797686974115,3.9682539682539675,1.0919138483139599,53000.000000000175,288.05078975999993,288.09705482410317,1.2050688680743153,0.6745,0.6781051033443478,0.1421925,0.14295249800932716,0.13502943750000002,0.135751149993279,0.1421925,0.14295249800932716,0.10502289583333334,0.10558422777255035,297.15,293.15,296.6884207496697,296.7905570502412,297.55908529098775,296.56359660659183,296.49208910217186,296.8187497599324,0.0,2588.838998027178,114.21753109346787,123.38659657783863,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,1.0,1.0,1.0,3.0,0.6663607503020609,283.15,283.15,283.14999972411306,288.77785622142716,3.9682539682539675,1.0919138483139599,53000.000000000175,288.0266024999999,288.0952285189913,1.2135323701990877,0.6745,0.6779860463199577,0.1421925,0.14292739939414467,0.20428449106560814,0.1444005891788212,0.1421925,0.14292739939414467,0.10502289583333334,0.10556569002092579,297.15,293.15,296.69864938704364,296.8035616508953,297.56893724449026,296.5740978311386,296.502636955284,296.82957661377037,0.0,2588.6423753114236,114.21753109346787,123.60767551395121,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,1.0,1.0,1.0,3.0,0.6661957663796213,283.15,283.15,283.15001420517535,288.8312189455691,3.9682539682539675,1.0919138483139599,53000.000000000175,288.00246863999996,288.13493625537524,1.258960900405893,0.6745,0.6774133755823852,0.1421925,0.14280667369532737,0.20428327516501582,0.19070374292326295,0.1421925,0.14280667369532737,0.10502289583333334,0.10547652243127587,297.15,293.15,296.70906120106184,296.8168756681921,297.5523956801884,296.5848151036878,296.51344892047643,296.8353193147213,0.0,2591.603164510001,114.21753109346787,125.6969553103045,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,1.0,1.0,1.0,3.0,0.6660295616476102,283.15,283.15,283.1500153426155,288.89028812743726,3.9682539682539675,1.0919138483139594,53000.00000000012,287.9783878199999,288.2062283451216,1.2701363838289363,0.6745,0.6773263574556742,0.1421925,0.14278832925502732,0.20343192413407152,0.20200999008663267,0.1421925,0.14278832925502732,0.10502289583333334,0.10546297329019774,297.15,293.15,296.7196625359376,296.83076371566193,297.5257544135862,296.5957061233695,296.5241045511254,296.83919826793607,0.0,2599.3104696788687,114.21753109346768,126.96274704615597,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,1.0,1.0,1.0,3.0,0.6658620805637973,283.15,283.15,283.15000511022,288.8974281633401,3.9682539682539675,1.0919138483139594,53000.00000000012,287.9543596799999,288.2249098063603,1.2717316956744649,0.6745,0.6773622940660201,0.1421925,0.14279590511339152,0.20325937489559742,0.20355084523174508,0.1421925,0.1427959051133915,0.10502289583333334,0.105468568793363,297.15,293.15,296.7302047385214,296.8448725334639,297.5088514123773,296.6065018738099,296.53427923191407,296.8449419580174,0.0,2603.8611564573293,114.21753109346768,127.81553760997667,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,1.0,1.0,1.0,3.0,0.6656942476430494,283.15,283.15,283.14999705217997,288.8808137239714,3.9682539682539675,1.0919138483139594,53000.00000000012,287.93038385999995,288.2152914855192,1.272152033240996,0.6745,0.6774096181902044,0.1421925,0.14280588159304763,0.20366397540524683,0.2038997598769631,0.1421925,0.14280588159304763,0.10502289583333334,0.10547593738723196,297.15,293.15,296.74049573362527,296.8588489401876,297.49993426087184,296.6170330963871,296.5439944153618,296.8520612892867,0.0,2604.3948125737074,114.21753109346768,128.56583651997153,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,1.0,1.0,1.0,3.0,0.6655265995536089,283.15,283.15,283.14999250330624,288.85356683996554,3.9682539682539675,1.0919138483139594,53000.00000000012,287.9064599999999,288.19305916099546,1.2725991873063904,0.6745,0.6774529293517271,0.1421925,0.14281501209317338,0.20449235382293718,0.20428168145581438,0.1421925,0.14281501209317338,0.10502289583333334,0.1054826811435033,297.15,293.15,296.7505185319176,296.8726030070776,297.49678792383753,296.6272972423725,296.55335707765977,296.860112756573,0.0,2602.159369733392,114.21753109346768,129.26662599143268,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,1.0,1.0,1.0,3.0,0.6653597414792191,283.15,283.15,283.1499908275197,288.8206923671914,3.9682539682539675,1.0919138483139588,53000.00000000006,287.8825877399999,288.1654114275851,1.2735015186003003,0.6745,0.6774863444342233,0.1421925,0.1428220563839337,0.20565848330054326,0.20513380511336515,0.1421925,0.1428220563839337,0.10502289583333334,0.10548788403264825,297.15,293.15,296.760228614995,296.8860294234695,297.4981178158415,296.63726356533823,296.5624287262263,296.8688136291741,0.0,2597.9998210411286,114.21753109346749,129.93293411315668,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,1.0,1.0,1.0,3.0,0.6651937547717932,283.15,283.15,283.14998969938387,288.78596801907446,3.9682539682539675,1.0919138483139588,53000.00000000006,287.8587667199999,288.13659096569955,1.2746570134963184,0.6745,0.6775143155935257,0.1421925,0.14282795303192344,0.2069365801104917,0.20624733324125605,0.1421925,0.14282795303192347,0.10502289583333334,0.10549223927675462,297.15,293.15,296.7697500117121,296.8992209598142,297.5008185471795,296.6470591776989,296.57138916814057,296.8776475729091,0.0,2593.330329063042,114.21753109346749,130.58115646180073,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,1.0,1.0,1.0,3.0,0.6650289366144689,283.15,283.15,283.1499885939221,288.7475462737264,3.9682539682539675,1.0919138483139588,53000.00000000006,287.83499657999994,288.10491145472844,1.2759638056437994,0.6745,0.677538087202284,0.1421925,0.14283296436547183,0.20829386257583082,0.2075185175813076,0.1421925,0.14283296436547185,0.10502289583333334,0.10549594063063218,297.15,293.15,296.779063138447,296.91214728006275,297.50439861293273,296.6566683619376,296.5802329467677,296.8865020680296,0.0,2588.092282147943,114.21753109346749,131.20613615871625,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,1.0,1.0,1.0,3.0,0.6648650990202286,283.15,283.15,283.1499873395714,288.7057448580974,3.9682539682539675,1.0919138483139588,53000.00000000006,287.81127695999993,288.07039966200637,1.2773340077887643,0.6745,0.6775595376988074,0.1421925,0.14283748638137533,0.20968655661506702,0.20885662579185374,0.1421925,0.14283748638137533,0.10502289583333334,0.10549928057616509,297.15,293.15,296.7882185101584,296.9248812321073,297.50830693154563,296.66613589342484,296.58898018301,296.8953045500493,0.0,2582.3684577582876,114.21753109346749,131.8142824399488,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,1.0,1.0,1.0,3.0,0.6647024878785173,283.15,283.15,283.14998605996226,288.66014717473064,3.9682539682539675,1.0919138483139588,53000.00000000006,287.7876074999999,288.0325647707166,1.278746770589151,0.6745,0.6775788670944373,0.1421925,0.1428415612443673,0.21110272582194045,0.21024050442818534,0.1421925,0.1428415612443673,0.10502289583333334,0.10550229025608172,297.15,293.15,296.7971892563422,296.9374006846358,297.5123609928708,296.6754368260904,296.59760163665555,296.9039978793189,0.0,2576.0758699140415,114.21753109346749,132.40367642054886,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,1.0,1.0,1.0,3.0,0.6645410540182884,283.15,283.15,283.14998484280125,288.61177945291325,3.9682539682539675,1.0919138483139588,53000.00000000006,287.76398783999997,287.99210493007365,1.2801803957513394,0.6745,0.6775966478191029,0.1421925,0.14284530962938144,0.21252955156987613,0.21164758778278236,0.1421925,0.14284530962938144,0.10502289583333334,0.10550505880047666,297.15,293.15,296.80599420562106,296.949721633183,297.5164101313616,296.6845881922163,296.6061004118356,296.91256291484353,0.0,2569.298736513289,114.21753109346749,132.977362797012,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,1.0,1.0,1.0,3.0,0.6643809873205075,283.15,283.15,283.14998382629693,288.56089937705997,3.9682539682539675,1.0919138483139588,53000.00000000006,287.7404176199999,287.94922445971235,1.2816256440928238,0.6745,0.6776129728937867,0.1421925,0.14284875114633025,0.21396127420598193,0.21306849504067082,0.1421925,0.14284875114633025,0.10502289583333334,0.10550760069316457,297.15,293.15,296.8146180722902,296.9618215639557,297.52036797199247,296.69357666000667,296.6144569725195,296.9209682481529,0.0,2562.051973619211,114.21753109346749,133.53450561113848,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,1.0,1.0,1.0,3.0,0.6642222978139791,283.15,283.15,283.14998325907624,288.5094532770414,3.9682539682539675,1.0919138483139588,53000.00000000006,287.71689647999995,287.90529758810857,1.2830762105692666,0.6745,0.6776280248157464,0.1421925,0.14285192426777318,0.21539503684082528,0.21449664441818944,0.1421925,0.14285192426777318,0.10502289583333334,0.10550994434984666,297.15,293.15,296.8230712778836,296.9737116822312,297.524203811484,296.702412370334,296.6226757809226,296.9292149845711,0.0,2554.5116724942845,114.21753109346749,134.07616343849085,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,1.0,1.0,1.0,3.0,0.6640650209707851,283.15,283.15,283.14998302893815,288.45834938286373,3.9682539682539675,1.0919138483139583,53000.0,287.6934240599999,287.8614889452363,1.2845262125915007,0.6745,0.6776419916596594,0.1421925,0.14285486864205502,0.2168286480526727,0.21592586868834837,0.1421925,0.14285486864205502,0.10502289583333334,0.10551211905465524,297.15,293.15,296.8313733206975,296.9854103822207,297.5278958030491,296.71111684336637,296.6307711825741,296.93731350638154,0.0,2546.8618075140425,114.21753109346731,134.6035767883641,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.6639092011022978,283.15,283.15,283.14998311491985,288.4088287940466,3.9682539682539675,1.0919138483139583,53000.0,287.66999999999996,287.8188148797912,1.2859668814391387,0.6745,0.6776550405705457,0.1421925,0.14285761950530365,0.2182468259988296,0.21734714422305518,0.1421925,0.14285761950530365,0.10502289583333334,0.10551415083287431,297.15,293.15,296.8393155061298,296.99671010799545,297.5312535994227,296.71949087384047,296.6385388160976,296.94506178069724,0.0,2539.296373574931,114.21753109346731,135.1170167681143,296.8588615350559,296.78025940201377,297.48144973901236,297.2195691825437,297.025134534511,2788.6309214365124,4148.702030166259,0.6461606853807599,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.6639092011022978,283.15,283.15,283.14998311491985,288.4088287940466,3.9682539682539675,1.0919138483139583,53000.0,287.66999999999996,287.8188148797912,1.2859668814391387,0.6745,0.6776550405705457,0.1421925,0.14285761950530365,0.2182468259988296,0.21734714422305518,0.1421925,0.14285761950530365,0.10502289583333334,0.10551415083287431,297.15,293.15,296.8393155061298,296.99671010799545,297.5312535994227,296.71949087384047,296.6385388160976,296.94506178069724,0.0,2539.296373574931,114.21753109346731,135.1170167681143,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,1.0,1.0,3.0,0.6637550828274552,283.15,283.15,283.1499835542811,288.3607203344791,3.9682539682539675,1.0919138483139583,53000.0,287.6465884199999,287.77717650882283,1.2873989219215871,0.6745,0.6776669803894989,0.1421925,0.1428601365589827,0.21965048558764805,0.21876146460656196,0.1421925,0.1428601365589827,0.10502289583333334,0.10551600992014218,297.15,293.15,296.8468828781364,297.0075917507429,297.5342649464113,296.72751972027544,296.64596519314847,296.95244489774285,0.0,2531.815193151412,114.21753109346731,135.6138926057522,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,1.0,1.0,3.0,0.6636022857385795,283.15,283.15,283.1499842105654,288.3153453377273,3.9682539682539675,1.0919138483139583,53000.0,287.62315535999994,287.73769983980526,1.2888043969847565,0.6745,0.6776784040359837,0.1421925,0.14286254479745975,0.2210140936193724,0.22014999253033518,0.1421925,0.14286254479745975,0.10502289583333334,0.1055177886368728,297.15,293.15,296.8537383896666,297.01773676288724,297.5366563959512,296.73486963379054,296.65270920647356,296.9591420777538,0.0,2524.618093264183,114.21753109346731,136.09826029867506,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,1.0,1.0,3.0,0.6634507158376736,283.15,283.15,283.1499847717692,288.2717532025708,3.9682539682539675,1.0919138483139583,53000.0,287.5997033399999,287.70000299038605,1.2901780936818492,0.6745,0.6776894348694523,0.1421925,0.14286487022635225,0.22234573721755732,0.22150732923968647,0.1421925,0.14286487022635225,0.10502289583333334,0.10551950619072654,297.15,293.15,296.8599668556757,297.02723734323666,297.53855652538965,296.7416134500041,296.65884537991747,296.96524391084466,0.0,2517.688769552099,114.21753109346731,136.57059365479324,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.6633005910898617,283.15,283.15,283.14998536164177,288.23032743170114,3.9682539682539675,1.0919138483139583,53000.0,287.5762348799999,287.66418794625105,1.2915138924192306,0.6745,0.6776999963345496,0.1421925,0.14286709670689463,0.22364355268351604,0.2228274699979181,0.1421925,0.14286709670689463,0.10502289583333334,0.10552115066166613,297.15,293.15,296.8654845922301,297.036012593831,297.53994096736255,296.74766131828744,296.664283400846,296.97067657451146,0.0,2511.07666362486,114.21753109346731,137.02832596192104,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936857,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.6631515631795729,283.15,283.15,283.1499858813434,288.1906252814579,3.9682539682539675,1.0919138483139583,53000.0,287.5527524999999,287.62983705823217,1.292822649811734,0.6745,0.6777101739405372,0.1421925,0.14286924226544082,0.2249189102144794,0.22412114476269737,0.1421925,0.14286924226544082,0.10502289583333334,0.10552273536389516,297.15,293.15,296.8704896054886,297.04426943494013,297.5409879963357,296.75320291998986,296.6692119144217,296.9756323742352,0.0,2504.7088802438134,114.21753109346731,137.47511138064144,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.6630036580720645,283.15,283.15,283.14998641205375,288.15253439281105,3.9682539682539675,1.0919138483139583,53000.0,287.5292587199999,287.59691429851455,1.2941071704448806,0.6745,0.6777199080164352,0.1421925,0.1428712943226493,0.22617407062227943,0.2253912485893581,0.1421925,0.1428712943226493,0.10502289583333334,0.10552425100635483,297.15,293.15,296.87500401118507,297.05203455842815,297.5417397782313,296.7582585755587,296.6736500947524,296.98013740363115,0.0,2498.585484273158,114.21753109346731,137.91069726740838,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.6628570189241059,283.15,283.15,283.14998686744735,288.11616775286166,3.9682539682539675,1.0919138483139583,53000.0,287.50575605999995,287.5655202725076,1.2953664192762953,0.6745,0.6777291122313357,0.1421925,0.14287323467895358,0.22740766480200372,0.22663687644073205,0.1421925,0.14287323467895358,0.10502289583333334,0.10552568414690744,297.15,293.15,296.87898767467,297.05927051777996,297.54218289965155,296.76278926101213,296.6775585110247,296.9841577728277,0.0,2492.723654352305,114.21753109346731,138.33358549114382,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.6627114678182955,283.15,283.15,283.14998725691424,288.0811515644772,3.9682539682539675,1.0919138483139583,53000.0,287.4822470399999,287.53534146383157,1.296605760674332,0.6745,0.677737843049957,0.1421925,0.14287507523777762,0.22862385588823,0.22786330811722577,0.1421925,0.14287507523777762,0.10502289583333334,0.10552704357738127,297.15,293.15,296.88253869805624,297.06607882768367,297.5423845723636,296.7668931472333,296.68103647396265,296.9877863438599,0.0,2487.075703152184,114.21753109346731,138.74576155643874,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027924.0,21027924.0,292.22605484999997,285.93360536604644,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.6625670502888659,283.15,283.15,283.14998762533475,288.0473575861576,3.9682539682539675,1.0919138483139583,53000.0,287.4587341799999,287.50624333357814,1.2978260344192507,0.6745,0.6777460699033713,0.1421925,0.14287680955483337,0.22982290289178203,0.22907142956806628,0.1421925,0.14287680955483337,0.10502289583333334,0.1055283245380472,297.15,293.15,296.88567404840234,297.0724793453386,297.5423603751136,296.7705894903011,296.68410267206957,296.99104118624507,0.0,2481.622276548927,114.21753109346731,139.14694590015753,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.6624237091000431,283.15,283.15,283.14998789655374,288.0145622544847,3.9682539682539675,1.0919138483139583,53000.0,287.43521999999996,287.4780534191459,1.2990288295455348,0.6745,0.6777538247437417,0.1421925,0.1428784443660111,0.23100605620229564,0.23026278175331827,0.1421925,0.1428784443660111,0.10502289583333334,0.10552953200401076,297.15,293.15,296.88844004686337,297.0785188361267,297.54213570153576,296.7739256741403,296.6868050871015,296.99396506915355,0.0,2476.3291658434464,114.21753109346731,139.53792110204475,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.6622813731441342,283.15,283.15,283.1499881213027,287.9825257689706,3.9682539682539675,1.0919138483139583,53000.0,287.4117070199999,287.45054319144504,1.3002157213151904,0.6745,0.6777611525342243,0.1421925,0.1428799891500707,0.2321745319185884,0.23143887232864022,0.1421925,0.1428799891500707,0.10502289583333334,0.10553067297625174,297.15,293.15,296.89088446973005,297.0842459524589,297.541734864601,296.776949733001,296.68919082037536,296.99660116803324,0.0,2471.158777535516,114.21753109346731,139.91965568023392,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.6621399390262024,283.15,283.15,283.14998829131775,287.95104191165643,3.9682539682539675,1.0919138483139583,53000.0,287.3881977599999,287.4235378080223,1.3013885382078096,0.6745,0.6777681120152291,0.1421925,0.1428814562901786,0.2333298755631629,0.23260144142343922,0.1421925,0.1428814562901786,0.10502289583333334,0.10553175660093467,297.15,293.15,296.8930582237406,297.08971023099434,297.5411829562596,296.77971232272535,296.6913104293578,296.99899483261555,0.0,2466.077653793572,114.21753109346731,140.29337775270565,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.6619994762520623,283.15,283.15,283.1499884281687,287.9201083070936,3.9682539682539675,1.0919138483139583,53000.0,287.36469473999995,287.39700875146605,1.302546348865021,0.6745,0.6777746937114721,0.1421925,0.14288284378883395,0.23447110929173898,0.23374957178869366,0.1421925,0.14288284378883395,0.10502289583333334,0.1055327814027122,297.15,293.15,296.8949624617364,297.09491122208055,297.54047682785983,296.7822162344036,296.69316510217374,297.0011463696508,0.0,2461.0746760022234,114.21753109346731,140.6587105059096,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.6618599010934364,283.15,283.15,283.1499885577053,287.88963989418465,3.9682539682539675,1.0919138483139583,53000.0,287.34120047999994,287.3708851223141,1.3036905423196556,0.6745,0.6777809417782599,0.1421925,0.14288416095449252,0.2355995405176067,0.23488458592060266,0.1421925,0.14288416095449252,0.10502289583333334,0.10553375425677802,297.15,293.15,296.89663021841466,297.0998817118789,297.53963489506174,296.78449360429676,296.694787510391,297.0030855880086,0.0,2456.1430328702486,114.21753109346731,141.0165667966699,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.6617213249294739,283.15,283.15,283.1499886475487,287.85962550157035,3.9682539682539675,1.0919138483139583,53000.0,287.3177174999999,287.34515895070615,1.3048195964306695,0.6745,0.6777868330052979,0.1421925,0.1428854028941524,0.23671369155066196,0.23600499638278,0.1421925,0.1428854028941524,0.10502289583333334,0.10553467154917763,297.15,293.15,296.8980514930484,297.10461098991436,297.53864937555176,296.78653592449393,296.6961685747448,297.00480327155066,0.0,2451.2746559392485,114.21753109346731,141.3662377693407,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.6615835245565842,283.15,283.15,283.14998871075,287.829891074313,3.9682539682539675,1.0919138483139583,53000.0,287.2942483199999,287.3196839542621,1.305936985272401,0.6745,0.6777924644634766,0.1421925,0.14288659007149426,0.2378167454142482,0.23711413150720678,0.1421925,0.14288659007149426,0.10502289583333334,0.10553554839431581,297.15,293.15,296.8992952426623,297.1091630795783,297.53755747630885,296.7884098352722,296.697375908378,297.0063603084399,0.0,2446.445155605816,114.21753109346731,141.70989943757868,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.6614465384272014,283.15,283.15,283.14998885204403,287.80048930139424,3.9682539682539675,1.0919138483139583,53000.0,287.27079545999993,287.2944708324019,1.3070421943632522,0.6745,0.6777978358972738,0.1421925,0.14288772243265102,0.23890820106447436,0.23821147692902506,0.1421925,0.14288772243265102,0.10502289583333334,0.1055363847524065,297.15,293.15,296.90036293226973,297.1135353797043,297.5363585897465,296.79011732372936,296.6984108622141,297.0077570175328,0.0,2441.65768157004,114.21753109346731,142.04739188318146,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028248.0,21028248.0,292.40219879999995,285.9724149873446,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.6613105588274281,283.15,283.15,283.1499888557935,287.77153272263445,3.9682539682539675,1.0919138483139583,53000.0,287.24736143999996,287.269644375248,1.30813260255887,0.6745,0.6778028960079021,0.1421925,0.14288878916323738,0.23998570738299857,0.23929448839170525,0.1421925,0.14288878916323738,0.10502289583333334,0.1055371726359816,297.15,293.15,296.9012261592767,297.1177036259672,297.5350379571644,296.7916317998197,296.6992471956923,297.008969347584,0.0,2436.9240352404126,114.21753109346731,142.3773601007936,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.6611753653215872,283.15,283.15,283.1499888929129,287.74277175313387,3.9682539682539675,1.0919138483139583,53000.0,287.22394877999994,287.2450077947028,1.309211593226167,0.6745,0.677807731224269,0.1421925,0.1428898084834794,0.24105229295771624,0.24036641954526275,0.1421925,0.1428898084834794,0.10502289583333334,0.10553792550243798,297.15,293.15,296.9019432289886,297.1217307889468,297.53362714354745,296.79300889526587,296.69994187575816,297.0100503865014,0.0,2432.2200143227524,114.21753109346731,142.7018047557967,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.66104094695966,283.15,283.15,283.1499889171326,287.7142413124936,3.9682539682539675,1.0919138483139583,53000.0,287.20055999999994,287.22055678040243,1.3102793846782723,0.6745,0.6778123555517067,0.1421925,0.1428907833458652,0.24210812195485587,0.24142746764494571,0.1421925,0.1428907833458652,0.10502289583333334,0.10553864553247327,297.15,293.15,296.90252527675085,297.125629634247,297.5321311146171,296.79425937382547,296.70050600286305,297.0110102804607,0.0,2427.540193579448,114.21753109346731,143.02096743455428,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.6609076995854318,283.15,283.15,283.14998896737575,287.68605821023857,3.9682539682539675,1.0919138483139583,53000.0,287.1771976199999,287.1963915022496,1.3113305311665908,0.6745,0.677816677138819,0.1421925,0.14289169438704452,0.24314805964379493,0.24247232410516945,0.1421925,0.14289169438704452,0.10502289583333334,0.10553931842438302,297.15,293.15,296.90291718955916,297.1293538055236,297.5305170181134,296.79533132764794,296.70088748351054,297.0118013648709,0.0,2422.9024646545186,114.21753109346731,143.33220269305735,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.6607751635704048,283.15,283.15,283.1499889906164,287.65804542525467,3.9682539682539675,1.0919138483139583,53000.0,287.1538641599999,287.17237683157254,1.3123716869111066,0.6745,0.6778208301070144,0.1421925,0.14289256988138122,0.24417840146963932,0.24350744229524884,0.1421925,0.14289256988138122,0.10502289583333334,0.10553996506151597,297.15,293.15,296.90320400938356,297.13298181899927,297.52883610767657,296.79630470957966,296.70116885588544,297.0124991003049,0.0,2418.2870671228966,114.21753109346731,143.63900010391285,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.6606434500205323,283.15,283.15,283.1499890020627,287.6302134340186,3.9682539682539675,1.0919138483139583,53000.0,287.13056213999994,287.1485167686808,1.3134013633497699,0.6745,0.6778247956603825,0.1421925,0.14289340586647728,0.2451976646771278,0.2445313617441761,0.1421925,0.14289340586647728,0.10502289583333334,0.10554058251725844,297.15,293.15,296.9033762085525,297.13650524691576,297.52708088486565,296.7971706373826,296.7013415945984,297.01309491446295,0.0,2413.6913998938453,114.21753109346731,143.940724982564,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.6605127501479278,283.15,283.15,283.1499890125633,287.6025875982843,3.9682539682539675,1.0919138483139583,53000.0,287.1072940799999,287.12482786810455,1.3144170889242754,0.6745,0.6778285500314771,0.1421925,0.14289419733187664,0.24620345305425742,0.24554164610458137,0.1421925,0.14289419733187664,0.10502289583333334,0.10554116709090469,297.15,293.15,296.90342156188814,297.1399151159593,297.52524250680847,296.7979173669827,296.7013951586011,297.01357834204794,0.0,2409.113378860357,114.21753109346731,144.23641937306516,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.6603827199019282,283.15,283.15,283.1499890094324,287.57509058370283,3.9682539682539675,1.0919138483139583,53000.0,287.08406249999996,287.10124640359345,1.315423658569965,0.6745,0.677832170637197,0.1421925,0.14289496059796833,0.24720039845331634,0.2465429745216431,0.1421925,0.14289496059796833,0.10502289583333334,0.10554173083663838,297.15,293.15,296.90338559841393,297.1432529420869,297.52335121632444,296.7985875266231,296.70137247339864,297.0139899513694,0.0,2404.5499977738446,114.21753109346731,144.52832328510377,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.6602536802182267,283.15,283.15,283.14998900031486,287.5477667010943,3.9682539682539675,1.0919138483139583,53000.0,287.0608699199999,287.07780698811445,1.3164168035554777,0.6745,0.677835609076798,0.1421925,0.1428956854613085,0.2481842852961369,0.24753115048797247,0.1421925,0.1428956854613085,0.10502289583333334,0.10554226621823075,297.15,293.15,296.90324319477867,297.1464953207006,297.5213873419763,296.7991573832247,296.70125173805053,297.01430699574615,0.0,2399.9971189218395,114.21753109346731,144.81471084737856,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.6601251841425467,283.15,283.15,283.1499890117858,287.52052332718506,3.9682539682539675,1.0919138483139583,53000.0,287.0377188599999,287.05443710856616,1.3174026073895866,0.6745,0.6778389549158456,0.1421925,0.14289639080336747,0.2491610402619197,0.24851212343202572,0.1421925,0.14289639080336747,0.10502289583333334,0.10554278718147131,297.15,293.15,296.9030442464122,297.1496871699382,297.51938498294237,296.79967382661755,296.70107883201877,297.0145738115858,0.0,2395.458619586704,114.21753109346731,145.0982816551876,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.6599978025478161,283.15,283.15,283.1499889755612,287.49341516269624,3.9682539682539675,1.0919138483139583,53000.0,287.01461183999993,287.0311792770724,1.3183735145282878,0.6745,0.6778421214789326,0.1421925,0.1428970583519542,0.25012326471358376,0.24947846716586186,0.1421925,0.1428970583519542,0.10502289583333334,0.10554328023058213,297.15,293.15,296.90273814701277,297.15278421132825,297.5173090625264,296.8000886341865,296.7008062636235,297.0147452637355,0.0,2390.9192966326013,114.21753109346731,145.37591725889436,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.6598710600829252,283.15,283.15,283.1499889342538,287.46632706504516,3.9682539682539675,1.0919138483139583,53000.0,286.9915513799999,287.0079406380081,1.319335903693985,0.6745,0.6778452014732056,0.1421925,0.14289770765082102,0.25107710520586674,0.2504364217389235,0.1421925,0.14289770765082102,0.10502289583333334,0.10554375980051199,297.15,293.15,296.90237720776804,297.1558317998135,297.51519299291755,296.80045128490934,296.7004834998509,297.01486735705186,0.0,2386.3799782233305,114.21753109346731,145.65045762415434,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.6597449436041463,283.15,283.15,283.149988887968,287.4392586215552,3.9682539682539675,1.0919138483139583,53000.0,286.9685399999999,286.9847207966794,1.3202899499729877,0.6745,0.6778481965202965,0.1421925,0.14289833904182692,0.2520227342027427,0.25138615982778784,0.1421925,0.14289833904182692,0.10502289583333334,0.10554422614375684,297.15,293.15,296.90196255728966,297.1588309528179,297.51303760040685,296.80076285212743,296.7001115735475,297.01494110723786,0.0,2381.841158750365,114.21753109346731,145.9219608076475,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.6596198588487919,283.15,283.15,283.1499887848565,287.41204631345283,3.9682539682539675,1.0919138483139583,53000.0,286.9455802199999,286.9613948320003,1.321230236889541,0.6745,0.6778510660648424,0.1421925,0.14289894397542635,0.2529546966314165,0.2523223251446882,0.1421925,0.14289894397542635,0.10502289583333334,0.10554467294565144,297.15,293.15,296.9014661460256,297.1617567260655,297.51081932840304,296.8009960693848,296.6996676122159,297.014941176419,0.0,2377.264885347131,114.21753109346731,146.18850185221527,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.6594953694671108,283.15,283.15,283.14998870491394,287.38478237537754,3.9682539682539675,1.0919138483139583,53000.0,286.9226745599999,286.93801304156204,1.322162575933156,0.6745,0.6778538674172843,0.1421925,0.14289953453333162,0.25387877517664864,0.2532506437398969,0.1421925,0.14289953453333162,0.10502289583333334,0.10554510912970734,297.15,293.15,296.9009239092011,297.1646410108373,297.50856536604766,296.80118532576745,296.699183716488,297.0148998656683,0.0,2372.6804725400625,114.21753109346731,146.4523465998589,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.659372056299848,283.15,283.15,283.14998859838096,287.35736608682333,3.9682539682539675,1.0919138483139583,53000.0,286.89982553999994,286.91449152388736,1.323079169578469,0.6745,0.677856545455593,0.1421925,0.14290009909517332,0.25478715605281854,0.25416339978657615,0.1421925,0.14290009909517332,0.10502289583333334,0.1055455261131593,297.15,293.15,296.9003001648192,297.16744960620014,297.5062431794662,296.80129580837206,296.6986332202382,297.01478439581916,0.0,2368.0465911437773,114.21753109346731,146.71083084713428,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.6592490484643835,283.15,283.15,283.14998835323195,287.32941707456166,3.9682539682539675,1.0919138483139583,53000.0,286.87703567999995,286.89064541985925,1.3239916005533434,0.6745,0.6778591982309317,0.1421925,0.14290065833128504,0.2556911804708181,0.2550720303463696,0.1421925,0.14290065833128504,0.10502289583333334,0.10554593916304524,297.15,293.15,296.89965335031957,297.17023715941116,297.50389928969815,296.8013838395119,296.69806324897837,297.01464737758386,0.0,2363.371057942479,114.21753109346731,146.96817350855534,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.6591267360667937,283.15,283.15,283.14998821406436,287.3015719373115,3.9682539682539675,1.0919138483139583,53000.0,286.85430749999995,286.866658807788,1.324894492396851,0.6745,0.677861787009286,0.1421925,0.14290120407608287,0.25658557272729327,0.2559712164894958,0.1421925,0.14290120407608287,0.10502289583333334,0.10554634224829273,297.15,293.15,296.89895788281956,297.1729799610453,297.50151095432824,296.801424525113,296.69745441051646,297.0144655467645,0.0,2358.6450959163485,114.21753109346731,147.22257352914497,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.659005575339147,283.15,283.15,283.1499881914581,287.27398718939946,3.9682539682539675,1.0919138483139583,53000.0,286.83164351999994,286.8429045915902,1.3257819463035205,0.6745,0.6778642702725866,0.1421925,0.14290172757707154,0.2574649879343273,0.25685512069975,0.1421925,0.14290172757707154,0.10502289583333334,0.1055467289043386,297.15,293.15,296.898192835569,297.17565726393957,297.4990655835476,296.80139709089656,296.69679250125773,297.0142210550421,0.0,2353.924105503145,114.21753109346731,147.4720314486465,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.6588850589441986,283.15,283.15,283.1499881829853,287.246259016947,3.9682539682539675,1.0919138483139583,53000.0,286.8090462599999,286.8189676950965,1.3266607362663705,0.6745,0.6778667023407953,0.1421925,0.14290224028553525,0.2583357068070399,0.25773043638701226,0.1421925,0.14290224028553525,0.10502289583333334,0.10554710758906231,297.15,293.15,296.89738990206865,297.178298069352,297.4965850424933,296.8013321921425,296.6961003741997,297.0139411160512,0.0,2349.1707685799547,114.21753109346731,147.71895634742796,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.6587652750504376,283.15,283.15,283.14998802452357,287.2186054690969,3.9682539682539675,1.0919138483139583,53000.0,286.7865182399999,286.795290376557,1.3275301026563766,0.6745,0.6778690622540765,0.1421925,0.14290273778289514,0.2591974879308117,0.25859643559198414,0.1421925,0.14290273778289514,0.10502289583333334,0.10554747503891661,297.15,293.15,296.89654970637105,297.1809038552596,297.4940790365182,296.8012302513647,296.6953790310997,297.0136283761226,0.0,2344.432959539507,114.21753109346731,147.96294347977627,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
