,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.6586463471850426,283.15,283.15,283.1499880743341,287.19138560772126,3.9682539682539675,1.0919138483139583,53000.0,286.76406197999995,286.7717742885754,1.3283885669846913,0.6745,0.6778713480772677,0.1421925,0.14290321966119626,0.26004865825672163,0.25945164215007327,0.1421925,0.14290321966119626,0.10502289583333334,0.10554783095258732,297.15,293.15,296.89566859517976,297.1834699710362,297.4915423787161,296.80108739772504,296.6946232382915,297.01327831618977,0.0,2339.7217732461613,114.21753109346731,148.20353330219976,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.6585283324406196,283.15,283.15,283.1499880405018,287.1641852704073,3.9682539682539675,1.0919138483139583,53000.0,286.7416799999999,286.7483511518727,1.3292355661107274,0.6745,0.6778735550130451,0.1421925,0.14290368490910663,0.26088856933278,0.26029550019024833,0.1421925,0.14290368490910663,0.10502289583333334,0.10554817458310811,297.15,293.15,296.89474875733066,297.1859972742974,297.48897592802473,296.8009053886845,296.69383260063273,297.012891989794,0.0,2335.01302032531,114.21753109346731,148.44056860165858,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.6584107663654809,283.15,283.15,283.1499880463904,287.1373845089067,3.9682539682539675,1.0919138483139583,53000.0,286.7193748199999,286.7252312542719,1.3300770505789015,0.6745,0.6778757208241223,0.1421925,0.14290414148744848,0.2617233314343854,0.26113390452037927,0.1421925,0.14290414148744848,0.10502289583333334,0.10554851181031513,297.15,293.15,296.89381218142825,297.188508254157,297.4864008213363,296.8007061255499,296.6930259111395,297.01249065872224,0.0,2330.341530948621,114.21753109346731,148.67598774992678,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.6582943188143354,283.15,283.15,283.1499881377891,287.11081422897956,3.9682539682539675,1.0919138483139583,53000.0,286.69714895999994,286.7022816456925,1.3309050135555436,0.6745,0.677877791553289,0.1421925,0.14290457802140996,0.2625448496109545,0.26195892790124653,0.1421925,0.14290457802140996,0.10502289583333334,0.10554883423281118,297.15,293.15,296.89283754220514,297.190980270786,297.48380073904207,296.8004673409135,296.6921838401697,297.0120539466233,0.0,2325.6993160248044,114.21753109346731,148.90711545391025,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.6581786347438459,283.15,283.15,283.1499881105519,287.0844360774604,3.9682539682539675,1.0919138483139583,53000.0,286.6750049399999,286.6795214452294,1.331723827970665,0.6745,0.6778797947169247,0.1421925,0.1429050003117662,0.26335741261154466,0.2627749028548643,0.1421925,0.1429050003117662,0.10502289583333334,0.10554914613502889,297.15,293.15,296.89184155342747,297.19342904223237,297.4811866293733,296.8002056576105,296.6913259136517,297.0115977592591,0.0,2321.0756236230263,114.21753109346731,149.13544748544146,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.6580638094542383,283.15,283.15,283.1499881636667,287.0582493154032,3.9682539682539675,1.0919138483139583,53000.0,286.65294527999987,286.65693442080794,1.3325324458474959,0.6745,0.6778817292443813,0.1421925,0.142905408132812,0.2641599835986733,0.2635807825561756,0.1421925,0.142905408132812,0.10502289583333334,0.10554944735026324,297.15,293.15,296.89082382614697,297.1958537072865,297.4785590941674,296.7999200835297,296.6904542677647,297.0111221957791,0.0,2316.482661391422,114.21753109346731,149.36064969683105,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.6579497758774878,283.15,283.15,283.1499881355418,287.0322706899819,3.9682539682539675,1.0919138483139583,53000.0,286.6309724999999,286.63451157571524,1.3333317437125336,0.6745,0.6778835985605041,0.1421925,0.1429058022065448,0.2649534036684342,0.26437743876826403,0.1421925,0.1429058022065448,0.10502289583333334,0.10554973841177909,297.15,293.15,296.8897894422114,297.19825902779087,297.4759216522205,296.79961525526755,296.68957663061366,297.0106324016208,0.0,2311.9053918793775,114.21753109346731,149.58304346515882,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.6578364523540877,283.15,283.15,283.14998815424354,287.00644644647195,3.9682539682539675,1.0919138483139583,53000.0,286.6090891199999,286.6122267257227,1.3341226921575189,0.6745,0.6778854159842236,0.1421925,0.14290618534075125,0.26573859039770864,0.2651658219732159,0.1421925,0.14290618534075125,0.10502289583333334,0.10555002139339803,297.15,293.15,296.88874149613423,297.2006477385225,297.4732754825578,296.79929435595915,296.6886956371392,297.0101309420626,0.0,2307.3530448335937,114.21753109346731,149.80295280215486,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.6577238927048904,283.15,283.15,283.1499881750321,286.9807874205918,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.59009616228747,1.3349046812750367,0.6745,0.6778871810546929,0.1421925,0.14290655743827932,0.2665149344544283,0.2659453229189642,0.1421925,0.14290655743827932,0.10502289583333334,0.10555029622336397,297.15,293.15,296.8876827634139,297.2030211887242,297.47062181838595,296.79895920447154,296.68781749583445,297.00962049416603,0.0,2302.8223380708273,114.21753109346731,150.0202249666861,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.65761192184979,283.15,283.15,283.14998814306546,286.955348027148,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.5681068281686,1.3356798067263778,0.6745,0.677888903586219,0.1421925,0.1429069205681,0.2672845468673236,0.2667180230082281,0.1421925,0.1429069205681,0.10502289583333334,0.10555056442981178,297.15,293.15,296.8866150478906,297.2053831587063,297.4679634758968,296.7986122479558,296.686942258981,297.0091032378861,0.0,2298.3000236863527,114.21753109346731,150.23551123896297,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.6575010998381408,283.15,283.15,283.1499881594994,286.9301027548629,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.54631255135536,1.3364415680460642,0.6745,0.6778905646009407,0.1421925,0.14290727072945775,0.26804089679637766,0.26747744880957547,0.1421925,0.14290727072945775,0.10502289583333334,0.10555082305779709,297.15,293.15,296.8855361375214,297.20772632553644,297.4652970501381,296.79824754155027,296.6860772514616,297.0085768612416,0.0,2293.803508991493,114.21753109346731,150.44682645638065,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.6573907051515511,283.15,283.15,283.1499881669066,286.90492946666535,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.5245832881007,1.3371983544352033,0.6745,0.677892205727851,0.1421925,0.14290761669823193,0.2687923062812242,0.2682319285236412,0.1421925,0.14290761669823193,0.10502289583333334,0.10555107858915447,297.15,293.15,296.8844533929882,297.21006268753575,297.4626276877732,296.79787648476986,296.6852162074141,297.00804729209625,0.0,2289.32649202709,114.21753109346731,150.65679019346356,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.6572808505641506,283.15,283.15,283.14998814924405,286.8799649654094,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.5030060906856,1.337948898912718,0.6745,0.6778938241842479,0.1421925,0.1429079578877964,0.26953758703430675,0.26898019922014393,0.1421925,0.1429079578877964,0.10502289583333334,0.1055513305906038,297.15,293.15,296.8833667948838,297.2123916784659,297.45995676832246,296.7974978606393,296.6843605186857,297.00751472419944,0.0,2284.8612433458375,114.21753109346731,150.86500895185324,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.657172439428234,283.15,283.15,283.1499881546951,286.85523113481577,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.4816463969625,1.3386827642766683,0.6745,0.6778953805328437,0.1421925,0.14290828598430894,0.2702662668322364,0.26971188095022813,0.1421925,0.14290828598430894,0.10502289583333334,0.10555157292156965,297.15,293.15,296.88227439685886,297.21470378985697,297.45728127945205,296.79710269216713,296.68351611176666,297.0069756540203,0.0,2280.4181506752816,114.21753109346731,151.06835036689856,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.6570642077427793,283.15,283.15,283.1499881640583,286.8305255350013,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.4603118935167,1.3394145501778205,0.6745,0.677896932066283,0.1421925,0.1429086130657301,0.27099288131981925,0.2704414899461019,0.1421925,0.1429086130657301,0.10502289583333334,0.10555181450279245,297.15,293.15,296.8811813515092,297.217013830157,297.45460524361636,296.7967055217854,296.6826730570471,297.006435800823,0.0,2275.9938876264123,114.21753109346731,151.2712429489733,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.6569566762816768,283.15,283.15,283.1499881331885,286.8060342705334,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.4391300761645,1.3401378589772397,0.6745,0.6778984494364475,0.1421925,0.1429089329451328,0.2717117771173039,0.2711626720926137,0.1421925,0.1429089329451328,0.10502289583333334,0.10555205076462897,297.15,293.15,296.8800877099931,297.21931729162776,297.45193215153114,296.7963012246902,296.6818373302957,297.0058951416276,0.0,2271.5803901066574,114.21753109346731,151.47176541799962,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.6568504845823676,283.15,283.15,283.14998815931256,286.78190901474403,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.4182624167209,1.340826620781314,0.6745,0.677900336408046,0.1421925,0.14290933074084666,0.27242091185488015,0.2718487561635862,0.1421925,0.14290933074084666,0.10502289583333334,0.10555234457518735,297.15,293.15,296.878997070244,297.2216117746377,297.44932775044765,296.7958850836211,296.6810207382038,297.00536848343086,0.0,2267.2040964537996,114.21753109346731,151.66490529456354,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.6567444230252542,283.15,283.15,283.14998819855003,286.7578142541178,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.3974217599381,1.3414517965227417,0.6745,0.677902673588653,0.1421925,0.14290982344589256,0.27312912689670843,0.272470534147745,0.1421925,0.14290982344589256,0.10502289583333334,0.10555270848545485,297.15,293.15,296.8779067805369,297.2239053753899,297.4467303865826,296.7954678315312,296.6802060297181,297.0048432807518,0.0,2262.848365034063,114.21753109346731,151.85668735180732,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.6566389527818769,283.15,283.15,283.1499912999463,286.7389943270162,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.37763633025656,1.3419982781471544,0.6745,0.6779059470882836,0.1421925,0.14291051353795514,0.2738403672891,0.27301218719139997,0.1421925,0.14291051353795514,0.10502289583333334,0.10555321818510006,297.15,293.15,296.87682426914967,297.2261986557551,297.44425241209115,296.79505208278215,296.67940949051524,297.00434738205865,0.0,2258.70614199406,114.21753109346731,152.0411186617019,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.6565335576766766,283.15,283.15,283.15000160095576,286.75021270458484,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.3815901828995,1.342469570314546,0.6745,0.6779102432916645,0.1421925,0.14291141922794662,0.2745788428548461,0.2734771016418876,0.1421925,0.14291141922794662,0.10502289583333334,0.1055538871246407,297.15,293.15,296.87586935499,297.22861463060207,297.44217704599265,296.7947587367637,296.6787657346594,297.0040371006016,0.0,2257.7806992083006,114.21753109346731,152.22055441609993,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.656428130070123,283.15,283.15,283.1500025903774,286.7567612761932,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.39056729787956,1.342875411511246,0.6745,0.6779150432294553,0.1421925,0.14291243111105162,0.27537339232529123,0.2738757979604863,0.1421925,0.14291243111105162,0.10502289583333334,0.10555463449805304,297.15,293.15,296.8751902275627,297.23128520419783,297.4409043788339,296.7947317754565,296.6784516359043,297.0041126443911,0.0,2258.6021954137354,114.21753109346731,152.3910987532964,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.6563225729557325,283.15,283.15,283.1500022117211,286.76104257810533,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.3948556525937,1.3432142733890895,0.6745,0.6779203834965244,0.1421925,0.142913556901897,0.27620169428861985,0.2742066834361231,0.1421925,0.142913556901897,0.10502289583333334,0.10555546600333414,297.15,293.15,296.87470798018813,297.2341269738876,297.4401097174695,296.79489401330517,296.67837021527555,297.0044417800252,0.0,2259.4741579137176,114.21753109346731,152.5532995545838,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029796.0,21029796.0,293.19726664999996,286.13635257370925,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.6562168704673369,283.15,283.15,283.15000181633303,286.7643395416892,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.39775039554644,1.3434886713738843,0.6745,0.6779261282932615,0.1421925,0.14291476797233443,0.27706215074421603,0.27447248562049315,0.1421925,0.14291476797233443,0.10502289583333334,0.10555636049583128,297.15,293.15,296.8744315210723,297.23714036511205,297.4397604973673,296.79525286920847,296.67852839529763,297.0050227296116,0.0,2260.1842761917605,114.21753109346731,152.70510317505494,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.656111076134754,283.15,283.15,283.1500015956919,286.76744874834094,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.4006378471741,1.3437139170350734,0.6745,0.6779321171663303,0.1421925,0.14291603049692128,0.2779433967656998,0.2746887554151656,0.1421925,0.14291603049692128,0.10502289583333334,0.10555729299218777,297.15,293.15,296.87429616180174,297.24026760802667,297.43968810501354,296.79574580674375,296.6788479660385,297.0057691295249,0.0,2260.810009525168,114.21753109346731,152.84887181627698,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.6560051887361832,283.15,283.15,283.1500014939888,286.7704557409243,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.40341405437636,1.3439155797761293,0.6745,0.6779379853932903,0.1421925,0.14291726758789536,0.27884495538268467,0.27488162424825535,0.1421925,0.14291726758789536,0.10502289583333334,0.10555820670336456,297.15,293.15,296.8743071259709,297.24351091009936,297.4398779899657,296.7963772368509,296.6793330121669,297.0066812550108,0.0,2261.382720763373,114.21753109346731,152.98467607768595,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.6558992011217116,283.15,283.15,283.15000145702976,286.77341781427305,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.40611773582293,1.344104859527001,0.6745,0.6779435066184318,0.1421925,0.14291843152682188,0.27976574321957226,0.2750626317423535,0.1421925,0.14291843152682188,0.10502289583333334,0.10555906638468839,297.15,293.15,296.87447253052045,297.2468747064002,297.4403045732402,296.7971541085263,296.67998978622256,297.00775914098193,0.0,2261.927993015857,114.21753109346731,153.11246880136503,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.6557931291384769,283.15,283.15,283.1500014438521,286.7763565264209,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.4087932718276,1.3442840863800738,0.6745,0.677948737569089,0.1421925,0.1429195342724873,0.2807009277695509,0.27523402032126465,0.1421925,0.1429195342724873,0.10502289583333334,0.10555988086887812,297.15,293.15,296.8747649940727,297.2503356153804,297.44090057619707,296.7980486184639,296.6807840237851,297.0089667655798,0.0,2262.4618746562737,114.21753109346731,153.2337369222961,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.6556869674291111,283.15,283.15,283.15000140769325,286.77921078903785,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.4114141299027,1.344453110777667,0.6745,0.6779536733565925,0.1421925,0.14292057479430287,0.281649243365515,0.27539564871045175,0.1421925,0.14292057479430287,0.10502289583333334,0.10556064939474445,297.15,293.15,296.87519719880424,297.2538927568284,297.44163987281223,296.7990605507942,296.6817135273315,297.01030078131413,0.0,2262.98608402084,114.21753109346731,153.34826029748584,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.6555807286002311,283.15,283.15,283.1500013427127,286.7819228955114,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.41392141813196,1.3446128724627835,0.6745,0.6779583407162193,0.1421925,0.14292155872837806,0.28260790375789324,0.2755484173983953,0.1421925,0.14292155872837806,0.10502289583333334,0.10556137612509862,297.15,293.15,296.8757530262258,297.2575285434752,297.4424844714231,296.80016885968433,296.6827527841157,297.0117375369848,0.0,2263.492522413441,114.21753109346731,153.4571270553142,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.6554744078829564,283.15,283.15,283.1500011397254,286.78412707350657,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.41608019926616,1.3447609834927694,0.6745,0.6779626678956461,0.1421925,0.1429224709484828,0.28357739549616245,0.27569004530412355,0.1421925,0.1429224709484828,0.10502289583333334,0.10556204988775865,297.15,293.15,296.876435901999,297.2612468298919,297.4434329171273,296.80137827367656,296.68390613939073,297.0132800124171,0.0,2263.944533512755,114.21753109346731,153.55990645301765,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.6553680266284053,283.15,283.15,283.15000091722726,286.78586722086806,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.4177875811749,1.3449008682127743,0.6745,0.6779667557358733,0.1421925,0.14292333271308102,0.2845550722458579,0.27582380541243645,0.1421925,0.14292333271308102,0.10502289583333334,0.10556268638415356,297.15,293.15,296.8772156261711,297.26502855333086,297.4444518165841,296.8026660848095,296.68514717480946,297.014901851141,0.0,2264.3207415591514,114.21753109346731,153.65766529493217,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.6552615934660552,283.15,283.15,283.15000073503046,286.78728132180134,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.41916828577854,1.345032333684153,0.6745,0.6779705982884324,0.1421925,0.14292414276816592,0.28554060325956804,0.27594951393861256,0.1421925,0.14292414276816592,0.10502289583333334,0.1055632846880782,297.15,293.15,296.8780864178619,297.2688701575959,297.4455312705245,296.80402854518525,296.6864712416467,297.01659752656286,0.0,2264.627359584341,114.21753109346731,153.75033516486056,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.6551550723737429,283.15,283.15,283.15000238676396,286.78647111538334,3.9682539682539675,1.0919254730241397,53001.12850097136,286.09843061999993,286.41925993319495,1.3451543231703582,0.6745,0.6779741641889521,0.1421925,0.14292489450176066,0.2865336978337515,0.2760661611427847,0.1421925,0.14292489450176066,0.10502289583333334,0.10556383991594893,297.15,293.15,296.8790489305126,297.27277075940043,297.44665902343667,296.8054658355979,296.68787773262613,297.01836445631477,0.0,2265.247579914912,114.22121266652935,153.83727833081142,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.655048328631267,283.15,283.15,283.15000805172616,286.77671841340924,3.9682539682539675,1.1054137195656897,52912.71621386893,286.07975615999993,286.41416561213015,1.3452691744115925,0.6745,0.6779775215568202,0.1421925,0.14292560227423,0.2875252759989636,0.2761759828070424,0.1421925,0.14292560227423,0.10502289583333334,0.10556436267428236,297.15,293.15,296.88003677031367,297.2766771155435,297.4477284269605,296.80691863744966,296.6892990879177,297.020132007637,0.0,2267.2344378509138,115.44816782393713,153.92015469433085,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.6549384973669206,283.15,283.15,283.14999979725377,286.602170503064,3.9682539682539675,1.1979539446050451,52346.95860079641,286.06123913999994,286.3212188293803,1.3453763881445873,0.6745,0.6779806553035707,0.1421925,0.14292626290474864,0.28842246227479973,0.27627850222034717,0.1421925,0.14292626290474864,0.10502289583333334,0.10556485061373162,297.15,293.15,296.88061049663276,297.2801610600908,297.4475429548659,296.8079515987946,296.6902280966432,297.02129884140544,0.0,2295.5236075860985,123.84098567203827,153.99877853302027,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.6548276815314602,283.15,283.15,283.1500604364027,286.53819912298627,3.9682539682539675,1.266582330691783,51915.27545281779,286.0428820799999,286.24855684781147,1.3454757193547073,0.6745,0.6779835578646924,0.1421925,0.14292687479862903,0.2891775050844443,0.2763734856981972,0.1421925,0.14292687479862903,0.10502289583333334,0.10556530255646604,297.15,293.15,296.8804291342868,297.2829187379628,297.4455504559843,296.80823708911515,296.6902878355951,297.02148465058883,0.0,2292.703837482379,129.9058816472898,154.07311353541795,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.654715938214116,283.15,283.15,283.14996803937333,286.4465377286371,3.9682539682539675,1.241595064722925,52237.2392412434,286.02468749999997,286.1726171980236,1.3455676297030177,0.6745,0.6779862424165376,0.1421925,0.14292744073360047,0.28986879540300675,0.2764613752245877,0.1421925,0.14292744073360047,0.10502289583333334,0.10556572055410696,297.15,293.15,296.8797815370781,297.28525511950056,297.442814699569,296.8080688852415,296.6898316209848,297.0211503724748,0.0,2292.9792304356924,128.1186266586982,154.14362807077046,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.6546042273679724,283.15,283.15,283.1499767793469,286.3590676012097,3.9682539682539675,1.2861367405651027,52041.238166256284,286.0066579199999,286.1220354642182,1.34559846696116,0.6745,0.6779871080097893,0.1421925,0.14292762321079605,0.2905355854378283,0.276490943896831,0.1421925,0.14292762321079613,0.10502289583333334,0.10556585533114167,297.15,293.15,296.8788172379597,297.2873265400397,297.43987466991933,296.80759789628905,296.6890482967453,297.0205329281907,0.0,2299.2936152964644,132.25154422801089,154.2106036383552,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.6544929333227365,283.15,283.15,283.14999843501226,286.32374492081635,3.9682539682539675,1.3048125397150017,52018.857831829635,285.9887958599999,286.07776012357897,1.3455392041980985,0.6745,0.6779852737849253,0.1421925,0.14292723653471165,0.29118586541713154,0.27643446910015695,0.1421925,0.14292723653471168,0.10502289583333334,0.10556556973350369,297.15,293.15,296.8775728224153,297.2891661133926,297.4368424135091,296.80685911316203,296.6879949199759,297.019687076491,0.0,2290.446918335308,134.13022731587031,154.27539716853397,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.6543826140742897,283.15,283.15,283.1499471987232,286.2640042208798,3.9682539682539675,1.275921173545514,52368.096925902006,285.9711038399999,286.0315031814922,1.3453407832464488,0.6745,0.677979274504478,0.1421925,0.14292597181612748,0.2918465142049703,0.2762451049232953,0.1421925,0.14292597181612748,0.10502289583333334,0.10556463561666823,297.15,293.15,296.87618155361304,297.29089813020664,297.43405952414224,296.80598320177904,296.68683666461345,297.01879181487095,0.0,2282.148794630142,132.0235656186912,154.33944871183843,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.6542748204680706,283.15,283.15,283.14994593843056,286.23496678204634,3.9682539682539675,1.252863750577597,52619.54122037982,285.9535843799999,285.99421249865964,1.3449671787041064,0.6745,0.677968031253768,0.1421925,0.14292360160719259,0.2925266141826893,0.27588843345437786,0.1421925,0.14292360160719259,0.10502289583333334,0.10556288498842782,297.15,293.15,296.8746790203608,297.29255047449635,297.43163446511915,296.80500471174025,296.6856315690449,297.0179000481523,0.0,2262.9199127708466,130.2459391004034,154.40488045336403,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.6541704587737859,283.15,283.15,283.1499220380338,286.20502254727194,3.9682539682539675,1.2026145798564005,53027.191671406326,285.9362399999999,285.95804482076073,1.344443245856671,0.6745,0.6779522937275183,0.1421925,0.14292028395233528,0.2932395931949706,0.27538816430857904,0.1421925,0.14292028395233528,0.10502289583333334,0.10556043457985852,297.15,293.15,296.87312409415404,297.2941731746086,297.4297254613986,296.8039812414337,296.68446306750013,297.01709340781906,0.0,2239.1262552637154,125.95743637314037,154.4733907115336,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.6540707332512555,283.15,283.15,283.1499239541452,286.1896273981782,3.9682539682539675,1.1584239003917038,53323.71324229444,285.9190732199999,285.9287338520108,1.3438967221243667,0.6745,0.6779358792851337,0.1421925,0.14291682359562838,0.2939930342274165,0.2748662702062416,0.1421925,0.14291682359562838,0.10502289583333334,0.10555787877218956,297.15,293.15,296.871557244915,297.29579960365515,297.4284157864453,296.8029516509428,296.68339416074537,297.01642368934074,0.0,2211.220328000613,121.9776655655433,154.5458855147973,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.6539747518149684,283.15,283.15,283.14993268245894,286.1747659788692,3.9682539682539675,1.1230618452031622,53519.97584115522,285.90208655999993,285.9039633784326,1.3433469226304253,0.6745,0.6779194135629247,0.1421925,0.14291335242853398,0.2947797159995943,0.2743412287870335,0.1421925,0.14291335242853398,0.10502289583333334,0.10555531498000517,297.15,293.15,296.87003640571646,297.29747762477746,297.42757829330037,296.80196991553936,296.68246590630656,297.0159056291281,0.0,2186.7370321109415,118.66512098351625,154.62010426723887,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.6538823617162597,283.15,283.15,283.1499447792814,286.1567287415248,3.9682539682539675,1.0982285070183244,53614.78229014133,285.88528253999993,285.879847366292,1.3430136342964334,0.6745,0.6779093158366782,0.1421925,0.14291122370957282,0.29559519312432997,0.2740229101298333,0.1421925,0.14291122370957282,0.10502289583333334,0.10555374271543624,297.15,293.15,296.86855881818906,297.29919828315434,297.4271408293277,296.8010306410903,296.68167854853834,297.01552142405995,0.0,2165.1643727362393,116.22899735483468,154.69876351779865,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.6537925812941363,283.15,283.15,283.1499794917062,286.1485994061175,3.9682539682539675,1.0974619070272742,53539.958614745294,285.8686636799999,285.86276055795713,1.3431285803843604,0.6745,0.677912638804698,0.1421925,0.14291192423015123,0.2964002355113856,0.2741328428461392,0.1421925,0.14291192423015123,0.10502289583333334,0.10555426011754773,297.15,293.15,296.86712155005677,297.30095812775073,297.42658775502315,296.8001238743319,296.6809721722289,297.0151526958783,0.0,2154.215978081272,115.98356367723872,154.77138638190343,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.6537036892413468,283.15,283.15,283.15004279960243,286.135504557934,3.9682539682539675,1.1224354994849148,53303.028418937814,285.8522324999999,285.8568699076684,1.34322557568103,0.6745,0.6779154540715564,0.1421925,0.1429125177213785,0.2972145334045353,0.27422561979515625,0.1421925,0.1429125177213785,0.10502289583333334,0.10555469846814525,297.15,293.15,296.86586923832004,297.3028984599934,297.4261754386603,296.7993922662319,296.6804862985037,297.0149643403419,0.0,2154.719122069571,118.11302085738978,154.8397378248972,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.6536145528480309,283.15,283.15,283.14997586654033,286.1247314820953,3.9682539682539675,1.125211563411947,53233.10962375085,285.8359915199999,285.8405795287296,1.343317131032931,0.6745,0.6779181119500624,0.1421925,0.1429130780332976,0.2980186469025743,0.2743131928620773,0.1421925,0.1429130780332976,0.10502289583333334,0.10555511231261885,297.15,293.15,296.8647033014814,297.3049161692651,297.4256479544484,296.7987353749129,296.6800967029682,297.01481990061524,0.0,2151.1268367620387,118.25056552825666,154.90446941556291,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.6535249988204423,283.15,283.15,283.1499575933122,286.08506041519087,3.9682539682539675,1.1143099035414277,53297.83023778722,285.8199432599999,285.8209279561734,1.3434033154632214,0.6745,0.6779206142282638,0.1421925,0.1429136055428501,0.2988194503075996,0.2743956281840691,0.1421925,0.1429136055428501,0.10502289583333334,0.1055555019293763,297.15,293.15,296.8636486615544,297.30703294452485,297.42509776411464,296.79817582372533,296.6798242862903,297.01475589604195,0.0,2157.95918660608,117.23989108843936,154.96560235993118,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.6534354461016042,283.15,283.15,283.1500435752697,286.07195220502655,3.9682539682539675,1.1759982603793522,52841.52856528759,285.8040902399999,285.81425077125107,1.34348454431169,0.6745,0.6779229729184936,0.1421925,0.1429141027823764,0.2996161325982952,0.2744733230974699,0.1421925,0.1429141027823764,0.10502289583333334,0.10555586918879559,297.15,293.15,296.8626837019517,297.3092277321257,297.4245180405513,296.7976920070177,296.6796387186857,297.0147520400664,0.0,2161.568649254689,122.71247988970589,155.023393496093,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.6533451123243182,283.15,283.15,283.14996615614075,286.05125480385897,3.9682539682539675,1.114831828322886,53286.835820484266,285.78843497999986,285.78720606460973,1.3435611003315422,0.6745,0.6779251961903101,0.1421925,0.14291457147411515,0.30039301358124804,0.2745465481048904,0.1421925,0.14291457147411515,0.10502289583333334,0.10555621536291626,297.15,293.15,296.86173173998725,297.31142326922463,297.4237055834329,296.79720679016737,296.6794463586669,297.0147027482958,0.0,2159.0877464734504,117.2707917515768,155.07800886587057,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.6532549343472366,283.15,283.15,283.1500316310223,286.02270240349355,3.9682539682539675,1.1958284185852022,52720.09558695054,285.77297999999996,285.78366327129083,1.3436332659700383,0.6745,0.6779272922234519,0.1421925,0.142915013342451,0.3011849280345927,0.2746155733873325,0.1421925,0.142915013342451,0.10502289583333334,0.105556541725363,297.15,293.15,296.86093106155056,297.31375840975636,297.4231194185673,296.7968586674442,296.6794063303468,297.01481477753305,0.0,2167.602882934889,124.5089436885666,155.12961292227325,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.653164270389874,283.15,283.15,283.1500276714778,286.0218074221417,3.9682539682539675,1.1957020776508278,52733.773403463536,285.7577278199999,285.7667515419157,1.3437012451604338,0.6745,0.6779292669256519,0.1421925,0.14291542963280318,0.30196178810590824,0.2746805940178895,0.1421925,0.14291542963280318,0.10502289583333334,0.10555684919599821,297.15,293.15,296.86015352776883,297.3161029764244,297.42236385544345,296.7965185297855,296.67936572787903,297.01490092346023,0.0,2163.1316414527278,124.52828440809512,155.17831674986581,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.6530731581205227,283.15,283.15,283.14998463160384,285.98766869325743,3.9682539682539675,1.1893162249408638,52820.73367293563,285.7426809599999,285.74792626911545,1.3437653969671386,0.6745,0.6779311307372183,0.1421925,0.14291582254611104,0.3027400656862706,0.2747419534095321,0.1421925,0.14291582254611104,0.10502289583333334,0.10555713940042813,297.15,293.15,296.8594602935811,297.31851945791976,297.42165464146706,296.796248455154,296.6793955511088,297.01505567984617,0.0,2167.7968792766646,124.06404663682517,155.2243367955936,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.652981912745848,283.15,283.15,283.15001963955496,285.97375763087115,3.9682539682539675,1.221227293464796,52620.64350250072,285.72784193999996,285.7367594269068,1.3438260116831737,0.6745,0.6779328921030493,0.1421925,0.14291619386265803,0.30351436115206676,0.27479992918867013,0.1421925,0.14291619386265803,0.10502289583333334,0.10555741365356408,297.15,293.15,296.8588189041912,297.32097669042975,297.4209228759438,296.79601693908796,296.6794580526001,297.01523869245057,0.0,2169.3429956291816,126.93302563834912,155.26784329683227,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.652890203397005,283.15,283.15,283.1500026278958,285.9504333533425,3.9682539682539675,1.2245717834296,52645.496830307704,285.71321327999993,285.7203620302291,1.3438829088553719,0.6745,0.6779345457834297,0.1421925,0.14291654247785074,0.3042850464626303,0.27485434876150683,0.1421925,0.14291654247785074,0.10502289583333334,0.10555767113955716,297.15,293.15,296.8582351237595,297.3234793021791,297.4201768018827,296.7958285019245,296.67955618400697,297.01545518275054,0.0,2171.5407859574493,127.34416353803672,155.30868050369736,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.652798159507934,283.15,283.15,283.1500055458991,285.93140687974415,3.9682539682539675,1.2387951007132727,52593.246897631674,285.6987974999999,285.7062785337441,1.3439359415697811,0.6745,0.677936087493725,0.1421925,0.1429168674884381,0.3050529962966028,0.27490507162533717,0.1421925,0.1429168674884381,0.10502289583333334,0.10555791119126917,297.15,293.15,296.8577133071787,297.32603193085066,297.4194328898671,296.79568700720773,296.67969167038297,297.01571136109743,0.0,2173.324713297434,128.70643801138038,155.3467196121694,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.6527057184916326,283.15,283.15,283.15000577552007,285.91173529227694,3.9682539682539675,1.2519646284792212,52555.124583373195,285.6845971199999,285.692186838381,1.3439853646067843,0.6745,0.6779375246933118,0.1421925,0.142917170466944,0.3058185047559678,0.27495234136628577,0.1421925,0.142917170466944,0.10502289583333334,0.10555813497016092,297.15,293.15,296.8572513623033,297.3286326041834,297.4186962559113,296.7955908250642,296.6798618733789,297.0160065841682,0.0,2175.2206765232136,129.99093094615722,155.3820914126032,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.652613057515452,283.15,283.15,283.15000555714045,285.8922403453862,3.9682539682539675,1.2644417617673318,52524.80549710855,285.6706146599999,285.6781890801655,1.3440329202505816,0.6745,0.6779389079960317,0.1421925,0.14291746208335912,0.3065826987295809,0.2749978244215524,0.1421925,0.14291746208335912,0.10502289583333334,0.10555835035705116,297.15,293.15,296.85682130616834,297.3312588749553,297.4179645775305,296.7955187157753,296.6800500528409,297.01632270545406,0.0,2177.0739545262995,131.22083034453027,155.41604510202268,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.6525199082817641,283.15,283.15,283.1500054534073,285.8731833022657,3.9682539682539675,1.2776086139306635,52494.848997235415,285.65685263999995,285.66453675798806,1.3440765755104762,0.6745,0.6779401785767297,0.1421925,0.14291772993665178,0.3073443879471613,0.27503957592195255,0.1421925,0.14291772993665178,0.10502289583333334,0.10555854819258013,297.15,293.15,296.85646003155415,297.33394178209664,297.4172496238141,296.79549891930196,296.6802767050958,297.01668541237257,0.0,2178.8626425012003,132.52245025616654,155.44697689536852,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.6524266517271197,283.15,283.15,283.1500053721613,285.8542141978731,3.9682539682539675,1.2899507249506865,52471.83827381919,285.6433135799999,285.6509616574254,1.3441194459826318,0.6745,0.6779414266607765,0.1421925,0.14291799304738687,0.3081055513393758,0.2750805763217004,0.1421925,0.14291799304738687,0.10502289583333334,0.10555874252527224,297.15,293.15,296.856113401041,297.33663669021126,297.4165386793306,296.7954902416191,296.68051162749424,297.01705812793926,0.0,2180.6451506665844,133.75431076905562,155.4772842257803,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
