,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.652332980897921,283.15,283.15,283.1500052737697,285.83561387803417,3.9682539682539675,1.302706843152239,52449.31464703876,285.6299999999999,285.63769421291914,1.3441594481610046,0.6745,0.677942592135987,0.1421925,0.14291823874321175,0.30886474702576766,0.2751188321250406,0.1421925,0.14291823874321175,0.10502289583333334,0.10555892399537103,297.15,293.15,296.85582248431416,297.3393769921818,297.4158440614269,296.7955238117525,296.6807781999229,297.0174691099196,0.0,2182.3761540347487,135.02973741499343,155.50524088296126,296.8491211136789,297.55341100265537,296.2537778349156,297.0070112406851,296.0763737608806,2472.9111323327033,4546.448662608015,0.6308570275067924,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.652332980897921,283.15,283.15,283.1500052737697,285.83561387803417,3.9682539682539675,1.302706843152239,52449.31464703876,285.6299999999999,285.63769421291914,1.3441594481610046,0.6745,0.677942592135987,0.1421925,0.14291823874321175,0.30886474702576766,0.2751188321250406,0.1421925,0.14291823874321175,0.10502289583333334,0.10555892399537103,297.15,293.15,296.85582248431416,297.3393769921818,297.4158440614269,296.7955238117525,296.6807781999229,297.0174691099196,0.0,2182.3761540347487,135.02973741499343,155.50524088296126,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.6522390741526588,283.15,283.15,283.1500051778836,285.8170598520623,3.9682539682539675,1.315422598675276,52429.00410004967,285.61679999999996,285.6245175562526,1.3441979867583296,0.6745,0.6779437155221304,0.1421925,0.1429184755661683,0.30962281856385965,0.2751556873388839,0.1421925,0.1429184755661683,0.10502289583333334,0.10555909891199952,297.15,293.15,296.85555938217,297.34214116574424,297.41515810627845,296.7955781265295,296.681062234737,297.0178998030919,0.0,2184.1034387222107,136.3057697034103,155.5319899722866,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.6521449736677654,283.15,283.15,283.15000518411193,285.7985220493297,3.9682539682539675,1.3284474534274815,52407.4760794926,285.6035999999999,285.61140200019,1.3442353025402587,0.6745,0.6779448037705601,0.1421925,0.14291870498168327,0.3103799178103384,0.27519137236943697,0.1421925,0.14291870498168327,0.10502289583333334,0.10555926835751692,297.15,293.15,296.8553196459183,297.3449248967311,297.41447865085576,296.79564984452304,296.68136092262193,297.01834679213005,0.0,2185.8357352204744,137.61000548734444,155.5577355958352,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.6520504719764239,283.15,283.15,283.15000518404804,285.7799319529766,3.9682539682539675,1.341804012527654,52386.57736722735,285.59039999999993,285.59831500834787,1.3442703502456257,0.6745,0.677945826703651,0.1421925,0.1429189206279598,0.31113452650301865,0.2752248871426617,0.1421925,0.1429189206279598,0.10502289583333334,0.10555942763312173,297.15,293.15,296.8551217246401,297.3477428853592,297.4138057621205,296.7957512379771,296.6816891049289,297.0188221430052,0.0,2187.5699416059915,138.9496212399489,155.58161205731045,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.6519557747611529,283.15,283.15,283.150005175406,285.76132314273514,3.9682539682539675,1.3552800403374508,52365.783942953625,285.5771999999999,285.58524247521336,1.3443043387364717,0.6745,0.6779468191451171,0.1421925,0.14291912984624472,0.31188788034980996,0.27525738838086833,0.1421925,0.14291912984624472,0.10502289583333334,0.10555958216103382,297.15,293.15,296.8549419193483,297.35057643869595,297.41313546075673,296.7958653415402,296.68203040934384,297.01930991393704,0.0,2189.304281539542,140.30105993404615,155.6046402546664,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.651860659695532,283.15,283.15,283.1500051649072,285.7426623462953,3.9682539682539675,1.369102528846567,52345.44548515382,285.56399999999996,285.57218973878054,1.3443362460916706,0.6745,0.6779477516706774,0.1421925,0.1429193264335549,0.3126383948203394,0.275287898184568,0.1421925,0.1429193264335549,0.10502289583333334,0.10555972735975108,297.15,293.15,296.85479877418584,297.3534412832314,297.4124685259595,296.79600460175567,296.6823994336875,297.01982252376405,0.0,2191.03501366113,141.68896824478674,155.62592610467516,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.6517654706924881,283.15,283.15,283.15000515350675,285.72399223608335,3.9682539682539675,1.3828817931202109,52325.16457366233,285.5507999999999,285.5591400137918,1.3443678306362643,0.6745,0.6779486749953423,0.1421925,0.1429195210812086,0.3133883370067523,0.27531809895222076,0.1421925,0.1429195210812086,0.10502289583333334,0.10555987112584465,297.15,293.15,296.8546611677138,297.35631074869815,297.41180130552544,296.79614740872324,296.68277303177723,297.02033873248763,0.0,2192.767790557528,143.07158855632562,155.64693929122564,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.6516698573884412,283.15,283.15,283.150005157225,285.7052637447936,3.9682539682539675,1.3970161670216374,52305.147588650114,285.5375999999999,285.54610483925876,1.344397494271674,0.6745,0.677949542985913,0.1421925,0.14291970406378715,0.3141350236272696,0.2753464617213853,0.1421925,0.14291970406378715,0.10502289583333334,0.10556000627615345,297.15,293.15,296.85455541019195,297.3592067378856,297.4111328023661,296.79631072072044,296.6831726125059,297.020875656734,0.0,2194.4962814761484,144.49106290231884,155.66637198960936,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.6515738693351519,283.15,283.15,283.15000512635544,285.6865043799793,3.9682539682539675,1.4115659588308138,52284.426964034035,285.52439999999996,285.533097667993,1.3444257263738373,0.6745,0.6779503699100888,0.1421925,0.14291987838908865,0.314878848261872,0.27537345436546895,0.1421925,0.14291987838908865,0.10502289583333334,0.10556013503222696,297.15,293.15,296.8544742031322,297.3621252542499,297.41046344390674,296.7964895147259,296.6835935847006,297.021429200143,0.0,2196.214413429072,145.95095162105383,155.68452153099463,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.651477772993653,283.15,283.15,283.15000512146,285.66771892980705,3.9682539682539675,1.4260885498472498,52263.8731268752,285.5111999999999,285.520089336095,1.3444535227564873,0.6745,0.6779511842854382,0.1421925,0.1429200500689506,0.31562173391372134,0.27540003011514175,0.1421925,0.1429200500689506,0.10502289583333334,0.10556026183438781,297.15,293.15,296.85439901210964,297.36504889256094,297.40979249962703,296.79667176197853,296.68401996917794,297.02198642709084,0.0,2197.937473438312,147.40747437362083,155.70234208537724,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.6513813254924298,283.15,283.15,283.15000508678656,285.64890318336,3.9682539682539675,1.4409850395145885,52242.60678281175,285.49799999999993,285.5071050259137,1.3444800544280981,0.6745,0.6779519623493169,0.1421925,0.14292021409392916,0.31636167149591743,0.2754253955003741,0.1421925,0.14292021409392916,0.10502289583333334,0.1055603829826779,297.15,293.15,296.8543447102579,297.367990406016,297.40911761498904,296.7968662149822,296.68446555139843,297.02255689952875,0.0,2199.65055240718,148.89993669222017,155.71905392373142,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.6512846275363964,283.15,283.15,283.1500050760612,285.63004087082527,3.9682539682539675,1.456056777917487,52221.04681105749,285.4847999999999,285.49412546842757,1.3445056970927964,0.6745,0.6779527147657739,0.1421925,0.1429203727121309,0.31709950026922107,0.27544991031680943,0.1421925,0.1429203727121309,0.10502289583333334,0.10556050013754105,297.15,293.15,296.8543024924214,297.37094387771697,297.408440057185,296.79706747705166,296.6849228703391,297.0231353549429,0.0,2201.364879124793,150.4087521241079,155.73505927425066,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.6511877187187283,283.15,283.15,283.1500050448065,285.61116345107087,3.9682539682539675,1.4713216932897693,52200.56695638865,285.4715999999999,285.4811624389169,1.3445306368689502,0.6745,0.6779534470063971,0.1421925,0.14292052707703057,0.3178355267690669,0.2754737524404259,0.1421925,0.14292052707703057,0.10502289583333334,0.10556061415092978,297.15,293.15,296.85427121953967,297.37390740412764,297.4077598912687,296.79727484327634,296.6853909257015,297.02372085678275,0.0,2203.073724483107,151.93977335016262,155.7504542383291,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.6510904803180899,283.15,283.15,283.1500050243381,285.59222999864375,3.9682539682539675,1.486916236910919,52181.88570044399,285.4583999999999,285.46820802635614,1.3445545047406917,0.6745,0.677954148288872,0.1421925,0.14292067491558993,0.31856851111156925,0.2754965690425408,0.1421925,0.14292067491558993,0.10502289583333334,0.10556072334398582,297.15,293.15,296.8542544748683,297.37688369294074,297.40707321475065,296.7974894326013,296.68587405145706,297.02431497332367,0.0,2204.7797802452105,153.5094246523236,155.7649944814656,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.6509929780541647,283.15,283.15,283.1500050201726,285.5732571441982,3.9682539682539675,1.502762608753745,52164.9438550098,285.4451999999999,285.4552637534488,1.3445775103922923,0.6745,0.6779548246247581,0.1421925,0.14292081749511623,0.31929910253936467,0.2755185608141067,0.1421925,0.14292081749511623,0.10502289583333334,0.10556082865273796,297.15,293.15,296.8542485536128,297.37987049709386,297.4063820109753,296.79770944351804,296.6863683789436,297.02491577682866,0.0,2206.484788216312,155.1095671939842,155.77887227983715,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.6508951575479799,283.15,283.15,283.1500049961726,285.554247050347,3.9682539682539675,1.518972900425651,52149.011279095255,285.43199999999996,285.4423376705044,1.3445995453182515,0.6745,0.6779554728740754,0.1421925,0.14292095415366488,0.3200267749923559,0.275539623921422,0.1421925,0.14292095415366488,0.10502289583333334,0.10556092958827618,297.15,293.15,296.8542548030993,297.38286953389354,297.4056851365708,296.79793527096456,296.6868759685206,297.02552414260975,0.0,2208.1829610176815,156.74980991097902,155.79198715438906,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.6507971898732725,283.15,283.15,283.1500049743943,285.53521447526253,3.9682539682539675,1.5352464931518282,52135.12484031578,285.4187999999999,285.4294164062739,1.3446211379541302,0.6745,0.6779561082956166,0.1421925,0.14292108810796808,0.3207529958901718,0.27556026396386857,0.1421925,0.14292108810796808,0.10502289583333334,0.10556102852646793,297.15,293.15,296.85426597373987,297.38587306232324,297.4049845978414,296.79816307058456,296.6873892569477,297.02613519228737,0.0,2209.8814790911524,158.40210053000138,155.80478167700213,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.6506989142360995,283.15,283.15,283.1500063775796,285.51746197745337,3.9682539682539675,1.5522501474979458,52118.82216355961,285.40559999999994,285.41660763921294,1.3531481586335201,0.6745,0.6778256333419818,0.19826969156784724,0.15591895576204887,0.321544845476325,0.2712636134521211,0.1421925,0.14289358245956965,0.10502289583333334,0.10554071294831455,297.15,293.15,296.8543135115725,297.387232833201,297.40516832550185,296.79842423875726,296.6879509882303,297.02661797945257,0.0,2211.6520777925707,160.12224297979316,156.06396720069657,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.650600231915652,283.15,283.15,283.1500378270374,285.5018894566477,3.9682539682539675,1.608060695707697,51810.67722150072,285.3923999999999,285.4123440069743,1.37604524662331,0.6745,0.6775176206803808,0.19750321320220685,0.1897013723166371,0.32309182504985895,0.26077992912644604,0.1421925,0.142828649782943,0.10502289583333334,0.10549275389468274,297.15,293.15,296.8544004814996,297.36854717131706,297.41500669430036,296.79883401076586,296.68885419544995,297.0251285106666,0.0,2219.7067243000038,164.94587513841512,157.40981603154935,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.6504999389894496,283.15,283.15,283.1500129668398,285.4709537742088,3.9682539682539675,1.6315863561654036,51795.243714754004,285.3791999999999,285.3985264967042,1.3815435759792702,0.6745,0.677477707889983,0.19605662056388126,0.19666207079717765,0.32480116846229656,0.2593688160353002,0.1421925,0.14282023569925334,0.10502289583333334,0.10548653928114919,297.15,293.15,296.85428007735914,297.3423815386248,297.42650710264,296.7992588044167,296.69005954617,297.02249741384213,0.0,2228.776779530922,167.33163187751333,158.2487609297943,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.6503987093973401,283.15,283.15,283.15000850444756,285.4530502915655,3.9682539682539675,1.6521454209734079,51801.239625056216,285.36599999999993,285.38449781962186,1.3820092361189509,0.6745,0.6775082519126926,0.19489896960040812,0.19600111869266187,0.32622511327230946,0.26045587189411107,0.1421925,0.14282667473698374,0.10502289583333334,0.10549129513246924,297.15,293.15,296.85392550747383,297.3207662056568,297.43389647457286,296.799619552139,296.69133958507314,297.01990946498313,0.0,2231.998423100444,169.47987373851888,158.82863045216473,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.6502968603223743,283.15,283.15,283.150007732868,285.4299765050663,3.9682539682539675,1.674478140806688,51795.44134793186,285.3527999999999,285.37113371010514,1.3823556718929755,0.6745,0.6775365462892314,0.1942623776081284,0.1953129112889172,0.3273159431726267,0.26145397818207694,0.1421925,0.1428326395229526,0.10502289583333334,0.10549570070305471,297.15,293.15,296.85338787050574,297.3065150937804,297.43670037923823,296.7998790565939,296.6924938271325,297.01779524545015,0.0,2234.9509587330067,171.77327045614174,159.3450698081958,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.6501946413788351,283.15,283.15,283.1500057913333,285.4090162992862,3.9682539682539675,1.6939324425286144,51810.501871921355,285.33959999999996,285.35729819346665,1.382744488182577,0.6745,0.6775619923006068,0.1939020415854957,0.1947778980599266,0.32825644695482886,0.26234498987336996,0.1421925,0.14283800384018386,0.10502289583333334,0.1054996627694773,297.15,293.15,296.852763195421,297.29614829361606,297.43749373862084,296.80004907567815,296.6934775203674,297.0159863647407,0.0,2237.024538528702,173.83886557230434,159.82948300573506,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.6500921121973722,283.15,283.15,283.1500055237751,285.38862560146754,3.9682539682539675,1.7144333631906647,51816.747996009886,285.3263999999999,285.3439148476129,1.3832160993350089,0.6745,0.6775843976835045,0.19373869326063464,0.19444094909508855,0.3291037159069323,0.2631246862941714,0.1421925,0.14284272715731905,0.10502289583333334,0.10550315139541383,297.15,293.15,296.85209135007653,297.2885331322317,297.4370798434722,296.80014489556083,296.69430384502715,297.0144306132737,0.0,2238.9738621936485,175.98425452241437,160.29025113988405,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.6499892564059919,283.15,283.15,283.15000551123177,285.36838486557645,3.9682539682539675,1.7355214175582498,51818.129257405235,285.31319999999994,285.33079070040685,1.3837680707442512,0.6745,0.6776039270027981,0.19373429400646935,0.1942916542957053,0.32988541362365204,0.2638008236721268,0.1421925,0.14284684416656093,0.10502289583333334,0.10550619220440695,297.15,293.15,296.85139340644156,297.2831231833312,297.43585527265145,296.80017309545383,296.69498000787706,297.013104993151,0.0,2240.9151668890313,178.17447946677203,160.72951886066912,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.6498859702129318,283.15,283.15,283.15000555303317,285.348230926957,3.9682539682539675,1.7570245611321813,51816.25603472337,285.2999999999999,285.3178205334764,1.3843964091577945,0.6745,0.677620478396768,0.19387662656785493,0.19432805822061172,0.33061631764853,0.2643714944116485,0.1421925,0.142850333394266,0.10502289583333334,0.10550876933609679,297.15,293.15,296.85068819941677,297.27972742792406,297.4340593423949,296.8001304189221,296.69549584965455,297.01202024766246,0.0,2242.8793369408245,180.39675807087372,161.14422429761234,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.6497823790643522,283.15,283.15,283.1500055577055,285.3281899810823,3.9682539682539675,1.7788187953254466,51812.184450169676,285.2867999999999,285.3049595767163,1.3850578682880184,0.6745,0.6776354118191885,0.19409073200627258,0.19445726516981662,0.33132692638594197,0.2648845810035178,0.1421925,0.14285348153461816,0.10502289583333334,0.10551109454183039,297.15,293.15,296.8499914332472,297.2773011880578,297.432074979073,296.8000503027147,296.69592789584004,297.01106915978653,0.0,2244.8470498966685,182.6415691603866,161.54380770783138,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.6496784709694005,283.15,283.15,283.1500055901478,285.30821358105,3.9682539682539675,1.8008511349917578,51806.24681703409,285.27359999999993,285.2921860131405,1.3857463856527146,0.6745,0.6776488524241807,0.1943678672393856,0.19466814031358728,0.33202133244597876,0.2653449925112893,0.1421925,0.142856314971572,0.10502289583333334,0.10551318730870665,297.15,293.15,296.8493075795227,297.27571842958014,297.4299610395066,296.7999367409906,296.69628553682514,297.010241865285,0.0,2246.828239554641,184.90432426065067,161.9285024906309,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.6495740636934298,283.15,283.15,283.15000558803223,285.28833942094616,3.9682539682539675,1.8236057893621922,51795.57930381672,285.2603999999999,285.2795333682805,1.3864563965208951,0.6745,0.6776604892116427,0.19471216852864193,0.19496561241118918,0.33270207679208674,0.26574263705953916,0.1421925,0.14285876814266343,0.10502289583333334,0.10551499921251309,297.15,293.15,296.8486543391156,297.2750072802096,297.4278003761214,296.7997890770233,296.6965691105574,297.00956403660547,0.0,2248.812187081317,187.22455517051299,162.29220073491845,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.6494694813141757,283.15,283.15,283.1500055826199,285.26850596548326,3.9682539682539675,1.8462974358454154,51784.85409014084,285.24719999999996,285.2669255787911,1.387170168406615,0.6745,0.6776716056350499,0.19507447180324614,0.19528616750851222,0.3333796253801489,0.26612163297356295,0.1421925,0.14286111161491746,0.10502289583333334,0.10551673009313213,297.15,293.15,296.8480133986637,297.2745228215568,297.42564366633576,296.7996331118249,296.69683541061136,297.0089296817985,0.0,2250.7980076374583,189.5373984283394,162.64945193470757,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.649364481352363,283.15,283.15,283.1500055639412,285.2487709513431,3.9682539682539675,1.8695774203493796,51770.05802957085,285.2339999999999,285.2544258806384,1.3878906916474427,0.6745,0.6776815315209138,0.19547551000350039,0.19565624417157743,0.3340507792760258,0.26645939955374653,0.1421925,0.1428632041079133,0.10502289583333334,0.10551827560132652,297.15,293.15,296.8474029610643,297.2745192707126,297.4235120230887,296.7994601408674,296.6970670811738,297.0083922953813,0.0,2252.7783198666407,191.89538939569096,162.9910255653161,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.6492591668420319,283.15,283.15,283.15000554284217,285.22910568687587,3.9682539682539675,1.8932041436986846,51752.66974633816,285.2207999999999,285.24200555641835,1.388611019750297,0.6745,0.6776907369137498,0.19589713932393027,0.1960521087639015,0.33471919694308694,0.2667721147091124,0.1421925,0.1428651447125402,0.10502289583333334,0.10551970892528935,297.15,293.15,296.84681673489786,297.2747550965178,297.42142370870414,296.7992815403934,296.6972881161899,297.0079130393406,0.0,2254.753738238137,194.27847223408776,163.32211819381723,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.6491536173235459,283.15,283.15,283.1500055160339,285.20949901352094,3.9682539682539675,1.9168714362759676,51734.12401984935,285.2075999999999,285.22964532427653,1.389331259666039,0.6745,0.6776994038530517,0.19633417146251553,0.19646733036206002,0.3353855162894306,0.267066080926451,0.1421925,0.14286697180485552,0.10502289583333334,0.10552105840944577,297.15,293.15,296.84624869910004,297.27517015269376,297.4193671145794,296.799098537945,296.69750103790125,297.0074771084439,0.0,2256.726435714252,196.6600160946003,163.64544672757984,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.6490475802997552,283.15,283.15,283.1500054953082,285.1899536933157,3.9682539682539675,1.9412993522702835,51710.943311076146,285.1943999999999,285.21737689846293,1.3900465507745523,0.6745,0.6777071375586952,0.19679407701143384,0.19691078333652495,0.3360487503561454,0.26732807319067325,0.1421925,0.14286860216058525,0.10502289583333334,0.10552226258463064,297.15,293.15,296.84571828452755,297.27582783166986,297.4173877343019,296.79891332374405,296.6977128496341,297.0071120047755,0.0,2258.6911498573363,199.10095829111788,163.95386723521327,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.648941365913554,283.15,283.15,283.15000536517215,285.1705850939686,3.9682539682539675,1.9657449580315716,51686.029820293596,285.18119999999993,285.20520921629486,1.390759446687427,0.6745,0.6777145627224239,0.19726125203249312,0.19736300510441263,0.3367111423980863,0.2675792995824464,0.1421925,0.1428701674720656,0.10502289583333334,0.10552341871835462,297.15,293.15,296.84520206811777,297.2765579065211,297.41543966732235,296.79872910962706,296.69792728412796,297.00677120714323,0.0,2260.6320970319193,201.5350034622067,164.2573380594676,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.6488348081115434,283.15,283.15,283.15000538678856,285.15131237006494,3.9682539682539675,1.9907146133201912,51656.7851944514,285.1679999999999,285.19317175965097,1.391467232075694,0.6745,0.6777214113402283,0.19774126745694692,0.19783060131891989,0.33737197760387994,0.26781078584375834,0.1421925,0.14287161124091238,0.10502289583333334,0.10552448508110374,297.15,293.15,296.84471306571834,297.27741081241504,297.4135517474407,296.7985477839121,296.6981487989375,297.0064744416847,0.0,2262.5711062272867,204.0039720630101,164.55115712907389,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.6487279464002762,283.15,283.15,283.1500048774508,285.13458856862195,3.9682539682539675,2.017676005314761,51603.29360741796,285.15479999999997,285.1824916660394,1.392169227948276,0.6745,0.677727706019169,0.19823386387150602,0.19831202753359536,0.3380341537362722,0.2680233680590037,0.1421925,0.14287293823295877,0.10502289583333334,0.1055254651929061,297.15,293.15,296.844269111961,297.27837387478485,297.41176250817495,296.79838764834614,296.69840045263277,297.0062387191799,0.0,2264.221406656098,206.57882012687017,164.83546357492773,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.6486209875592842,283.15,283.15,283.15000183599574,285.1206335471246,3.9682539682539675,2.0263235449503485,51712.24540420051,285.1499999999999,285.1728356594114,1.3928690078649137,0.6745,0.6777337899302814,0.19873156569128242,0.1987988139455984,0.33869737487302304,0.2682286462119404,0.1421925,0.1428742207926783,0.10502289583333334,0.10552641248714334,297.15,293.15,296.84384501413825,297.279382324297,297.4100181152881,296.79823812653416,296.6986669809873,297.006030112249,0.0,2265.482323555262,207.9129155719051,165.11630009362318,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.6485139689544598,283.15,283.15,283.1500013161261,285.11580304004764,3.9682539682539675,2.0321657185431445,51828.55121084378,285.1499999999999,285.1684217139549,1.3935652056883114,0.6745,0.6777394138028503,0.19924357778785234,0.1992982571751223,0.33937039520694906,0.268418280122784,0.1421925,0.14287540637088478,0.10502289583333334,0.10552728815116555,297.15,293.15,296.8435036865996,297.28052456460165,297.40846388023857,296.79815102938,296.6990162856111,297.0059318892862,0.0,2265.881091850953,208.98933199463187,165.38964086147962,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.6484068122451412,283.15,283.15,283.1500025474173,285.11153752511666,3.9682539682539675,2.0405919570589677,51908.109638632974,285.1499999999999,285.1660643097196,1.3942592995532113,0.6745,0.6777445658621994,0.1997707730841638,0.19981220367341268,0.3400551501177021,0.2685919167563593,0.1421925,0.14287649248533846,0.10502289583333334,0.10552809035159899,297.15,293.15,296.8432643549872,297.2818029651887,297.4071206565483,296.7981692799345,296.6994321145855,297.00595787424885,0.0,2266.7668877986603,210.187923818533,165.65560284588327,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.6482994882004823,283.15,283.15,283.15000302847466,285.10750748691265,3.9682539682539675,2.048554520895227,51981.57029839954,285.1499999999999,285.16415039106124,1.394952042492365,0.6745,0.6777493115281081,0.2003103942223396,0.20033908540415662,0.3407489522778466,0.2687517926586464,0.1421925,0.14287749292729507,0.10502289583333334,0.10552882927461811,297.15,293.15,296.8431154087707,297.28318237272435,297.4059409110464,296.7983240468106,296.69984360086283,297.006081268043,0.0,2267.8160023704786,211.3160230038875,165.91538697218348,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.6481919529225112,283.15,283.15,283.1500030546735,285.10394792482305,3.9682539682539675,2.055798925260781,52049.889904428564,285.1499999999999,285.16259852563775,1.3956434134164297,0.6745,0.6777535954969455,0.200864038496649,0.20088077472362045,0.3414524654084353,0.2688960856357234,0.1421925,0.14287839603810143,0.10502289583333334,0.10552949630918142,297.15,293.15,296.84307064558885,297.2846679698822,297.4049369590959,296.79865255153675,296.7002323019989,297.0063120856205,0.0,2268.9362548232166,212.3505112512749,166.16811489463012,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.648084199382107,283.15,283.15,283.15000305215005,285.1008726648986,3.9682539682539675,2.062559897573524,52112.06741749181,285.1499999999999,285.16135872259633,1.3963334816791606,0.6745,0.6777574616773544,0.20143019293643474,0.2014357811567043,0.34216396553075235,0.26902629889794283,0.1421925,0.1428792110742138,0.10502289583333334,0.10553009829207594,297.15,293.15,296.8431228759876,297.28623473346283,297.4040775805878,296.7991347090594,296.70062323103815,297.00663862602715,0.0,2270.057315875341,213.3112590089757,166.41448569342094,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.6479762845755949,283.15,283.15,283.1500030503258,285.09808355840676,3.9682539682539675,2.069028355957479,52169.639170848066,285.1499999999999,285.1603239415426,1.3970227010670215,0.6745,0.6777610412442567,0.20200501275520288,0.20199997459644026,0.34288077000926453,0.2691468466654623,0.1421925,0.14287996568884206,0.10502289583333334,0.10553065564786825,297.15,293.15,296.8432431358856,297.28785257673275,297.40331390002115,296.7997230648092,296.7010203292012,297.00703060133,0.0,2271.1797382223012,214.22412677149373,166.6565255439654,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.6478681304547119,283.15,283.15,283.15000304416674,285.0956274899619,3.9682539682539675,2.075179078892623,52220.63804639055,285.1499999999999,285.1595305127895,1.3977108077458877,0.6745,0.6777642290895647,0.20259186712642677,0.2025767251992869,0.34360445163962366,0.26925423095279544,0.1421925,0.14288063772397025,0.10502289583333334,0.10553115201072326,297.15,293.15,296.8434560542789,297.28953253188786,297.4026726969948,296.80045440665424,296.7014337456537,297.0075098870939,0.0,2272.299950489214,215.07805642206895,166.8926532836259,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.6477598316833202,283.15,283.15,283.1500030343494,285.09333948403327,3.9682539682539675,2.0811508256552225,52267.95545774832,285.1499999999999,285.15885919821716,1.3983984494412673,0.6745,0.67776719644986,0.2031857042435275,0.20316071606841776,0.3443319335005248,0.26935419499063057,0.1421925,0.14288126327827533,0.10502289583333334,0.1055316140430008,297.15,293.15,296.8437215126249,297.2912451950578,297.402098446231,296.8012661732654,296.70185854080165,297.0080379735961,0.0,2273.419402764932,215.89923389575648,167.12554372036215,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.6476513618157104,283.15,283.15,283.1500030249912,285.0912269552374,3.9682539682539675,2.0869457592726843,52311.047015641234,285.1499999999999,285.158315031809,1.399085609404098,0.6745,0.6777699141376979,0.20378746763080322,0.20375293324739532,0.345063566794553,0.26944577375387413,0.1421925,0.14288183619870212,0.10502289583333334,0.10553203720007523,297.15,293.15,296.8440462590289,297.2929914278145,297.40159689295416,296.8021677792761,296.70229826675177,297.0086201251651,0.0,2274.5372146920126,216.68543754097206,167.35476917762693,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.6475426677832905,283.15,283.15,283.1500030201847,285.08929845268784,3.9682539682539675,2.0925597143023333,52348.99837521161,285.1499999999999,285.1579046184016,1.3997723798767572,0.6745,0.6777723275805054,0.2043991216617075,0.20435535266917512,0.34580007464783036,0.2695271540799569,0.1421925,0.14288234498071317,0.10502289583333334,0.10553241298473434,297.15,293.15,296.84444262387194,297.2947738120473,297.4011794575946,296.8031768659565,296.70275909532046,297.0092663709582,0.0,2275.6531018405494,217.43222290051824,167.57954396317876,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.6474337494473851,283.15,283.15,283.15000301067647,285.0875015649843,3.9682539682539675,2.098044027451702,52382.50062103069,285.1499999999999,285.1575895430319,1.4004592966889167,0.6745,0.6777744701064835,0.2050201694341149,0.2049673438545801,0.3465407715791,0.26959945929146567,0.1421925,0.1428827966502834,0.10502289583333334,0.10553274658633942,297.15,293.15,296.844901197515,297.2965839723317,297.40083198285515,296.804278816285,296.70324104197545,297.00996740219244,0.0,2276.7676397945856,218.14765394372503,167.8004990023472,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.6473246744693492,283.15,283.15,283.1500030052702,285.08579323180874,3.9682539682539675,2.1034329275435617,52412.98537847458,285.1499999999999,285.1573384723405,1.4011463771534332,0.6745,0.67777642756738,0.20564765993124437,0.2055859382887104,0.3472842993452318,0.26966556417727794,0.1421925,0.1428832093059669,0.10502289583333334,0.10553305137242071,297.15,293.15,296.8454024963869,297.2984119255752,297.40053171600164,296.8054441965928,296.7037376637127,297.0107055996538,0.0,2277.881908185107,218.8411556132527,168.01889054244782,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.647215365450406,283.15,283.15,283.150002999696,285.08418105762576,3.9682539682539675,2.108738661153565,52439.52471314423,285.1499999999999,285.1571569267108,1.4018340393425428,0.6745,0.6777781370969348,0.2062841350757496,0.2062137280197634,0.3480313783554128,0.2697233762189788,0.1421925,0.1428835696948197,0.10502289583333334,0.10553331755439899,297.15,293.15,296.84595903843035,297.3002571924287,297.4002888519363,296.80669062109996,296.7042552413523,297.01149018904954,0.0,2278.994823120252,219.50999887261312,168.23393092498904,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.6471058963909959,283.15,283.15,283.15000299434547,285.0826223391765,3.9682539682539675,2.113987983208027,52463.68678728049,285.1499999999999,285.15701414804454,1.4025224430526224,0.6745,0.6777796893121354,0.20692680861119944,0.20684772573567287,0.34878076655291534,0.2697759252746762,0.1421925,0.14288389691996412,0.10502289583333334,0.10553355924177531,297.15,293.15,296.8465496409216,297.3021145108541,297.400082075088,296.8079878013238,296.7047861833339,297.01230404230427,0.0,2280.1076881615277,220.16346585248905,168.44697746406973,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.6469961477802023,283.15,283.15,283.15000299095624,285.0811462000505,3.9682539682539675,2.1191751353122994,52483.808949409635,285.1499999999999,285.15693167414435,1.4032121483323103,0.6745,0.6777809747692004,0.20757985961084802,0.20749228164701522,0.3495338616247463,0.26981956286583886,0.1421925,0.1428841679093692,0.10502289583333334,0.10553375939362622,297.15,293.15,296.84719723904857,297.303987035481,297.39993280058457,296.8093687233219,296.7053398902808,297.0131651377434,0.0,2281.2199154158884,220.79384395733783,168.656579742737,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.6468863871726462,283.15,283.15,283.1500029875752,285.0796724567554,3.9682539682539675,2.124328859195092,52503.918878971366,285.1499999999999,285.15685095728776,1.4039020008226655,0.6745,0.6777822527697438,0.20823332738505954,0.20813725034525754,0.35028708458824104,0.26986294446386017,0.1421925,0.14288443732685216,0.10502289583333334,0.10553395838446084,297.15,293.15,296.8478468591737,297.30585984129544,297.39978541064306,296.81075258317634,296.7058944536316,297.01402782958405,0.0,2282.3332991029556,221.42107973557452,168.86622862804512,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.6467763677987967,283.15,283.15,283.15000298090587,285.0782566885682,3.9682539682539675,2.129451987517594,52520.84869443951,285.1499999999999,285.15681184884255,1.4045934641809146,0.6745,0.6777833102631492,0.20889597134459012,0.20879147671928772,0.3510432268984467,0.26989896474012176,0.1421925,0.1428846602588478,0.10502289583333334,0.10553412304127292,297.15,293.15,296.8485414020172,297.30774099848463,297.3996813477677,296.8122021980287,296.70646798384723,297.0149267860291,0.0,2283.4453730667537,222.03201945736822,169.07322365149557,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.6466659405709894,283.15,283.15,283.1500029802652,285.0768990209444,3.9682539682539675,2.134568793100794,52533.5533125028,285.1499999999999,285.15681734050594,1.4052883321345386,0.6745,0.6777840573294046,0.20957263047011665,0.20945986811906966,0.35180333572126377,0.26992462658836713,0.1421925,0.14288481774916437,0.10502289583333334,0.10553423936308394,297.15,293.15,296.8492961114247,297.3096294042915,297.399633094929,296.8137398779756,296.7070668542326,297.0158730685707,0.0,2284.558066843434,222.62467105479686,169.27668815935877,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.646555513343182,283.15,283.15,283.1500029796245,285.0755413533205,3.9682539682539675,2.139649462566715,52546.40904774197,285.1499999999999,285.1568228321693,1.4059832653430293,0.6745,0.6777848066516758,0.21024929123125585,0.21012824895373394,0.35256344451396493,0.2699503612451394,0.1421925,0.14288497571507547,0.10502289583333334,0.10553435603616744,297.15,293.15,296.8500508279275,297.31151783039746,297.39958484169676,296.8152775669691,296.7076657273963,297.01681935887746,0.0,2285.6719898484153,223.21443091633543,169.4803136999264,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.646444952495234,283.15,283.15,283.1500029787705,285.07419943212994,3.9682539682539675,2.144715270176904,52558.174355814175,285.1499999999999,285.1568399683584,1.4066795618920065,0.6745,0.6777854664945825,0.21093041124065304,0.21080109553196882,0.35332465923199674,0.26997310941738834,0.1421925,0.14288511481768854,0.10502289583333334,0.1055344587768833,297.15,293.15,296.85082211975015,297.3134070647723,297.3995512383284,296.8168395098679,296.70827205956743,297.0177783984572,0.0,2286.7863269861555,223.79823364933605,169.68311221222686,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.6463341566648408,283.15,283.15,283.15000297538774,285.0728858905243,3.9682539682539675,2.1497811200429138,52567.89440077322,285.1499999999999,285.15687801792166,1.4073782026430917,0.6745,0.6777859660095712,0.21161942176656834,0.21148184230877565,0.35408784800939364,0.2699905093627545,0.1421925,0.14288522012129865,0.10502289583333334,0.10553453655377085,297.15,293.15,296.8516227461166,297.31529825762993,297.3995438224891,296.81844447163695,296.70889158151533,297.0187601758776,0.0,2287.9003225636807,224.3735234812671,169.88431719722632,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
