,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.6462233006420298,283.15,283.15,283.1500029719922,285.0715804507153,3.9682539682539675,2.15482261090685,52577.22944393271,285.1499999999999,285.15692161766106,1.40807754231739,0.6745,0.6777864285241011,0.21231040949322424,0.21216457158309998,0.35485149606690547,0.27000667363711434,0.1421925,0.1428853176247787,0.10502289583333334,0.10553460856950884,297.15,293.15,296.8524303618668,297.3171894231366,297.3995423189577,296.8200595810793,296.70951466009814,297.01974726902773,0.0,2289.014682248235,224.94479855234496,170.085270980274,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.6461120598564178,283.15,283.15,283.15000297100806,285.0702963598294,3.9682539682539675,2.159902003949695,52583.91405562847,285.1499999999999,285.15698436887016,1.4087814288201184,0.6745,0.677786672188437,0.2130133703597285,0.21285943588400202,0.3556175255217672,0.27001553352323326,0.1421925,0.14288536899207463,0.10502289583333334,0.10553464650921852,297.15,293.15,296.85327606565784,297.3190733068632,297.39956954460786,296.82172951984677,296.7101577442052,297.0207612362362,0.0,2290.1306511318758,225.50885407748382,170.2842654207902,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.646000664651725,283.15,283.15,283.15000297551455,285.06901319232117,3.9682539682539675,2.164973310316412,52589.95054708369,285.1499999999999,285.1570498904725,1.409487550884074,0.6745,0.6777868437461821,0.2137211309766786,0.21355903660500614,0.3563843042786358,0.2700219861175987,0.1421925,0.1428854051584566,0.10502289583333334,0.105534673221585,297.15,293.15,296.85413146863834,297.320954909679,297.3996047141343,296.82342365445567,296.7108083241528,297.02178461421204,0.0,2291.2488545547035,226.0694049908264,170.48286294672073,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.6458889852351481,283.15,283.15,283.1500029749816,285.06774089594785,3.9682539682539675,2.170065607125888,52594.48109403928,285.1499999999999,285.1571243579618,1.4101975168629655,0.6745,0.6777868759307306,0.21443748474119498,0.21426731640588537,0.3571524522894121,0.27002378444572794,0.1421925,0.14288541194333643,0.10502289583333334,0.10553467823287407,297.15,293.15,296.8550075590131,297.32282902182277,297.39965473282876,296.8251598037159,296.71147357566633,297.02282493860935,0.0,2292.367836000899,226.6257857885091,170.68046922101712,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.6457773058185712,283.15,283.15,283.1500029744487,285.06646859957453,3.9682539682539675,2.175117100946589,52599.20009557059,285.1499999999999,285.157198825451,1.4109075373966342,0.6745,0.6777869100330746,0.21515383998160328,0.2149755841754952,0.3579206003281729,0.2700256467556972,0.1421925,0.14288541913250993,0.10502289583333334,0.10553468354277314,297.15,293.15,296.85588365682895,297.32470315228335,297.399704751889,296.8268959622522,296.71213882920716,297.02386527049214,0.0,2293.4880492194966,227.17878312708518,170.8782241840067,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.6456654352961061,283.15,283.15,283.15000297325537,285.0652090117663,3.9682539682539675,2.180184387889567,52602.997927064076,285.1499999999999,285.1572824435729,1.4116204468340188,0.6745,0.6777868611900266,0.2158760039918692,0.21568962322535903,0.3586895339500521,0.2700247344659868,0.1421925,0.14288540883582337,0.10502289583333334,0.10553467593767553,297.15,293.15,296.8567706200536,297.32657303025877,297.3997625052649,296.82866016920224,296.71281628741275,297.0249165224385,0.0,2294.6080187507127,227.7295465023703,171.07555308250951,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.6455534193730389,283.15,283.15,283.15000296898387,285.0639556190228,3.9682539682539675,2.185251139307552,52606.2345823393,285.1499999999999,285.15737116433013,1.412335600783673,0.6745,0.6777867536834946,0.21660245700955152,0.216407945305121,0.3594589639635285,0.2700218598764378,0.1421925,0.14288538617218724,0.10502289583333334,0.10553465919839115,297.15,293.15,296.8576651327973,297.32843845060523,297.3998247540361,296.8304433562013,296.7135030168911,297.0259749421062,0.0,2295.7286410273377,228.27789467384747,171.27266384276058,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.6454408977960864,283.15,283.15,283.15000297148714,285.06270039307105,3.9682539682539675,2.19040648993703,52607.616944872425,285.1499999999999,285.1574651177283,1.4130586892182626,0.6745,0.6777864652924942,0.21734294174545815,0.21714048703944386,0.3602294384750978,0.2700129355311137,0.1421925,0.1428853253759866,0.10502289583333334,0.10553461429452458,297.15,293.15,296.85858104501415,297.33028007466606,297.3998932873872,296.8322766260115,296.7142218859647,297.0270505838087,0.0,2296.8528775452605,228.8275641527147,171.46913340576225,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.6453284293937338,283.15,283.15,283.1500029929107,285.0614368590329,3.9682539682539675,2.195499557989933,52609.47637578583,285.1499999999999,285.1575563237464,1.4137808834666354,0.6745,0.6777861940158089,0.2180819877287431,0.2178715342354548,0.3609998336389772,0.27000458911104275,0.1421925,0.14288526818768407,0.10502289583333334,0.10553457205543926,297.15,293.15,296.8594947817381,297.33212463559755,297.39996156259264,296.83410510299916,296.71493703030137,297.0281246226458,0.0,2297.980604701576,229.3727908993052,171.66581588928025,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.6452155174187684,283.15,283.15,283.15000298724107,285.0601846052426,3.9682539682539675,2.2006760450365537,52609.96979482134,285.1499999999999,285.1576544341357,1.4145108269809195,0.6745,0.6777857948365879,0.21883322639682373,0.2186147916468898,0.3617707012978968,0.26999194857102726,0.1421925,0.14288518403602893,0.10502289583333334,0.1055345099013136,297.15,293.15,296.86042218293267,297.3339495762901,297.40002964054935,296.8359634679531,296.71568103158074,297.0292091798612,0.0,2299.1072783773448,229.9208695765344,171.86245921433826,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.6451025981829492,283.15,283.15,283.15000298177216,285.05893272025617,3.9682539682539675,2.205808845430967,52610.666802682914,285.1499999999999,285.1577527083589,1.4152409451280052,0.6745,0.6777853953244222,0.2195846653777846,0.21935823622954873,0.3625415773347014,0.2699792957986966,0.1421925,0.14288509981418515,0.10502289583333334,0.10553444769534688,297.15,293.15,296.8613498292209,297.3357741969457,297.40009772329324,296.8378223645319,296.7164255137104,297.03029392554043,0.0,2300.235131745843,230.46525527422992,172.05924291719214,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.6449896581885566,283.15,283.15,283.15000297653376,285.0576810388099,3.9682539682539675,2.210902971023463,52611.52808966837,285.1499999999999,285.1578513399352,1.4159714660874696,0.6745,0.6777849924206337,0.22033663388674884,0.2201022026406773,0.3633124438119678,0.2699665283274181,0.1421925,0.1428850148773476,0.10502289583333334,0.10553438496128817,297.15,293.15,296.8622779455554,297.3375975630588,297.40016542812793,296.83968208379633,296.7171715169651,297.0313789075007,0.0,2301.364245743032,231.0063090781378,172.2561809163472,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033756.0,21033756.0,294.53099999999995,286.65573848445484,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.6448764024660136,283.15,283.15,283.15000297548323,285.0564444726108,3.9682539682539675,2.216064273180244,52611.37227239681,285.1499999999999,285.157962331112,1.4167077117694078,0.6745,0.6777845055293841,0.22109733017087468,0.22085482771307277,0.36408350588683613,0.26995093669003967,0.1421925,0.14288491223496952,0.10502289583333334,0.10553430914997758,297.15,293.15,296.8632143768479,297.3394084115177,297.4002312745645,296.8415576926073,296.717941223598,297.0324705958271,0.0,2302.4929872387606,231.5499811275161,172.45331211415703,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.644762995134009,283.15,283.15,283.15000297362684,285.0552051626582,3.9682539682539675,2.2212248189553763,52611.05861265742,285.1499999999999,285.15807366373207,1.4174466462509405,0.6745,0.6777839857430993,0.22186181782994824,0.22161128701269045,0.36485439762931626,0.2699342425934791,0.1421925,0.14288480265793277,0.10502289583333334,0.10553422821675171,297.15,293.15,296.8641532612438,297.3412098996841,297.4002932734327,296.8434367993951,296.71872182465404,297.03356301168196,0.0,2303.623827110332,232.09287998849075,172.65075263264757,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.6446491542957309,283.15,283.15,283.1500029768283,285.0539579495455,3.9682539682539675,2.226468335265295,52609.84983626293,285.1499999999999,285.158185940423,1.4181931850362703,0.6745,0.677783368772823,0.2226371417818362,0.22237873307304853,0.3656248008139015,0.2699142932178244,0.1421925,0.1428846725933723,0.10502289583333334,0.1055341321515107,297.15,293.15,296.865099138992,297.34298457535584,297.4003442537774,296.8453258659901,296.7195335722905,297.03465748128116,0.0,2304.7585117611666,232.64055931247808,172.84881022221435,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.6445352854310215,283.15,283.15,283.15000300042976,285.0527010193071,3.9682539682539675,2.2316673548180197,52608.91854706529,285.1499999999999,285.15829581027697,1.4189403143456796,0.6745,0.6777827485512382,0.22341324627929876,0.22314688081957398,0.36639514144533025,0.2698942368287039,0.1421925,0.142884541843398,0.10502289583333334,0.1055340355800253,297.15,293.15,296.8660446414562,297.3447592050502,297.40039442307636,296.847214189655,296.7203458941523,297.03575167067805,0.0,2305.8972911955034,233.18476349249465,173.04710825122987,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.6444211040248504,283.15,283.15,283.1500029934619,285.05145548667787,3.9682539682539675,2.236919031794023,52607.42242269823,285.1499999999999,285.158410647489,1.4196931550252172,0.6745,0.6777820667388064,0.22419720267818297,0.2239228881973965,0.3671649589719976,0.2698721129530356,0.1421925,0.1428843981093517,0.10502289583333334,0.10553392941854864,297.15,293.15,296.86699314437453,297.3465167422534,297.40043521349855,296.8491051798002,296.7211785283639,297.0368457616582,0.0,2307.0341728223243,233.7319919973245,173.24607967757345,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.6443068089260899,283.15,283.15,283.15000299546824,285.05019933321194,3.9682539682539675,2.242151612743993,52606.03759614297,285.1499999999999,285.1585227966262,1.4204479808799584,0.6745,0.6777813696551112,0.22498363531927454,0.22470141099755478,0.3679343507254633,0.26984947881270394,0.1421925,0.14288425115594425,0.10502289583333334,0.1055338208792628,297.15,293.15,296.86794158959736,297.34826517378565,297.40047037416326,296.85099443481556,296.722018594027,297.0379380332778,0.0,2308.1750029397767,234.2776811727847,173.44548115180976,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.6441923725506654,283.15,283.15,283.15000300299266,285.0489435756474,3.9682539682539675,2.247378289847668,52604.59828263824,285.1499999999999,285.15863643846234,1.4212053659576807,0.6745,0.6777806482140697,0.2257734747014772,0.2254833430371246,0.368703417229978,0.26982602654677695,0.1421925,0.14288409906772293,0.10502289583333334,0.10553370854742093,297.15,293.15,296.86889096989864,297.3500047912409,297.40050045572764,296.85288384586056,296.7228673053054,297.0390294736066,0.0,2309.3171833499364,234.82248309089437,173.64530235172626,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.6440775893359528,283.15,283.15,283.150002995656,285.0477039431314,3.9682539682539675,2.252678601947082,52602.50811025739,285.1499999999999,285.15875988652783,1.421969117378988,0.6745,0.6777798671105971,0.22657180307098637,0.2262737192693476,0.3694715372718925,0.2698005749446167,0.1421925,0.14288393440196231,0.10502289583333334,0.10553358692585142,297.15,293.15,296.8698409519027,297.3517261326873,297.40051722305884,296.8547697082957,296.7237379678519,297.0401183967593,0.0,2310.4578283290975,235.37210652484896,173.8461099801758,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.6439628045857412,283.15,283.15,283.1500029884464,285.0464644314535,3.9682539682539675,2.257926448868647,52600.72452949092,285.1499999999999,285.1588833951821,1.4227329389366838,0.6745,0.6777790874607547,0.22737016950918273,0.22706411756512976,0.37023965310832013,0.2697751693636519,0.1421925,0.14288377004264396,0.10502289583333334,0.10553346553061911,297.15,293.15,296.87079094475916,297.35344739724576,297.400533930096,296.8566555682756,296.7246087320962,297.04120731449456,0.0,2311.5997123449065,235.91754108414798,174.0470685799088,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.6438478693958556,283.15,283.15,283.15000298371734,285.0452259377444,3.9682539682539675,2.2631765603757974,52598.86927103822,285.1499999999999,285.1590097687937,1.4234994255468643,0.6745,0.6777782874368589,0.2281718701942489,0.22785789073885754,0.37100717286728174,0.26974908074016674,0.1421925,0.14288360138823655,0.10502289583333334,0.10553334096304863,297.15,293.15,296.87174057898113,297.3551577269854,297.4005431404324,296.8585384306771,296.7254875164659,297.04229347870836,0.0,2312.7432033180994,236.462861888695,174.24858887708083,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.6437327096760517,283.15,283.15,283.1500029798863,285.0439954086426,3.9682539682539675,2.2684589238034922,52596.70650240139,285.1499999999999,285.1591432701778,1.424270035425559,0.6745,0.6777774537567979,0.22897895156328452,0.22865695919800075,0.37177391774619495,0.26972186443870044,0.1421925,0.14288342563871528,0.10502289583333334,0.1055332111550513,297.15,293.15,296.8726895301028,297.35685643847194,297.40054261699714,296.8604169417877,296.72637772008045,297.043376649488,0.0,2313.8870976137755,237.01016252601937,174.45088849713636,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.6436171421081458,283.15,283.15,283.1500029840005,285.04275639070534,3.9682539682539675,2.273825548298924,52593.98722147354,285.1499999999999,285.1592787134459,1.4250479241203664,0.6745,0.6777765648931914,0.22979509325696298,0.22946522312281625,0.3725389278521891,0.26969280429564035,0.1421925,0.14288323825585633,0.10502289583333334,0.10553307275471036,297.15,293.15,296.87363630089084,297.35852725781587,297.40052121826966,296.86228588519026,296.72728586814657,297.0444513060626,0.0,2315.035390721123,237.56378880828223,174.6545535256613,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.6435015745402399,283.15,283.15,283.1500029881147,285.04151737276806,3.9682539682539675,2.2791357548334523,52591.61996384844,285.1499999999999,285.1594141567139,1.425825854262227,0.6745,0.677775677769412,0.23061123592773117,0.23027347123399872,0.37330393794987576,0.26966379897346854,0.1421925,0.14288305123977332,0.10502289583333334,0.1055329346252689,297.15,293.15,296.87458307716116,297.36019808928614,297.4004998194336,296.8641548391915,296.7281940163284,297.0455259682802,0.0,2316.1849508711975,238.11301514163748,174.85836908245759,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.6433859105585641,283.15,283.15,283.15000298876214,285.0402809961457,3.9682539682539675,2.284426304473108,52589.36372854473,285.1499999999999,285.1595516004636,1.4266055334744152,0.6745,0.6777747801753372,0.23142956127826889,0.23108383448352166,0.3740684874356735,0.26963444136249143,0.1421925,0.1428828620164294,0.10502289583333334,0.10553279486555206,297.15,293.15,296.8755287569177,297.3618636216914,297.40047337510646,296.86602078394117,296.7291040557378,297.0465981186789,0.0,2317.3352537929086,238.66063202487567,175.06265639982206,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.643269775192332,283.15,283.15,283.1500029901986,285.0390472439147,3.9682539682539675,2.2898306073142316,52586.36841129785,285.1499999999999,285.1596956971015,1.4273935193483258,0.6745,0.6777738276178347,0.23225800746377268,0.2319044125669742,0.3748306008084945,0.2696032484086408,0.1421925,0.14288266120615115,0.10502289583333334,0.10553264654776501,297.15,293.15,296.87646906368957,297.363497006262,297.4004201890082,296.86787179742436,296.7300233984959,297.047656290976,0.0,2318.4875166312877,239.216829975319,175.26867762945528,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.6431536398260999,283.15,283.15,283.15000299163506,285.0378134916836,3.9682539682539675,2.295176153608847,52583.75711244973,285.1499999999999,285.1598397937393,1.4281815464475327,0.6745,0.6777728768225034,0.2330864545653899,0.23272497436871728,0.37559271416166895,0.26957211048532653,0.1421925,0.14288246076735925,0.10502289583333334,0.10553249850435652,297.15,293.15,296.87740937561375,297.36513040220217,297.4003670026531,296.86972282142045,296.73094274123525,297.048714468625,0.0,2319.641050369633,239.76853308712145,175.47485213955315,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.643037332552659,283.15,283.15,283.1500029929748,285.03658186101205,3.9682539682539675,2.300528241080081,52581.10912479379,285.1499999999999,285.15998696873913,1.4289725774422706,0.6745,0.6777719099589307,0.23391846355086746,0.23354909983492814,0.37635379531577634,0.26954043408936734,0.1421925,0.14288225694119383,0.10502289583333334,0.10553234795904547,297.15,293.15,296.87834682895163,297.36675199027223,297.4003032717899,296.87156740600034,296.73186164282293,297.0497662279674,0.0,2320.7958742447036,240.3207095676684,175.68180105968122,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.6429206954406352,283.15,283.15,283.15000299320735,285.0353543886414,3.9682539682539675,2.3059438409538147,52578.05835238908,285.1499999999999,285.16014010331014,1.4297693421431183,0.6745,0.6777709104718916,0.23475732508274466,0.2343800922183111,0.37711290164113653,0.26950766784502417,0.1421925,0.14288204623761963,0.10502289583333334,0.10553219233410376,297.15,293.15,296.8792787961897,297.36835111506593,297.40021936775395,296.87339963408823,296.7327796931989,297.05080572125934,0.0,2321.9519784165395,240.87768174089834,175.89009727802735,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.6428040583286115,283.15,283.15,283.15000299343984,285.03412691627074,3.9682539682539675,2.3112989224867357,52575.421855948865,285.1499999999999,285.1602932378812,1.4305661480989373,0.6745,0.6777699127715593,0.23559618747998673,0.23521106793150034,0.37787200793678544,0.2694749570109934,0.1421925,0.14288183591070414,0.10502289583333334,0.10553203698736087,297.15,293.15,296.8802107682971,297.3699502505994,297.4001354633297,296.8752318725805,296.7336977434904,297.05184521965947,0.0,2323.109355619128,241.4301241625379,176.09854949226698,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.642687026485794,283.15,283.15,283.1500029940646,285.03290275555565,3.9682539682539675,2.31674195858279,52572.24158295634,285.1499999999999,285.16045273932616,1.431369465425747,0.6745,0.677768884495644,0.23644246907774702,0.23604961584829465,0.3786283226310009,0.26944122624749056,0.1421925,0.14288161913809763,0.10502289583333334,0.10553187687985258,297.15,293.15,296.8811343723126,297.3715167706378,297.40002454462785,296.8770475131599,296.73460780653784,297.05286620145523,0.0,2324.2683339434443,241.98927866695627,176.3086430623825,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.6425698218684837,283.15,283.15,283.1500029995513,285.0316720673723,3.9682539682539675,2.3221810929868076,52569.17209720699,285.1499999999999,285.1606112203126,1.4321757592257647,0.6745,0.6777678455815024,0.23729218665267032,0.23689151185115762,0.37938334223210246,0.26940713809659705,0.1421925,0.14288140012282843,0.10502289583333334,0.10553171511592128,297.15,293.15,296.88205341547166,297.3730728362823,297.399902075742,296.87885548924464,296.73551309707847,297.0538793827638,0.0,2325.4301718638617,242.5484730940878,176.51957295154165,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034512.0,21034512.0,294.762,286.7758846002188,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.6424524167992466,283.15,283.15,283.15000302469474,285.0304311332217,3.9682539682539675,2.327625769965655,52566.15963470534,285.1499999999999,285.160769085925,1.4329854544864482,0.6745,0.6777667953436098,0.23814564494871587,0.23773720479143956,0.3801368538186721,0.2693726696070301,0.1421925,0.1428811787203799,0.10502289583333334,0.10553155158882745,297.15,293.15,296.8829675972784,297.3746131898955,297.39976562671916,296.8806547930302,296.7364137125226,297.0548829838892,0.0,2326.59628320536,243.10845705852086,176.7314365958108,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.6423347507359668,283.15,283.15,283.1500030122531,285.0292130044853,3.9682539682539675,2.333109808327341,52562.87954321166,285.1499999999999,285.1609361922757,1.4337991991603263,0.6745,0.6777657253779625,0.23900376107675503,0.2385876322850423,0.38088827187800883,0.2693375424391786,0.1421925,0.1428809531590896,0.10502289583333334,0.10553138499002726,297.15,293.15,296.88387492799933,297.37613177516397,297.3996103208925,296.8824418673082,296.73730354611206,297.05587248749526,0.0,2327.758529339729,243.6712870559359,176.94447978700876,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.64221703012586,283.15,283.15,283.15000300442927,285.02798538469114,3.9682539682539675,2.3385450567660304,52560.01337197167,285.1499999999999,285.1611003637192,1.434613899882971,0.6745,0.6777646555455703,0.23986290905228863,0.23943901546622548,0.3816391980691137,0.2693024154248603,0.1421925,0.14288072762589102,0.10502289583333334,0.10553121841197553,297.15,293.15,296.88478034453163,297.3776474881098,297.3994511164886,296.8842260609184,296.73819104577643,297.05685921116503,0.0,2328.9240808593217,244.23083951596251,177.157907005158,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.642098903879881,283.15,283.15,283.1500030019401,285.0267701604899,3.9682539682539675,2.3440715195789763,52556.55887173518,285.1499999999999,285.1612751210734,1.4354350214721885,0.6745,0.6777635615603833,0.24072924531931672,0.24029765626733282,0.3823866568984292,0.26926648426563454,0.1421925,0.14288049700100044,0.10502289583333334,0.10553104807321745,297.15,293.15,296.88567375027674,297.3791316785884,297.39926222865995,296.8859899313257,296.7390592373972,297.0578233652496,0.0,2330.089835289667,244.79720145341906,177.37311387357997,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.6419807776339019,283.15,283.15,283.15000299945086,285.02555493628864,3.9682539682539675,2.3495308006393145,52553.61693967832,285.1499999999999,285.1614498784276,1.4362561855487368,0.6745,0.6777624694552571,0.24159558231610823,0.24115627937549938,0.38313411566772215,0.2692306106338856,0.1421925,0.14288026677244867,0.10502289583333334,0.10553087802719384,297.15,293.15,296.8865671601246,297.3806158781239,297.39907334004687,296.88775381167255,296.73992742901646,297.05878752379687,0.0,2331.256873962386,245.35881458103492,177.58848571709828,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.6418625794952235,283.15,283.15,283.15000299637796,285.02434894643,3.9682539682539675,2.354957236681701,52550.90821941657,285.1499999999999,285.16163023260054,1.4370785036104508,0.6745,0.6777613734686716,0.24246326029671333,0.2420161946304014,0.38388095551173107,0.2691946039601856,0.1421925,0.14288003572563984,0.10502289583333334,0.10553070737680835,297.15,293.15,296.8874583344458,297.3820954800749,297.39887932678533,296.8895142848743,296.740790501226,297.05974758548126,0.0,2332.423846496616,245.91800372055212,177.80431330479135,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.6417441564158597,283.15,283.15,283.15000298831353,285.02316091659503,3.9682539682539675,2.3604155920920706,52547.93492995459,285.1499999999999,285.16182327244155,1.4379043098650757,0.6745,0.6777602636638225,0.24333494629695918,0.24288007821906524,0.3846257920256016,0.26915813574987263,0.1421925,0.1428798017657792,0.10502289583333334,0.10553053457485277,297.15,293.15,296.88834232157,297.38355906644176,297.3986688963929,296.8912644410431,296.7416379285532,297.0606945308002,0.0,2333.5898482932203,246.47925966046333,178.02121660512114,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.6416253894016574,283.15,283.15,283.1500029924942,285.0219705732809,3.9682539682539675,2.365941999022347,52544.523924294044,285.1499999999999,285.16202256648796,1.4387353897129145,0.6745,0.6777591394871171,0.24421225312220451,0.2437497335035666,0.38536738308194535,0.2691211890342199,0.1421925,0.1428795647761629,0.10502289583333334,0.10553035953512994,297.15,293.15,296.8892148157129,297.3849937714366,297.39843231643613,296.8929998096929,296.74246245070196,297.06162063279606,0.0,2334.7598376137184,247.04556409658048,178.23967985239284,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.6415065936440955,283.15,283.15,283.15000299640275,285.02078057583384,3.9682539682539675,2.3714101349257515,52541.594137608365,285.1499999999999,285.1622223447132,1.4395669146808858,0.6745,0.6777580161618382,0.24508998356603223,0.24461980919880366,0.3861086822629578,0.26908426580264655,0.1421925,0.1428793279660373,0.10502289583333334,0.10553018462797834,297.15,293.15,296.89008627767527,297.38642575312116,297.3981934686937,296.89473401313023,296.7432847154588,297.06254484561583,0.0,2335.931100037855,247.6079345614946,178.45842732001665,297.03587759178833,297.78262266435365,296.6133809900882,297.3897160565315,296.4881981322222,2761.997461919366,4567.04062672883,0.6189991651624702,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.6415065936440955,283.15,283.15,283.15000299640275,285.02078057583384,3.9682539682539675,2.3714101349257515,52541.594137608365,285.1499999999999,285.1622223447132,1.4395669146808858,0.6745,0.6777580161618382,0.24508998356603223,0.24461980919880366,0.3861086822629578,0.26908426580264655,0.1421925,0.1428793279660373,0.10502289583333334,0.10553018462797834,297.15,293.15,296.89008627767527,297.38642575312116,297.3981934686937,296.89473401313023,296.7432847154588,297.06254484561583,0.0,2335.931100037855,247.6079345614946,178.45842732001665,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.6413875990511382,283.15,283.15,283.1500033194635,285.01983032800223,3.9682539682539675,2.3774273789082385,52532.13889836648,285.1499999999999,285.16281407729036,1.4410686237992476,0.6745,0.6777759603061523,0.24597115816491355,0.24549708242941576,0.38680548097786877,0.2696857209972667,0.1421925,0.14288311080182733,0.10502289583333334,0.10553297861759899,297.15,293.15,296.8909461239325,297.3878495965306,297.3974024063427,296.89646335672063,296.74409386916193,297.0633510705377,0.0,2337.2263731974217,248.19718048834577,179.16808809315478,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.6412683559695319,283.15,283.15,283.150003742901,285.01894368798065,3.9682539682539675,2.3840370617171645,52516.45803071064,285.1499999999999,285.16374306131434,1.4429128974402041,0.6745,0.6778036773623436,0.24685586693977551,0.24637993978417835,0.38744422878839124,0.2706116779909398,0.1421925,0.14288895388190517,0.10502289583333334,0.10553729429662818,297.15,293.15,296.89178394112173,297.38926106436736,297.3959111238908,296.898187183218,296.7448832345886,297.0640053094373,0.0,2338.6892238547252,248.8190265399347,180.1310365648716,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.641148883094837,283.15,283.15,283.15000413463656,285.0180428046652,3.9682539682539675,2.39106535109822,52496.965834160335,285.1499999999999,285.16486425022043,1.4449801154111075,0.6745,0.6778378299680966,0.24774331402887928,0.24726699827260265,0.38803049770293957,0.27174814532534297,0.1421925,0.14289615365120617,0.10502289583333334,0.10554261202169331,297.15,293.15,296.89259629229673,297.39065961785565,297.39380573668615,296.89990636915974,296.7456506464896,297.0645237324976,0.0,2340.2819274535686,249.4663791023681,181.261745371533,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.6410291340335266,283.15,283.15,283.1500040821369,285.01687033329506,3.9682539682539675,2.3981367745068836,52479.05024376087,285.1499999999999,285.1658088274908,1.446556448830002,0.6745,0.6778578314912712,0.24863363013261774,0.248154223833066,0.3885880593621302,0.27241195768027576,0.1421925,0.14290037020655683,0.10502289583333334,0.10554572635510306,297.15,293.15,296.8933751953371,297.39203890337694,297.3914180820026,296.90161745213845,296.7463847287198,297.064966872315,0.0,2341.9083566819563,250.1252717801721,182.03117854297818,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.6409091310742311,283.15,283.15,283.1500035445914,285.0152673656191,3.9682539682539675,2.4045234301088056,52471.59412582393,285.1499999999999,285.16604649800365,1.4473612575643697,0.6745,0.6778554786898707,0.24952618871029814,0.24903943147778798,0.3891805351998387,0.272334915414187,0.1421925,0.1428998742084647,0.10502289583333334,0.10554536001260284,297.15,293.15,296.89412687344503,297.39339159536814,297.3895646366659,296.9033171011007,296.7470780002516,297.0654956413663,0.0,2343.347222662579,250.76175259364697,182.2262441367614,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.6407889156490771,283.15,283.15,283.1500030132694,285.0135755433694,3.9682539682539675,2.41035505276468,52471.55328817025,285.1499999999999,285.16585825399784,1.4478376212197213,0.6745,0.6778435816457202,0.25042054859916524,0.24992476055944743,0.38982230899393755,0.27194148680310315,0.1421925,0.14289736617221507,0.10502289583333334,0.10554350758557757,297.15,293.15,296.89486427082346,297.3947139544876,297.38840326281735,296.9050043901075,296.7477336802126,297.0661439116897,0.0,2344.577460062955,251.37527630073822,182.17599392663266,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.6406685375970983,283.15,283.15,283.1500026914176,285.0119275554498,3.9682539682539675,2.4158538042449487,52475.48752897821,285.1499999999999,285.16548961025114,1.4483216364936955,0.6745,0.6778318724266008,0.25131645655637425,0.2508117706149526,0.3905017658060592,0.27155363643697433,0.1421925,0.14289489773168185,0.10502289583333334,0.10554168440381351,297.15,293.15,296.8955957020961,297.39601196992595,297.3877601697971,296.9066817005486,296.74836137349456,297.0668821831725,0.0,2345.6712465677274,251.97291638625947,182.13045850274287,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.6405478712683073,283.15,283.15,283.1500031197308,285.0108358037443,3.9682539682539675,2.4220604844259777,52469.66041459987,285.1499999999999,285.1658684624379,1.44983071528254,0.6745,0.6778496373969879,0.25221597426032816,0.2517081028759548,0.3911445345175282,0.2721436257383614,0.1421925,0.14289864279550954,0.10502289583333334,0.10554445049519148,297.15,293.15,296.89631642286406,297.3972838017163,297.38669333413463,296.9083478333782,296.7489600406571,297.06752028655,0.0,2346.9053712800714,252.59803400153015,182.8470174738354,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.6404269562690259,283.15,283.15,283.1500036054659,285.0098671704926,3.9682539682539675,2.4288338049536278,52457.06884933484,285.1499999999999,285.16670298163194,1.4516619082679896,0.6745,0.6778766905136678,0.25311828741905484,0.252608989424928,0.39173177973657847,0.2730393503408702,0.1421925,0.14290434590936205,0.10502289583333334,0.10554866279564372,297.15,293.15,296.89702012760097,297.3985393437416,297.38496939446867,296.91000733671103,296.74954161960886,297.0680155644263,0.0,2348.3372319133373,253.2498894190068,183.80551927945893,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.6403058042619346,283.15,283.15,283.15000401607335,285.0089260709171,3.9682539682539675,2.4359756699560826,52440.75418368331,285.1499999999999,285.16777338599235,1.4537186001676659,0.6745,0.6779103185731707,0.25402286001021623,0.25351350556093816,0.39226695206008644,0.27414853313761317,0.1421925,0.14291143509816986,0.10502289583333334,0.1055538988463335,297.15,293.15,296.8977020374855,297.3997799211393,297.3826470324232,296.9116614849419,296.7501065124242,297.06837939768286,0.0,2349.9106399205984,253.92210090237822,184.93616164933954,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.640184328635898,283.15,283.15,283.15000435294354,285.0080046169479,3.9682539682539675,2.443584418819326,52420.28218339174,285.1499999999999,285.16907266758824,1.4560405974346713,0.6745,0.6779517419149532,0.25493035701761035,0.25442252892022615,0.39273290899021923,0.27550853702083294,0.1421925,0.1429201676237835,0.10502289583333334,0.10556034865998672,297.15,293.15,296.89834827999226,297.4010030987951,297.3795526129271,296.91330873373204,296.7506472496183,297.0685719950129,0.0,2351.63507141301,254.62269916129267,186.27123476791868,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.6400625382874535,283.15,283.15,283.15000465679645,285.0070693611998,3.9682539682539675,2.45157590602759,52396.94312329206,285.1499999999999,285.1705334813513,1.4585862298691434,0.6745,0.6779998573216426,0.255840161411011,0.2553354006809326,0.39313391941062786,0.2770797569775024,0.1421925,0.1429303109150595,0.10502289583333334,0.10556784046034952,297.15,293.15,296.8989547936788,297.4022072931496,297.37575879202114,296.91494937069285,296.75116222282935,297.06860649447435,0.0,2353.481551996753,255.348901400089,187.78234674540042,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.6399404507870609,283.15,283.15,283.1500049246114,285.00612985428506,3.9682539682539675,2.459880948357777,52371.55496925162,285.1499999999999,285.1721277361019,1.461320361013327,0.6745,0.6780537457529003,0.25675175941621925,0.2562514644360869,0.39347559621752076,0.27882889678043704,0.1421925,0.14294167122753043,0.10502289583333334,0.10557623114841863,297.15,293.15,296.8995208463175,297.40339184227423,297.371345678131,296.9165835924693,296.75165164073746,297.0684987199859,0.0,2355.4249629705214,256.09726157771433,189.44603398404718,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.6398180588550098,283.15,283.15,283.1500046551748,285.00479803586916,3.9682539682539675,2.468057750450704,52350.43651071616,285.1499999999999,285.1733717758746,1.4631991043179893,0.6745,0.678082514569946,0.2576647250576769,0.25716398188126444,0.39379927680262355,0.2797587680364006,0.1421925,0.14294773603111496,0.10502289583333334,0.10558071059167412,297.15,293.15,296.90004372388756,297.40455131095763,297.3668630254964,296.9182075634543,296.7521080554849,297.0683547358562,0.0,2357.3434792283965,256.8523318918315,190.4613413786419,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.6396953899053828,283.15,283.15,283.1500036622117,285.00269068989354,3.9682539682539675,2.475158703794347,52346.06652961986,285.1499999999999,285.1733525694773,1.4637529608447193,0.6745,0.6780720162168158,0.25857823221931425,0.25806943658486825,0.39420634242805075,0.2794210837948428,0.1421925,0.14294552285531442,0.10502289583333334,0.1055790759475715,297.15,293.15,296.90053605721704,297.4056732684972,297.3636063273798,296.91981510762025,296.75252037024626,297.0684302261921,0.0,2358.9040193447113,257.5764310169548,190.45821173773064,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.6395725259365315,283.15,283.15,283.15000268328754,285.00034473587715,3.9682539682539675,2.4814240747876077,52353.27118486271,285.1499999999999,285.1725628201318,1.463744658495149,0.6745,0.6780448995916248,0.25949184028439776,0.2589719257759653,0.39470378378841625,0.27854540434592356,0.1421925,0.14293980635312395,0.10502289583333334,0.10557485375853846,297.15,293.15,296.90101829530084,297.4067583220551,297.36160950771495,296.9214065757998,296.75289730438806,297.06873800105177,0.0,2360.1204748294244,258.26993684449917,190.02297831403715,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.6394494869312287,283.15,283.15,283.15000201433844,284.9979531672097,3.9682539682539675,2.486960883666148,52369.341352520394,285.1499999999999,285.17127368056543,1.4634406835787066,0.6745,0.6780091546640886,0.26040560142834335,0.2598728905071461,0.3953047564728531,0.2773864819354009,0.1421925,0.14293227090374114,0.10502289583333334,0.1055692881013091,297.15,293.15,296.90150563548883,297.4078032938081,297.3610099386009,296.9229795751776,296.7532414891587,297.0693079864468,0.0,2361.0194478190033,258.9310571965012,189.36193603366686,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
