,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.6393262270895517,283.15,283.15,283.15000208499214,284.9961441580502,3.9682539682539675,2.4924318910765617,52382.95802199771,285.1499999999999,285.170457615001,1.463755298690172,0.6745,0.6779916562424482,0.26132124492368375,0.2607788296542273,0.39596150787503603,0.2768176814846269,0.1421925,0.14292858203151118,0.10502289583333334,0.10556656351285366,297.15,293.15,296.9020212985735,297.4088124000338,297.3611462424832,296.92453261843883,296.7535707992825,297.0700166717624,0.0,2361.8546724387393,259.5734314891368,189.1750251541767,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.6392027749663639,283.15,283.15,283.15000223553926,284.99457428548334,3.9682539682539675,2.497926621283085,52393.73757220141,285.1499999999999,285.17000793715073,1.4641643527437909,0.6745,0.6779769070796063,0.2622392292221658,0.2616871569376708,0.3966321241310314,0.27633749537936536,0.1421925,0.14292547273523634,0.10502289583333334,0.10556426699722317,297.15,293.15,296.9025640330772,297.40980227855965,297.36144926749796,296.92607284086336,296.7539062695497,297.0707589379096,0.0,2362.7636959604133,260.2044725388702,189.05990445156706,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.6390790510427066,283.15,283.15,283.1500023273551,284.9931533836072,3.9682539682539675,2.5033593032857215,52402.82741525263,285.1499999999999,285.16973899830646,1.4646175961214525,0.6745,0.6779633842335574,0.2631606009495379,0.2625988625599802,0.39730946765585184,0.27589655961501947,0.1421925,0.14292262196090452,0.10502289583333334,0.10556216142501862,297.15,293.15,296.90313617103766,297.4107724114738,297.36181520312226,296.92760081885945,296.75426629394,297.0715181796866,0.0,2363.7182076877225,260.8207986140878,188.9771940379055,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.6389552973052199,283.15,283.15,283.1500027078522,284.99205390263234,3.9682539682539675,2.509079028286528,52407.56156048353,285.1499999999999,285.1699141314548,1.4657355030218,0.6745,0.6779693065297119,0.26408281369420067,0.2635150665753296,0.3979463459827517,0.2760907230518853,0.1421925,0.14292387045029806,0.10502289583333334,0.10556308355502919,297.15,293.15,296.9037060673315,297.41174946424184,297.3616709925799,296.9291305902499,296.7546281038877,297.0721770436582,0.0,2364.795515351678,261.4457176685255,189.4017419650244,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.6388313283526769,283.15,283.15,283.15000314442386,284.99122336436363,3.9682539682539675,2.5151432920121852,52406.51485316403,285.1499999999999,285.1705780186202,1.4672167875821327,0.6745,0.6779858110287983,0.2650078888918801,0.26443606332078184,0.3985305568401647,0.2766299733859492,0.1421925,0.14292734979201244,0.10502289583333334,0.10556565338496,297.15,293.15,296.90427918630024,297.4127233762342,297.360869075422,296.93065639529783,296.7550506730482,297.0727157412605,0.0,2366.0485597443517,262.07798834936915,190.10371088397622,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.6387071530060165,283.15,283.15,283.15000354523585,284.9905346965777,3.9682539682539675,2.52145923392703,52401.64347045554,285.1499999999999,285.17155474939466,1.4689408254110234,0.6745,0.6780094160785458,0.26593533669029745,0.2653608454101573,0.39906456162655585,0.27739911543863416,0.1421925,0.1429323260129705,0.10502289583333334,0.10556932880479805,297.15,293.15,296.90484710562,297.41369378423735,297.3594597079974,296.93217962229517,296.75554972805634,297.0731459896412,0.0,2367.438998707869,262.71747083509626,190.99277028082426,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.6385827135026151,283.15,283.15,283.1500038831751,284.98998538056384,3.9682539682539675,2.5280792937954124,52392.59021594841,285.1499999999999,285.172841449862,1.4709320737944276,0.6745,0.6780408857879269,0.26686561297299716,0.2662900449460452,0.39953564311258044,0.2784209902057773,0.1421925,0.1429389601962932,0.10502289583333334,0.10557422878998744,297.15,293.15,296.9054024668633,297.4146602540893,297.35730783780366,296.9337002882221,296.756134651411,297.07344109967784,0.0,2368.974621330953,263.3677249106945,192.08981823184277,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.6384579088436458,283.15,283.15,283.15000419600784,284.989523858542,3.9682539682539675,2.535106769259981,52378.87368774292,285.1499999999999,285.17442291297306,1.4732300313890851,0.6745,0.6780814562974539,0.2677991248772713,0.2672244963096921,0.3999238602548416,0.27973267186301176,0.1421925,0.14294751293487876,0.10502289583333334,0.10558054581355447,297.15,293.15,296.9059296332081,297.4156187686356,297.3542199294916,296.9352179995535,296.75680421127004,297.07355810843177,0.0,2370.672350443955,264.03698992123486,193.42734089086392,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.6383327879490919,283.15,283.15,283.15000447364463,284.9891196095029,3.9682539682539675,2.5424252565558767,52362.35896777839,285.1499999999999,285.1762061666853,1.4757528038888474,0.6745,0.6781288646958228,0.2687329354795307,0.2681618122383907,0.4002445891713382,0.2812575553462952,0.1421925,0.14295750718052005,0.10502289583333334,0.10558792752931949,297.15,293.15,296.9064259120062,297.416544187379,297.35040381234955,296.93674363229496,296.7575391157392,297.0735313319538,0.0,2372.4830564266895,264.72226274224994,194.9463562781242,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.6382074121788174,283.15,283.15,283.15000457395473,284.98863796150886,3.9682539682539675,2.549845653967971,52345.63634182548,285.1499999999999,285.17801874593005,1.4780606517077277,0.6745,0.6781700737174842,0.2696665014017537,0.2690982656565062,0.40052311733662516,0.2825765350684451,0.1421925,0.14296619452494197,0.10502289583333334,0.10559434397229851,297.15,293.15,296.9068943533961,297.41743928264856,297.346172354987,296.9382759254653,296.75831938939916,297.07342026117925,0.0,2374.351092279341,265.4167024538333,196.30529556720964,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.6380817679191582,283.15,283.15,283.1500037160065,284.9871541849902,3.9682539682539675,2.5565444200137453,52341.28112995811,285.1499999999999,285.17857102157257,1.4786889306759692,0.6745,0.6781611099882003,0.2705987323818043,0.2700239216201434,0.40086767075450147,0.28229117890347605,0.1421925,0.14296430486582234,0.10502289583333334,0.10559294827651369,297.15,293.15,296.9073395391276,297.4182857216141,297.3429293248154,296.93981057312703,296.759141364083,297.0735013045534,0.0,2375.94470524442,266.09792594771767,196.3490214182538,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.6379559120588886,283.15,283.15,283.15000276063193,284.98520402509416,3.9682539682539675,2.562534308944543,52347.61182588828,285.1499999999999,285.1781277388623,1.4786840141228712,0.6745,0.6781332862742396,0.2715295309552951,0.27094455784823357,0.40130446189063285,0.2814016416514492,0.1421925,0.1429584393010375,0.10502289583333334,0.10558861599035656,297.15,293.15,296.90777981628383,297.41908439032716,297.3409733372574,296.9413436942952,296.75999329516765,297.07383490666626,0.0,2377.1781726452527,266.7591961873604,195.89647971407697,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.6378299018852658,283.15,283.15,283.1500019477376,284.98300223208435,3.9682539682539675,2.567941312751201,52361.66509127838,285.1499999999999,285.17704468439337,1.4781746499314465,0.6745,0.6780905988777255,0.27245914236744606,0.27186089817738035,0.40183820368949763,0.2800309604654323,0.1421925,0.14294944029788134,0.10502289583333334,0.10558196935729873,297.15,293.15,296.9082302786948,297.419841385006,297.34031741911605,296.94287222271953,296.7608674552217,297.0744257521516,0.0,2378.1126062610692,267.39893391066556,195.05132860105687,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.6377036947484765,283.15,283.15,283.1500021106742,284.9814563875583,3.9682539682539675,2.5732713310559903,52374.182182467775,285.1499999999999,285.17636405702444,1.4788339372694341,0.6745,0.6780827208828213,0.2733887935301352,0.2727835910123812,0.40241856794245867,0.2797775067990225,0.1421925,0.1429477795242855,0.10502289583333334,0.10558074271558161,297.15,293.15,296.9087083274283,297.4205619326895,297.3402902917301,296.9443990735759,296.76177791890166,297.0751475088651,0.0,2378.9396330487803,268.0230076437383,195.1193789495391,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.637577274984729,283.15,283.15,283.1500026647041,284.9805918660413,3.9682539682539675,2.5790215576088253,52378.13503859728,285.1499999999999,285.17672838199996,1.4801067708432782,0.6745,0.6780930243396237,0.27432041492930903,0.27371091591362057,0.4029527124550119,0.28010991588503775,0.1421925,0.14294995161365742,0.10502289583333334,0.10558234701338812,297.15,293.15,296.909208867616,297.4212736551286,297.339682840528,296.94592767152005,296.7627250783994,297.0757636226384,0.0,2380.017012004448,268.6474798664121,195.66667495250084,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.6374506343691809,283.15,283.15,283.1500031448018,284.97998245331337,3.9682539682539675,2.5850096669884195,52377.656873561384,285.1499999999999,285.1776041482341,1.4816739357532807,0.6745,0.6781120442683177,0.2752542115362455,0.27464166662463124,0.40343506609293484,0.2807221093083571,0.1421925,0.14295396123739476,0.10502289583333334,0.1055853085078136,297.15,293.15,296.90971818583847,297.4219842136058,297.33844683862714,296.9474593596546,296.7637036067507,297.0762624408954,0.0,2381.289927760189,269.27420860483033,196.444574286854,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.6373237709726368,283.15,283.15,283.1500035297995,284.97956314628607,3.9682539682539675,2.591169055646009,52374.20586053014,285.1499999999999,285.1788237732726,1.4834857978305664,0.6745,0.6781383468024784,0.27619022918368674,0.2755757839671223,0.40386547024188096,0.2815663209140466,0.1421925,0.14295950611966107,0.10502289583333334,0.10558940393895565,297.15,293.15,296.91022824096706,297.4226967017754,297.33659674103495,296.94899423995645,296.76470936762036,297.0766450582708,0.0,2382.707586582366,269.9035687750547,197.41624521300497,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.6371965592356864,283.15,283.15,283.15000386011315,284.9793327772128,3.9682539682539675,2.597619600273272,52366.61480133352,285.1499999999999,285.1804181912858,1.4856144364279753,0.6745,0.6781741196951102,0.2771293844219009,0.27651483449088715,0.4042171432966501,0.2827102610366844,0.1421925,0.14296704746441358,0.10502289583333334,0.10559497395048496,297.15,293.15,296.91072558895723,297.4234122129129,297.333852371813,296.95053327189845,296.76574910023555,297.0768545091634,0.0,2384.2964319926823,270.5419969170054,198.63986833969417,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.6370690487280912,283.15,283.15,283.15000415640776,284.9792160300125,3.9682539682539675,2.6042619306731356,52356.79968081019,285.1499999999999,285.1822613617763,1.4879740947084783,0.6745,0.6782169123593503,0.27807072179101244,0.27745760029476796,0.40450405614397394,0.28407252406835365,0.1421925,0.1429760686592393,0.10502289583333334,0.10560163697423429,297.15,293.15,296.91120361315643,297.42412668584797,297.3304014453005,296.95207468621174,296.76681164688847,297.076923615481,0.0,2386.00434681251,271.18882998472066,200.05124273990302,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.6369412648677597,283.15,283.15,283.15000425739817,284.9790813516544,3.9682539682539675,2.610989959325773,52346.48173379275,285.1499999999999,285.1841911872049,1.4901455797801066,0.6745,0.6782541647002505,0.27901371218177373,0.27840100654029243,0.40474373725420093,0.2852532914655157,0.1421925,0.1429839218890146,0.10502289583333334,0.10560743734297841,297.15,293.15,296.9116595569302,297.4248372990534,297.32647471690484,296.9536163746374,296.76788994498116,297.0768955785015,0.0,2387.780962573632,271.84178682629044,201.3191566305367,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.6368132706541446,283.15,283.15,283.15000345911295,284.9778975421001,3.9682539682539675,2.617106701861354,52346.46878312167,285.1499999999999,285.18483314473366,1.4906165394259405,0.6745,0.6782401003286065,0.2799572178182096,0.2793347902751671,0.4050599614323049,0.28480901768031497,0.1421925,0.1429809569547448,0.10502289583333334,0.10560524745263278,297.15,293.15,296.9121049032286,297.42553234896985,297.32363724477756,296.9551507963077,296.76897108683505,297.07707927602377,0.0,2389.2806417883357,272.4840490410064,201.2312443239134,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.6366850765590454,283.15,283.15,283.15000255223276,284.97616909752935,3.9682539682539675,2.622661826072651,52354.973642161,285.1499999999999,285.1844494278446,1.4904649379797734,0.6745,0.6782073031290659,0.2809007821634001,0.2802653475048405,0.40546924921470023,0.2837692261822195,0.1421925,0.1429740429209484,0.10502289583333334,0.10560014077083738,297.15,293.15,296.9125527108677,297.4262030318332,297.3220825888821,296.9566756508547,296.7700526892332,297.0775133343342,0.0,2390.435344557238,273.11186645798387,200.64694594196888,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.6365567382538749,283.15,283.15,283.15000176948683,284.97412444451635,3.9682539682539675,2.6277459122003917,52369.7009510044,285.1499999999999,285.1833908056577,1.489818332948375,0.6745,0.6781598014379117,0.28184412895137045,0.28119298965587586,0.40597616101991635,0.28225614119398096,0.1421925,0.14296402900809524,0.10502289583333334,0.10559274452893674,297.15,293.15,296.91301606944876,297.42684815587575,297.32182270449937,296.9581893925513,296.7711319859585,297.0782016616667,0.0,2391.3002984025143,273.7229863295752,199.67151438856413,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.6364282165945807,283.15,283.15,283.15000192562337,284.9727207008952,3.9682539682539675,2.6327251249089443,52383.26257001294,285.1499999999999,285.18271697306676,1.490351274409597,0.6745,0.6781476822638945,0.2827884718741047,0.28212852512097325,0.4065308163639406,0.2818689250471654,0.1421925,0.14296147414426807,0.10502289583333334,0.1055908575152223,297.15,293.15,296.913513013899,297.42747387129754,297.3221866792509,296.9596937822588,296.77221649803414,297.07901676894807,0.0,2392.0611486932753,274.3172665183677,199.6322951265981,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.6362994713635186,283.15,283.15,283.1500024567699,284.9721079049947,3.9682539682539675,2.638007482968034,52389.42124666041,285.1499999999999,285.1831871435934,1.4915395479620854,0.6745,0.6781550956718886,0.28373554444503063,0.28306992127789804,0.4070344016241553,0.28210641753828664,0.1421925,0.1429630369775019,0.10502289583333334,0.10559201181852185,297.15,293.15,296.91403781318314,297.4281014292012,297.32189310307666,296.9611953895967,296.77331636323305,297.07970881965815,0.0,2393.0882444720946,274.9047513038385,200.1124040345106,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.6361705521033559,283.15,283.15,283.15000293405495,284.97175401249194,3.9682539682539675,2.6433918639378073,52392.975249493145,285.1499999999999,285.1841063017625,1.4929735444870063,0.6745,0.6781698187910673,0.28468464703932633,0.28401450976922504,0.4074956444847962,0.2825771176742867,0.1421925,0.14296614078346748,0.10502289583333334,0.10559430427902865,297.15,293.15,296.9145718162015,297.42873361177095,297.32107557591286,296.9626975896459,296.7744285884198,297.08030143639024,0.0,2394.2726036942277,275.4893646474842,200.7877022545421,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.6360413268693581,283.15,283.15,283.15000331408004,284.9717093736856,3.9682539682539675,2.648976625097686,52392.458021580474,285.1499999999999,285.18554128665204,1.4947539954376012,0.6745,0.6781948693401064,0.28563710441686285,0.2849642671737366,0.4078838057434634,0.2833759038398433,0.1421925,0.1429714217326065,0.10502289583333334,0.10559820477006246,297.15,293.15,296.9151076332564,297.42937519278956,297.31938533617233,296.96420234840775,296.7755608281306,297.08072626775134,0.0,2395.657286611982,276.07361862018735,201.73946897914072,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.6359119068905676,283.15,283.15,283.1500036521309,284.9718230459373,3.9682539682539675,2.654614661595149,52390.814353640075,285.1499999999999,285.187229363292,1.4967223348037682,0.6745,0.6782255890874234,0.2865915039010152,0.28591705127219835,0.40822679080245433,0.2843523031927185,0.1421925,0.14297789781514225,0.10502289583333334,0.10560298798254947,297.15,293.15,296.9156380551891,297.43002200881995,297.317173679106,296.9657090243989,296.77670458801435,297.0810494711057,0.0,2397.14193603731,276.6574995738181,202.84390719352797,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.6357822596177498,283.15,283.15,283.1500039466121,284.97211120416483,3.9682539682539675,2.6603212178956253,52387.88310229988,285.1499999999999,285.18918213244183,1.4988944232672645,0.6745,0.6782625053915058,0.28754800241076367,0.28687321478558087,0.40851775902253185,0.28552114721971,0.1421925,0.14298568020442057,0.10502289583333334,0.10560873602874399,297.15,293.15,296.9161591028357,297.4306736538112,297.3143708406273,296.96721798221677,296.77786141421257,297.0812565987407,0.0,2398.7292860647817,277.2417164215174,204.11551983709202,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.6356523850681846,283.15,283.15,283.15000405929504,284.9724236501817,3.9682539682539675,2.666041385913818,52384.694327779696,285.1499999999999,285.19125379405494,1.5008766480685598,0.6745,0.6782937491139915,0.28850635877422304,0.2878301485415656,0.40876798433377964,0.28650684067729043,0.1421925,0.1429922667470589,0.10502289583333334,0.10561360082668626,297.15,293.15,296.91666785269695,297.4313277093094,297.3111307737638,296.96872810542214,296.7790291499915,297.08137671823675,0.0,2400.3869094510787,277.8259280451,205.23886976760483,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.6355221646755952,283.15,283.15,283.1500033071706,284.97169933274654,3.9682539682539675,2.6714399002371687,52387.17942795245,285.1499999999999,285.1921648166449,1.5012816425975652,0.6745,0.6782771417157604,0.28946633883987305,0.28877949293984617,0.4090621150323351,0.2859842956855426,0.1421925,0.1429887657129996,0.10502289583333334,0.10561101497486343,297.15,293.15,296.9171578671347,297.43196936918605,297.3086081168817,296.9702333476693,296.78020324671076,297.08163438951647,0.0,2401.837430425099,278.4064813701028,205.08811471190188,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.6353917499086813,283.15,283.15,283.1500024261936,284.97034641486164,3.9682539682539675,2.6764099540901247,52396.19692301052,285.1499999999999,285.1920020057565,1.5010684757347177,0.6745,0.6782418719881451,0.29042627311544666,0.2897256476660255,0.4094487275411319,0.2848704887899938,0.1421925,0.14298133044132588,0.10502289583333334,0.10560552330854851,297.15,293.15,296.91765033540554,297.4325874156328,297.30734995812566,296.971730209965,296.78137484571215,297.0821385529683,0.0,2402.9520761471294,278.9769087425159,204.43882101192494,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.6352611941309421,283.15,283.15,283.15000166403473,284.96861036725363,3.9682539682539675,2.681012926150212,52410.03432957898,285.1499999999999,285.1911168180593,1.500359697216308,0.6745,0.6781918475006956,0.2913857906414932,0.29066878347928543,0.40993422955435516,0.28328294153085976,0.1421925,0.14297078469346575,0.10502289583333334,0.10559773425512448,297.15,293.15,296.9181580055872,297.43317908557265,297.3073931330175,296.9732168604262,296.78254191607385,297.08289780013547,0.0,2403.778367496771,279.5346826236573,203.39376747452977,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.6351304624415386,283.15,283.15,283.15000181406356,284.9674900231432,3.9682539682539675,2.6855092481958702,52422.96115166694,285.1499999999999,285.19059238527166,1.5008359526694446,0.6745,0.6781775154316,0.29234601303184726,0.29161964313427075,0.4104685217782968,0.2828265425095533,0.1421925,0.14296776332543776,0.10502289583333334,0.10559550268299742,297.15,293.15,296.91869867368825,297.43375041298464,297.3080584029553,296.9746957786175,296.78371166355464,297.08378298636006,0.0,2404.501393087638,280.0766192995333,203.3006364770115,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.6349995382082188,283.15,283.15,283.1500023390409,284.9671730809873,3.9682539682539675,2.690171154010745,52430.759606128035,285.1499999999999,285.1911746722967,1.5019394179073788,0.6745,0.678181952073704,0.2933084906189555,0.2925757345522941,0.41095833419866457,0.2829683439544924,0.1421925,0.14296869862155692,0.10502289583333334,0.10559619348952304,297.15,293.15,296.91926560199846,297.4343230221337,297.30813409018106,296.9761739749755,296.7848940493304,297.0845581477238,0.0,2405.4659360134183,280.6087034108316,203.71035162884834,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.6348684105157408,283.15,283.15,283.15000280340104,284.9672171251576,3.9682539682539675,2.6949151749843487,52435.87170071335,285.1499999999999,285.1923398193415,1.5033477765881518,0.6745,0.6781954836072721,0.2942733378175241,0.2935355946910598,0.4113975981790421,0.28339967579513187,0.1421925,0.14297155122731953,0.10502289583333334,0.10559830041441613,297.15,293.15,296.91984472349714,297.4349021183433,297.30757073237925,296.9776551542785,296.7860917121589,297.0852128881315,0.0,2406.6230348334534,281.1351385431741,204.36463202661693,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.6347370743497764,283.15,283.15,283.15000318447943,284.96753399657837,3.9682539682539675,2.699707595818978,52439.22857091413,285.1499999999999,285.19391224254395,1.5050112725314404,0.6745,0.6782166469235967,0.29524057091778216,0.29449909624858384,0.4117856111483022,0.2840727517440803,0.1421925,0.14297601270227359,0.10502289583333334,0.10560159564461014,297.15,293.15,296.92042780282634,297.4354896250806,297.3063787979124,296.9791406017092,296.78730485580616,297.085748336667,0.0,2407.9264030974596,281.6573152278303,205.22525268544317,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.6346054182888419,283.15,283.15,283.15000351099724,284.96814897437724,3.9682539682539675,2.7046106335092164,52439.91411302227,285.1499999999999,285.1959337506483,1.5069966936418897,0.6745,0.6782474780397393,0.296211059775529,0.2954677167018685,0.41209778727293717,0.285050277041959,0.1421925,0.14298251226266218,0.10502289583333334,0.10560639619775923,297.15,293.15,296.92100330961307,297.43608820330104,297.30429498813237,296.9806333313205,296.7885398930973,297.0861119450929,0.0,2409.3983624034568,282.17679011555106,206.3472837078292,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.6344734782915977,283.15,283.15,283.1500038036313,284.96897189127714,3.9682539682539675,2.7095775888995566,52439.24547376967,285.1499999999999,285.19827340100807,1.5092243954438047,0.6745,0.678285677653419,0.29718390126923827,0.29644029997083043,0.4123456341150121,0.2862567005112017,0.1421925,0.14299056518863418,0.10502289583333334,0.10561234406143358,297.15,293.15,296.9215636692817,297.4366920405496,297.30148484852896,296.98213222966496,296.78979236723535,297.0863330310521,0.0,2410.991092514554,282.6956870360701,207.6694929364943,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.6343412299433583,283.15,283.15,283.1500040573171,284.9700117627083,3.9682539682539675,2.7146095686847214,52437.311776209506,285.1499999999999,285.20092264084104,1.511683280049779,0.6745,0.6783309986413208,0.2981589943402808,0.29741670292728073,0.41252644742861067,0.28768139579297336,0.1421925,0.1430001193837005,0.10502289583333334,0.10561940075734386,297.15,293.15,296.92210218978454,297.43729935215146,297.29794400629646,296.983637313746,296.79106189763434,297.0864089519225,0.0,2412.692416302664,283.2145640594651,209.18600333107736,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.6342087534783764,283.15,283.15,283.15000429987685,284.9712120244785,3.9682539682539675,2.7196360936752373,52435.37714596541,285.1499999999999,285.2037916651448,1.5143002485980428,0.6745,0.6783813209168194,0.2991358262924074,0.29839585479211994,0.41265892495896134,0.28925504232185856,0.1421925,0.1430107279087692,0.10502289583333334,0.10562723617780016,297.15,293.15,296.9226225942787,297.4379106543154,297.29388812234555,296.98514687563465,296.7923434326402,297.0863823358429,0.0,2414.466942760601,283.7328221296999,210.8397660818216,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.6340758461716727,283.15,283.15,283.1500045256787,284.9726475070174,3.9682539682539675,2.7247747854302258,52431.58931784774,285.1499999999999,285.2070138121722,1.51718029494783,0.6745,0.6784399193502963,0.3001152339157581,0.2993795036766503,0.41270456990598176,0.2910767078360007,0.1421925,0.14302308114487322,0.10502289583333334,0.10563636023588029,297.15,293.15,296.9231038411082,297.43852263779854,297.28894402151695,296.9866637454032,296.7936449023648,297.08617582963836,0.0,2416.3654283815813,284.25277227036855,212.71992569068587,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.6339426785039232,283.15,283.15,283.1500047334608,284.97421525654926,3.9682539682539675,2.7298956867916817,52428.274200832064,285.1499999999999,285.21042614623474,1.520199094935719,0.6745,0.6785031259125709,0.3010959069535868,0.300365504035861,0.41270036311772684,0.29302889641291285,0.1421925,0.1430364058285,0.10502289583333334,0.1056462018017895,297.15,293.15,296.9235594311604,297.43913250926846,297.28351213942767,296.98818425590207,296.79495698515984,297.08586906418367,0.0,2418.3286466936715,284.7733445686352,214.72757524127337,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.633809218215275,283.15,283.15,283.1500039277366,284.97461912796103,3.9682539682539675,2.7347685934194255,52429.65296271641,285.1499999999999,285.21266332290026,1.5210599065366266,0.6745,0.6784996210516738,0.30207698749017053,0.3013387156848717,0.4127451711597993,0.2929218502487629,0.1421925,0.14303566696277262,0.10502289583333334,0.10564565607808168,297.15,293.15,296.9239868269018,297.43972614964724,297.27889343432486,296.98970061012074,296.79627111899003,297.085715627997,0.0,2420.099308405746,285.2933556748848,214.9409494938043,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.63367552104331,283.15,283.15,283.15000265148035,284.97375167233776,3.9682539682539675,2.7392421694378584,52437.773667819565,285.1499999999999,285.21307769549605,1.5207485806539014,0.6745,0.6784598703757249,0.3030570324233691,0.3023044432392493,0.41292187351760257,0.2916961306344619,0.1421925,0.14302728705470757,0.10502289583333334,0.10563946670654797,297.15,293.15,296.9244059620863,297.4402859535175,297.2761192843325,296.99120815138053,296.7975806916703,297.08592000859744,0.0,2421.3999410291367,285.8082052420284,214.17612495255395,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.6335416733039454,283.15,283.15,283.1500014530851,284.97202108345044,3.9682539682539675,2.743346338607239,52451.18704024638,285.1499999999999,285.2121373546783,1.5196423773657062,0.6745,0.6783969505464768,0.304045199609824,0.3032304963996061,0.4132470390397152,0.28974481202752767,0.1421925,0.14301402281776115,0.10502289583333334,0.10562966978635083,297.15,293.15,296.92483925474914,297.4409221880249,297.27532887503503,296.99270124845356,296.79887971897296,297.08653425704716,0.0,2422.226458150129,286.31327762446494,212.75028335343225,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.6334077226266095,283.15,283.15,283.1500008660118,284.96994688347144,3.9682539682539675,2.7471262930844853,52467.85638454353,285.1499999999999,285.21043398622504,1.518454788634358,0.6745,0.678355136190282,0.3050731717370083,0.30340076611725386,0.4137002112157682,0.2884401051731577,0.1421925,0.14300520786172968,0.10502289583333334,0.10562315908987198,297.15,293.15,296.925314329206,297.4420044628288,297.2761972870834,296.99417579804964,296.8001659886204,297.0875715731576,0.0,2422.602599956963,286.8022768244621,211.6812242349425,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.6332736361417441,283.15,283.15,283.1500012932111,284.96909058811354,3.9682539682539675,2.750926279158878,52481.16121227929,285.1499999999999,285.21007632261563,1.518553142822486,0.6745,0.6783524747511221,0.3061198549951678,0.3035857990418125,0.4141401468872917,0.28835661840998744,0.1421925,0.14300464679918298,0.10502289583333334,0.10562274469098738,297.15,293.15,296.9258391171084,297.4432673918932,297.2768734382713,296.99564459545917,296.8014587140281,297.088616651352,0.0,2423.1300839553105,287.2751850978613,211.671018054696,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.6331394228075871,283.15,283.15,283.15000174936415,284.96873198327944,3.9682539682539675,2.754706683877182,52492.7291962459,285.1499999999999,285.2104845879622,1.5190911090902313,0.6745,0.6783597603954248,0.3071930370524738,0.3038868969555066,0.41453421849210154,0.28858418651677537,0.1421925,0.1430061826983342,0.10502289583333334,0.10562387910086532,297.15,293.15,296.9264009715708,297.44479917762146,297.27694567473225,296.9971136820521,296.80276401371634,297.0896047039386,0.0,2423.850487450844,287.7366943849233,211.94523943902868,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.6330050550736066,283.15,283.15,283.1500022009943,284.96884975113255,3.9682539682539675,2.7584613226565287,52502.93377696193,285.1499999999999,285.21147044493495,1.5199694287252172,0.6745,0.6783730983720994,0.3082778612666778,0.3043316758959016,0.4148818181640859,0.28900072094762574,0.1421925,0.14300899450003665,0.10502289583333334,0.10562595588801867,297.15,293.15,296.9269914991517,297.4464134684553,297.27643017344406,296.9985812844733,296.80408014744205,297.0904993145933,0.0,2424.7519756307724,288.1881661388872,212.45975176925626,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.6328704476883135,283.15,283.15,283.1500026630794,284.969528046062,3.9682539682539675,2.762224707669535,52511.02055308281,285.1499999999999,285.21313467460186,1.5213798347731577,0.6745,0.6783947009694244,0.3093615390807205,0.30504097467533814,0.4151694396559251,0.2896742881999669,0.1421925,0.1430135485805706,0.10502289583333334,0.10562931951637836,297.15,293.15,296.9276049130558,297.4479405993331,297.27518619796734,297.00004557373705,296.80540785059077,297.09123702693677,0.0,2425.886411244761,288.62904964217773,213.26332436752367,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.632735650297863,283.15,283.15,283.1500030791667,284.9705204121797,3.9682539682539675,2.765962701035088,52518.45984322496,285.1499999999999,285.2151987246271,1.523106495025482,0.6745,0.6784212136133356,0.310440652891542,0.30590931001312216,0.41541355800033924,0.2904988804408337,0.1421925,0.1430191377564332,0.10502289583333334,0.10563344766261963,297.15,293.15,296.92822514958755,297.4493657253704,297.2734333064449,297.00150799435414,296.8067442826646,297.09185529168434,0.0,2427.162460332097,289.06380816469897,214.25174691645105,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.6326006398747578,283.15,283.15,283.15000347073925,284.9718483511585,3.9682539682539675,2.7696783730722685,52525.2282695953,285.1499999999999,285.2176648925453,1.5251550535053908,0.6745,0.6784527628576152,0.31151094458656653,0.3069394763124409,0.41561226227750936,0.29147715127739865,0.1421925,0.14302578870664412,0.10502289583333334,0.10563836003177546,297.15,293.15,296.9288474214156,297.4506380293076,297.27116162538044,297.00297086814146,296.80809294457134,297.0923421777633,0.0,2428.579649673242,289.49262051496,215.42948510130864,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.6324653866365649,283.15,283.15,283.15000274446925,284.9719640935774,3.9682539682539675,2.773222724304789,52533.935776310216,285.1499999999999,285.219172482169,1.5249140091975653,0.6745,0.6784490490371211,0.31261466829237594,0.30681842804818066,0.415821274650129,0.29136220091762943,0.1421925,0.14302500578978627,0.10502289583333334,0.10563778177205285,297.15,293.15,296.9294665645875,297.45226311965155,297.26911054352104,297.0044241150489,296.80944314116186,297.0929414967942,0.0,2429.835894116474,289.91419830471926,215.28656155348233,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.6323299809331088,283.15,283.15,283.15000151718874,284.9706886120116,3.9682539682539675,2.7764844125494736,52546.41937170591,285.1499999999999,285.2189748506617,1.5234372946184236,0.6745,0.6784263181589428,0.3137847029074003,0.30607587455253576,0.4160925041847702,0.2906570541565095,0.1421925,0.14302021385443361,0.10502289583333334,0.10563424246493483,297.15,293.15,296.9300959782883,297.4546265361569,297.2679248947392,297.0058636039273,296.8107878441566,297.0938597714537,0.0,2430.6166343057735,290.32700553714596,214.4293664072763,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.6321945062805594,283.15,283.15,283.1500003550111,284.96858854092807,3.9682539682539675,2.7795012429141543,52561.69242740696,285.1499999999999,285.217598311706,1.5211966189299329,0.6745,0.6783919295230011,0.3150219369964359,0.3049490453664607,0.4164305320101,0.2895869899044968,0.1421925,0.14301296432720434,0.10502289583333334,0.10562888798883346,297.15,293.15,296.93074853195276,297.45772236960875,297.26762867052105,297.00728761051363,296.812124167844,297.09510227008803,0.0,2430.9698122017253,290.72961446033094,213.13569878203523,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.6320589161110389,283.15,283.15,283.15000222994576,284.9603604976076,3.9682539682539675,2.797963845899781,53183.371717273374,285.1499999999999,285.213586644422,1.5195481049617228,0.6745,0.6783667166869843,0.3163260111769055,0.3041198209918458,0.4168288564795961,0.2887995383802214,0.1421925,0.14300764916606967,0.10502289583333334,0.10562496222893628,297.15,293.15,296.93143472839597,297.46150064466474,297.2681156199449,297.0086860588684,296.8134431318826,297.0966360367513,0.0,2431.761037164621,296.1435857465975,212.1858978711249,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.6319231815734544,283.15,283.15,283.15000118701437,284.9545683305272,3.9682539682539675,2.8073901915500565,53473.496951605775,285.1499999999999,285.2094806414462,1.51946955665779,0.6745,0.6783655287778537,0.3176376632705613,0.30408024530128125,0.4172056062920963,0.2887619563471634,0.1421925,0.14300739874091173,0.10502289583333334,0.10562477726576816,297.15,293.15,296.932144218792,297.4651955244906,297.2683076204161,297.0100493144907,296.8147384235772,297.0980870203534,0.0,2432.266108861355,298.77271988122004,212.1365245870814,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.6317873243212583,283.15,283.15,283.15000160634196,284.9509404667509,3.9682539682539675,2.8160440993427795,53730.909685826045,285.1499999999999,285.20730709661973,1.5199184195588145,0.6745,0.6783724000427054,0.31893815320198016,0.30430596621328576,0.417544049954065,0.2889763063851749,0.1421925,0.1430088472840213,0.10502289583333334,0.10562584715477154,297.15,293.15,296.93287255249425,297.4686049695671,297.26800900766557,297.01140223260717,296.81603836717676,297.0993854259022,0.0,2432.9207690332473,301.1458254439324,212.38930625630218,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.6316513189868418,283.15,283.15,283.15000597898,284.9447748727628,3.9682539682539675,2.83738800600813,54477.051717158,285.1499999999999,285.20546964042967,1.5207208457363908,0.6745,0.6783846874324655,0.3202259386902446,0.30470951148816233,0.41785015586955226,0.2893595227395703,0.1421925,0.1430114376096973,0.10502289583333334,0.10562776036048664,297.15,293.15,296.93360939310577,297.4717553900555,297.26730873577685,297.01275323675503,296.8173487436093,297.1005550998605,0.0,2434.299409956586,307.66605411765926,212.845235804392,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
