,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.6315149743960989,283.15,283.15,283.15000337369315,284.9369353491239,3.9682539682539675,2.8517886434447135,54976.50016508723,285.1499999999999,285.2015465953868,1.5219809956397934,0.6745,0.6784040101297579,0.32148811378649467,0.30534325039124566,0.41810316652797486,0.28996133653147366,0.1421925,0.14301551106060134,0.10502289583333334,0.10563076899743988,297.15,293.15,296.9343217301963,297.4744648542081,297.2659630544937,297.01408056458223,296.8186482636586,297.10149569342775,0.0,2435.8259074444672,312.07848642089414,213.56510687720967,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.6313783763322618,283.15,283.15,283.1500032826048,284.93197616686933,3.9682539682539675,2.864852900633451,55423.823685993266,285.1499999999999,285.1991821351108,1.523644350343883,0.6745,0.6784295724363009,0.32272291896954475,0.3061797379355573,0.4183050810212944,0.29075568533738216,0.1421925,0.143020899894216,0.10502289583333334,0.10563474917157971,297.15,293.15,296.9350065652038,297.4767403623125,297.2640232387064,297.01539911378575,296.81995275415665,297.10222440683305,0.0,2437.208606364601,316.0732371562372,214.5193911156989,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.6312415527939967,283.15,283.15,283.15000361224094,284.92827334654487,3.9682539682539675,2.88751330141196,56243.27078782488,285.1499999999999,285.1980204395663,1.525632886116481,0.6745,0.6784602201142537,0.32393355151399295,0.30717970657288884,0.4184639033732399,0.2917052797436731,0.1421925,0.14302736078368572,0.10502289583333334,0.10563952116251994,297.15,293.15,296.9356681576704,297.47864950898656,297.26159920998447,297.01671916659217,296.8212712104228,297.10278145073124,0.0,2438.678665418182,323.3081230300549,215.66504007661615,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.6311042814275905,283.15,283.15,283.1500050869955,284.91796003510865,3.9682539682539675,2.9057520515719273,56908.562809871626,285.1499999999999,285.1948445575736,1.5280260319521861,0.6745,0.6784972316649684,0.3251084466992299,0.3083830688201019,0.4185617763134938,0.29284802164180357,0.1421925,0.14303516325206972,0.10502289583333334,0.10564528403907344,297.15,293.15,296.93627589681745,297.48004439677686,297.25850035308804,297.0180268249553,296.82259028744954,297.10308755181745,0.0,2441.250045294293,329.21824680135,217.05083911548036,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.6309666752304336,283.15,283.15,283.15000428413794,284.911890102511,3.9682539682539675,2.9223133568043433,57513.11980040424,285.1499999999999,285.19221687096757,1.5307306613377596,0.6745,0.6785392300601149,0.32625176252983723,0.3097429522475077,0.41860804425967885,0.294139399838742,0.1421925,0.14304401700566774,0.10502289583333334,0.10565182339130269,297.15,293.15,296.93682725135744,297.4810093043412,297.25485083270485,297.01932222560754,296.82390666508275,297.10318325581875,0.0,2443.2129402880128,334.6292959965821,218.62500445436376,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.6308287205738428,283.15,283.15,283.15000445930434,284.90771339277075,3.9682539682539675,2.937002231449219,58065.14298224985,285.1499999999999,285.19116559663377,1.5337507470608573,0.6745,0.6785863400424441,0.32736183202934904,0.3112613183413882,0.4186007972258308,0.2955812770093084,0.1421925,0.14305394834171273,0.10502289583333334,0.10565915864225432,297.15,293.15,296.9373244479098,297.4815416965557,297.25066164867997,297.0206186946928,296.82523577112875,297.1030764517934,0.0,2445.199779166199,339.55453030491265,220.39314955413315,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.6306903011995859,283.15,283.15,283.15000612157013,284.89868316353443,3.9682539682539675,2.9652886527280953,59188.985765601275,285.1499999999999,285.18912039185403,1.5352114561824035,0.6745,0.6786092016894565,0.3284566432158831,0.31199584522268076,0.41856397533080475,0.29627880150328356,0.1421925,0.1430587678446672,0.10502289583333334,0.10566271831070913,297.15,293.15,296.9377498556255,297.48186465367303,297.24626970583773,297.0219041491266,296.8265648471293,297.10287064227845,0.0,2447.862839705072,349.4894497675088,221.25145306246432,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.6305514823872324,283.15,283.15,283.15000277694196,284.88883475640125,3.9682539682539675,2.9832733803533937,59909.13550292456,285.1499999999999,285.1834132075591,1.5338285182269653,0.6745,0.6785875529784631,0.32962102948637995,0.31130072875701836,0.4186115419567317,0.2956187020932909,0.1421925,0.14305420404283187,0.10502289583333334,0.10565934750222936,297.15,293.15,296.93810422412247,297.48301021375255,297.24313317044323,297.023148582332,296.82785674723937,297.10305058757797,0.0,2449.3573171253356,355.905269666707,220.43479298752052,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.6304125235334601,283.15,283.15,283.15000080435567,284.87931378388635,3.9682539682539675,2.9993968361908556,60558.45754089154,285.1499999999999,285.17687732357024,1.531179813778182,0.6745,0.6785462257902903,0.3308735113790734,0.30996914963305566,0.4187663017180014,0.2943542023475559,0.1421925,0.14304549178752535,0.10502289583333334,0.10565291266015592,297.15,293.15,296.9384410162485,297.4851773115339,297.241471997651,297.02436103391625,296.8291207694981,297.1037144257695,0.0,2449.9836764579613,361.7230646505578,218.87864021999434,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.6302735059804517,283.15,283.15,283.1500028857149,284.8666591434501,3.9682539682539675,3.0270063291338087,61678.471821485495,285.1499999999999,285.1691694907924,1.5280109344299435,0.6745,0.6784970150072712,0.3322212037041393,0.3083757794808687,0.4190344554428704,0.29284109950894555,0.1421925,0.14303511757808957,0.10502289583333334,0.1056452503044274,297.15,293.15,296.93879361295166,297.48841590416237,297.24131505646574,297.02554380711985,296.830361643287,297.1048860047974,0.0,2450.4606116315813,371.83115487803246,217.02712348718063,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.6301343550187997,283.15,283.15,283.1500006941326,284.8544407334874,3.9682539682539675,3.046691585133731,62483.29634581483,285.1499999999999,285.16054795439425,1.5272877937335745,0.6745,0.6784858295229155,0.33360676255630567,0.3080120342671328,0.41933040754639933,0.2924956782553346,0.1421925,0.14303275954697872,0.10502289583333334,0.10564350867068632,297.15,293.15,296.93917251129614,297.49196576014833,297.2415233928598,297.02668812825675,296.83157620515357,297.10618519954295,0.0,2450.8146128124727,379.1513222580273,216.60426755214817,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.6299951381149188,283.15,283.15,283.1500010581176,284.8459553313466,3.9682539682539675,3.0639951796118643,63210.12094497087,285.1499999999999,285.15455790405224,1.5271629606310153,0.6745,0.6784839043362708,0.33499022849674776,0.30794922003393344,0.41960539929386964,0.29243602834007254,0.1421925,0.14303235369508552,0.10502289583333334,0.10564320890986137,297.15,293.15,296.9395824981958,297.4953574952957,297.2414579076824,297.027820571473,296.8327965916437,297.10740301285813,0.0,2451.207768268793,385.7562383394597,216.52976937809316,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.6298558352813194,283.15,283.15,283.1500016874046,284.83921773547695,3.9682539682539675,3.090104665047737,64309.94992970355,285.1499999999999,285.15030336024864,1.5274274642811754,0.6745,0.67848800223656,0.33636675221354284,0.3080821907234709,0.4198570606413042,0.29256230052329063,0.1421925,0.14303321758046267,0.10502289583333334,0.10564384697265633,297.15,293.15,296.940021886732,297.498556631337,297.2410973786544,297.0289570463313,296.8340392949941,297.10853444760977,0.0,2451.7988126240284,395.8363743502461,216.68171972532616,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.6297162524196865,283.15,283.15,283.1500031061388,284.82714316575226,3.9682539682539675,3.1108570134142703,65208.7153199616,285.1499999999999,285.1449144505886,1.5282051683144822,0.6745,0.6785000506735527,0.33772545773320767,0.3084732151389449,0.4200665866847103,0.29293362676672974,0.1421925,0.14303575753209657,0.10502289583333334,0.10564572297227566,297.15,293.15,296.94048090143497,297.5013972231082,297.240215054009,297.03009257192707,296.83530532507586,297.10949821511105,0.0,2453.5072405675332,404.08231035139625,217.1323523022114,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.6295764396054616,283.15,283.15,283.1500027609841,284.81972042052325,3.9682539682539675,3.1291513527700783,66012.94067524158,285.1499999999999,285.1405260633828,1.529393685961481,0.6745,0.6785184898054448,0.33906180363794913,0.3090707936126809,0.42023260656799805,0.2935011017402388,0.1421925,0.14303964471706554,0.10502289583333334,0.10564859403384418,297.15,293.15,296.9409405107118,297.50386057878956,297.2388125331061,297.031230426392,296.8365949758474,297.11028780496935,0.0,2454.7069116031016,411.4874179219981,217.8234768515931,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.6294363452679037,283.15,283.15,283.1500031914313,284.81454843327106,3.9682539682539675,3.1449576328821784,66711.87176963035,285.1499999999999,285.1382000317938,1.531056230672032,0.6745,0.6785443398618629,0.34036829967920723,0.30990668669235916,0.42034411963118223,0.29429488602815196,0.1421925,0.14304509421172415,0.10502289583333334,0.10565261901202427,297.15,293.15,296.94140152195683,297.5058533821372,297.2367845642176,297.03238956090865,296.837933926737,297.1108725911915,0.0,2456.0409921862883,417.9581421961084,218.79366104764622,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.6292959628857288,283.15,283.15,283.15000468332687,284.80469374308115,3.9682539682539675,3.17446681418042,68011.13813097554,285.1499999999999,285.13471712192927,1.5315877452531095,0.6745,0.6785526142472846,0.34166923637400737,0.3101740484354565,0.4204390315991667,0.2945487792066209,0.1421925,0.1430468385490838,0.10502289583333334,0.10565390737365249,297.15,293.15,296.9418505813092,297.5077135467107,297.23461583805425,297.0335575077222,296.83930068230535,297.11140763122035,0.0,2458.0410097508743,430.1207731481912,219.10466530531534,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.6291553047544688,283.15,283.15,283.1500019104488,284.79514434604886,3.9682539682539675,3.1931029461323495,68878.18540206674,285.1499999999999,285.12876777400714,1.5301402917996716,0.6745,0.6785300846446494,0.34302004009433074,0.30944637899015376,0.42059068731141186,0.2938577666997365,0.1421925,0.143042089044973,0.10502289583333334,0.10565039940610507,297.15,293.15,296.9422806998085,297.51010316213814,297.23325434313483,297.0347131259166,296.8406722624488,297.1122047186894,0.0,2459.101255263214,438.1765523468447,218.25787243393006,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.6290145519198883,283.15,283.15,283.1500005054364,284.7866289937333,3.9682539682539675,3.2091902860269603,69653.16721212969,285.1499999999999,285.1227883347752,1.5278063666665231,0.6745,0.6784938703485209,0.34443876194407064,0.30827290340509933,0.42082129964537274,0.2927434058989216,0.1421925,0.14303445464719355,0.10502289583333334,0.1056447606659272,297.15,293.15,296.94272726573075,297.51321739630026,297.23294547337446,297.0358640640346,296.8420567279954,297.1133621854871,0.0,2459.486916620667,445.35190124679735,216.89773305354285,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.628873763035867,283.15,283.15,283.1500026060496,284.7757381071953,3.9682539682539675,3.236156043591926,70924.5880926018,285.1499999999999,285.1163234456578,1.5252445680506501,0.6745,0.6784542789989094,0.34592129164777224,0.30698465844806433,0.42112492358522347,0.291520057326313,0.1421925,0.14302610832698656,0.10502289583333334,0.10563859610227096,297.15,293.15,296.9432101207605,297.5169945676261,297.2335755143905,297.037014393601,296.84345692680716,297.11485030463706,0.0,2459.8997340154206,457.31240813177834,215.41145016955934,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.6287328556177201,283.15,283.15,283.1500006684297,284.7656497519397,3.9682539682539675,3.2545292844713343,71852.31825190311,285.1499999999999,285.1092550189936,1.5246576309365005,0.6745,0.6784452357862493,0.34742467375558106,0.3066894024472062,0.42143723227974156,0.291239675085939,0.1421925,0.14302420191184023,0.10502289583333334,0.10563718803054196,297.15,293.15,296.94373421834104,297.5208589177587,297.23429216560487,297.0381602409824,296.84487395843024,297.11638390022347,0.0,2460.2360292728517,465.9384709593514,215.0718786705802,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.6285918832451455,283.15,283.15,283.15000108407173,284.75888805725805,3.9682539682539675,3.2705012671847564,72679.3619128188,285.1499999999999,285.10457353466126,1.5246264727418997,0.6745,0.678444756972861,0.3489203986761643,0.3066736966850088,0.42172367067608924,0.29122476051424906,0.1421925,0.14302410097236995,0.10502289583333334,0.10563711347699324,297.15,293.15,296.94429642677443,297.5244879045709,297.234653804194,297.03931789284684,296.84632502520185,297.1178162107176,0.0,2460.634944450825,473.6263035275132,215.05417352854153,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.628450817918488,283.15,283.15,283.1500017051721,284.75377432305504,3.9682539682539675,3.294872944956803,73887.75144817104,285.1499999999999,285.1015518055661,1.5250038666838388,0.6745,0.678450573617732,0.3504045592892731,0.3068634516176599,0.42198144544509436,0.2914049563882841,0.1421925,0.14302532718923547,0.10502289583333334,0.10563801915659055,297.15,293.15,296.9448934690665,297.5278533653741,297.2346382157687,297.0404981482305,296.847821157074,297.1191408711028,0.0,2461.248373245495,485.1064058564614,215.27295987817493,297.00395021938147,297.42844591378986,296.9167673505084,297.4529370430221,296.77845055444493,3161.627738980131,4625.150067758547,0.6079093787316929,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.628450817918488,283.15,283.15,283.1500017051721,284.75377432305504,3.9682539682539675,3.294872944956803,73887.75144817104,285.1499999999999,285.1015518055661,1.5250038666838388,0.6745,0.678450573617732,0.3504045592892731,0.3068634516176599,0.42198144544509436,0.2914049563882841,0.1421925,0.14302532718923547,0.10502289583333334,0.10563801915659055,297.15,293.15,296.9448934690665,297.5278533653741,297.2346382157687,297.0404981482305,296.847821157074,297.1191408711028,0.0,2461.248373245495,485.1064058564614,215.27295987817493,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.6283094893178212,283.15,283.15,283.1500028789241,284.7439859435459,3.9682539682539675,3.313516558159032,74870.08777760685,285.1499999999999,285.0975789533625,1.5258802613377367,0.6745,0.6784640939649726,0.3512183096580852,0.3073041374650275,0.42158720532376603,0.2918234423287117,0.1421925,0.14302817743678928,0.10502289583333334,0.10564012433971864,297.15,293.15,296.93727638850595,297.5229732312893,297.2263285000829,297.03354134195166,296.8412912908044,297.1122821505268,0.0,2462.8531742293553,494.3502071243668,215.78108572727092,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.6281679592257509,283.15,283.15,283.1500025409152,284.7384158944037,3.9682539682539675,3.329659639401722,75753.53369609208,285.1499999999999,285.0944647760166,1.527127868375329,0.6745,0.6784833738411472,0.3520697069876348,0.3079314751284922,0.42121696040687817,0.2924191773486333,0.1421925,0.1430322418605001,0.10502289583333334,0.10564312630921777,297.15,293.15,296.93027807250655,297.518716575115,297.2186101812079,297.0272891713732,296.83557376399403,297.10609355283935,0.0,2464.0097869008723,502.63116986438274,216.50573350352698,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.628026198292363,283.15,283.15,283.15000282832824,284.73459210901916,3.9682539682539675,3.343582158842821,76538.86049068597,285.1499999999999,285.09294311035256,1.5287620692980073,0.6745,0.6785086862120688,0.35294490030293724,0.3087531782740883,0.4208525542427748,0.2931994865319013,0.1421925,0.14303757800475847,0.10502289583333334,0.1056470675671786,297.15,293.15,296.92390870376516,297.5149032517322,297.2112540326136,297.021735812943,296.83063989768044,297.1004883397469,0.0,2465.283672539995,509.9745857338744,217.45748507469074,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.6278842191365086,283.15,283.15,283.15000178990897,284.7371352987336,3.9682539682539675,3.340075772909899,76508.19054557511,285.1499999999999,285.0945733398441,1.53083972439085,0.6745,0.6785409628475834,0.3538445179369123,0.30979780507241017,0.420491416287035,0.2941914894081066,0.1421925,0.14304438229756114,0.10502289583333334,0.10565209319465008,297.15,293.15,296.9182617498153,297.5115592031079,297.2042688205289,297.0169805830189,296.82659504728946,297.0955330807521,0.0,2466.1584130135034,509.23371821896404,218.67156126759716,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.6277419611597572,283.15,283.15,283.15000358429927,284.73990428268513,3.9682539682539675,3.3435492206579807,76772.49420437659,285.1499999999999,285.0983516539833,1.5333527671561393,0.6745,0.678580146296015,0.3547531741855886,0.311061258426777,0.42011526963716156,0.29539129527513647,0.1421925,0.14305264262742196,0.10502289583333334,0.10565819424612971,297.15,293.15,296.9133006447963,297.5084803193108,297.19741886976766,297.0129718123361,296.82335844741687,297.09110601872555,0.0,2467.639040997854,511.5267229954454,220.14645689316242,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.62759938707584,283.15,283.15,283.1500041273834,284.7425360279522,3.9682539682539675,3.3464695998641822,77002.98999441433,285.1499999999999,285.1022636264192,1.5362032549080338,0.6745,0.6786247806519518,0.35565846608262713,0.3124942498428953,0.41971465143229586,0.2967520985865683,0.1421925,0.14306205207242792,0.10502289583333334,0.1056651440301388,297.15,293.15,296.9088331977634,297.50547865283767,297.19052144391645,297.00950183234465,296.8206931046838,297.08700564630925,0.0,2469.396281679525,513.512657356355,221.8277885944181,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.6274565494427773,283.15,283.15,283.15000144615874,284.7481366903131,3.9682539682539675,3.3362244473528007,76614.49859694636,285.1499999999999,285.10681338861485,1.5386611942299886,0.6745,0.6786634253764185,0.35656237157046566,0.313729916663125,0.4192967408596311,0.297925517688652,0.1421925,0.14307019883296718,0.10502289583333334,0.10567116119970467,297.15,293.15,296.9047447093927,297.50255835008267,297.18362865909154,297.0064482492379,296.81846520935,297.08316903543096,0.0,2470.8356941669554,509.35148411574903,223.28598865327632,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.6273135257272344,283.15,283.15,283.1500020993417,284.7530448164348,3.9682539682539675,3.3315992154177585,76470.35896397062,285.1499999999999,285.11145847759366,1.5376524869731263,0.6745,0.678647531812028,0.3575490818396452,0.31322305081136154,0.4189732337744681,0.2974441856152193,0.1421925,0.1430668482834422,0.10502289583333334,0.10566868649524595,297.15,293.15,296.90111918524957,297.50075750029873,297.17821658820156,297.00387618892887,296.8167389787892,297.0801416882936,0.0,2471.835545014558,507.6855980424747,222.6905302270458,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.6271703945261622,283.15,283.15,283.1500005201951,284.75484761910127,3.9682539682539675,3.3270292219129423,76351.61763786775,285.1499999999999,285.1131125536597,1.5351254449738205,0.6745,0.6786078495901932,0.3586554197566564,0.3119528026477857,0.41879159840879404,0.2962379272330046,0.1421925,0.1430584828063062,0.10502289583333334,0.10566250778234723,297.15,293.15,296.89794439912583,297.50046872634545,297.1748217112377,297.00172092892024,296.815438884808,297.07807893008743,0.0,2472.219607849105,506.19923456293014,221.19946770617713,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.6270272772190189,283.15,283.15,283.14999892495564,284.7553918308233,3.9682539682539675,3.3121414543939602,75778.93923570914,285.1499999999999,285.11297708283337,1.5314961988410762,0.6745,0.6785511408782535,0.35986830514110274,0.31012828869958514,0.4187359753857017,0.2945053246545535,0.1421925,0.14304652794563535,0.10502289583333334,0.10565367796300419,297.15,293.15,296.895133084019,297.50147776528047,297.17314568275896,296.99986871781005,296.81444590700414,297.07681423137456,0.0,2472.002763230045,500.14492834049366,219.06898698784207,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.626884362058959,283.15,283.15,283.1499978520545,284.76230560886046,3.9682539682539675,3.3009991970741464,75356.67463750357,285.1499999999999,285.11493219988085,1.5291618129975784,0.6745,0.6785148429984174,0.3611797169644244,0.3089544589586024,0.418788319712416,0.29339062753870226,0.1421925,0.14303887592743134,0.10502289583333334,0.10564802620844078,297.15,293.15,296.89279232166894,297.50363257558155,297.17291248787643,296.99838795798615,296.813831586062,297.076311385835,0.0,2470.745373671724,495.6776518544953,217.70746974978104,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.6267415863897271,283.15,283.15,283.14999884096767,284.7666851164324,3.9682539682539675,3.291397021083902,74991.10614672158,285.1499999999999,285.1175201289493,1.527331885620301,0.6745,0.6784864798408217,0.36254938416729576,0.3080343064492268,0.4188912547172027,0.2925168284581938,0.1421925,0.14303289664161012,0.10502289583333334,0.10564360992831379,297.15,293.15,296.89093239782676,297.5063822301942,297.1733259277373,296.99727777333544,296.8135980436852,297.0763032745558,0.0,2470.2387279807126,491.83188799527426,216.64495171729592,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.6265988669313596,283.15,283.15,283.1499992692584,284.77057206962616,3.9682539682539675,3.2826364074309757,74662.0656726344,285.1499999999999,285.1198571320027,1.5255801583619482,0.6745,0.6784594053713663,0.36395118155855777,0.3071534384059924,0.4190190429441125,0.29168033485698647,0.1421925,0.14302718902634246,0.10502289583333334,0.10563939430313164,297.15,293.15,296.8893719442869,297.5094272408664,297.17403956744755,296.9963978229151,296.8136017989698,297.07656767489715,0.0,2469.879445590905,488.36471842219686,215.6316391967974,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.6264562570422572,283.15,283.15,283.14999797214347,284.7790845756923,3.9682539682539675,3.2598077846692686,73672.59542156273,285.1499999999999,285.12370752836176,1.524401988909984,0.6745,0.6784412383923787,0.3653787680432042,0.30656091288484383,0.4191620914503165,0.29111765828948055,0.1421925,0.14302335921439333,0.10502289583333334,0.10563656561708001,297.15,293.15,296.88812490090186,297.51267660435303,297.17492240771054,296.99576301559983,296.8138599743738,297.07706938058783,0.0,2469.0867656503983,478.5256355284792,214.95269592355572,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.6263137252281177,283.15,283.15,283.15000005994443,284.78696123769276,3.9682539682539675,3.2469779415308415,73104.73256733298,285.1499999999999,285.1292504625757,1.5240916962413604,0.6745,0.678436456714858,0.36681288061174655,0.30640483071461005,0.4192922824510184,0.29096943888514876,0.1421925,0.14302235118076714,0.10502289583333334,0.10563582108687963,297.15,293.15,296.8872151408169,297.51587029411576,297.17560544916836,296.99540570366344,296.8144096971764,297.0777012569882,0.0,2468.9857405267653,472.9592175597727,214.7762573171209,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.6261711485048858,283.15,283.15,283.15000089586897,284.79388621180306,3.9682539682539675,3.2358200704747007,72600.49099311035,285.1499999999999,285.1345537157472,1.5242595030219954,0.6745,0.6784390357176449,0.36824053706870363,0.3064891914587098,0.41939560775746154,0.2910495498883513,0.1421925,0.14302289486476086,0.10502289583333334,0.10563622265002424,297.15,293.15,296.88656300393444,297.5188645489408,297.1759228934017,296.9952741059971,296.8151977755541,297.0783644655657,0.0,2469.2861020834443,468.0747961491687,214.87606513087104,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.6260285241935534,283.15,283.15,283.1499984590666,284.80347157568053,3.9682539682539675,3.213204606183925,71568.56014372065,285.1499999999999,285.14029208716613,1.5248159389796525,0.6745,0.678447602824618,0.36965865974175843,0.3067689894193224,0.4194713788686291,0.291315252799793,0.1421925,0.14302470091125202,0.10502289583333334,0.10563755658980666,297.15,293.15,296.88610879317815,297.52164343273324,297.17587795828496,296.9953246457833,296.81617922602925,297.0790268112018,0.0,2469.3745338977596,458.1799555435258,215.20062825610947,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.6258858755051647,283.15,283.15,283.15000168872155,284.8146793498993,3.9682539682539675,3.1985862207486173,70849.98334902734,285.1499999999999,285.1485581719107,1.5258508835251863,0.6745,0.6784635616849966,0.3710624919005613,0.3072894103904799,0.41951036427551924,0.2918094571424875,0.1421925,0.14302806522593603,0.10502289583333334,0.10564004146116492,297.15,293.15,296.8858915844105,297.52413011339223,297.1753658484258,296.9956093053388,296.81741281604053,297.0796819335216,0.0,2469.807058745061,451.5047559925133,215.80274066393318,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.6257431065624166,283.15,283.15,283.15000245254913,284.82388665028793,3.9682539682539675,3.1857809667350274,70202.55115768104,285.1499999999999,285.1563377211454,1.5272330297728556,0.6745,0.6784849173884814,0.3724510785489964,0.3079844044749459,0.41951652630600467,0.2924694403363358,0.1421925,0.14303256725835675,0.10502289583333334,0.10564336664696557,297.15,293.15,296.8858220067796,297.5263505612009,297.1744513681491,296.9960531625036,296.8188192771672,297.0802992751601,0.0,2470.7075585848797,445.5776334492188,216.6077697701624,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.625600131418516,283.15,283.15,283.150003008638,284.83249331630253,3.9682539682539675,3.164466615446891,69172.19929337077,285.1499999999999,285.1636645393227,1.5290047817068073,0.6745,0.6785123635548063,0.3738160465320791,0.30887527134307446,0.4194775958160439,0.29331542906352454,0.1421925,0.14303835323167796,0.10502289583333334,0.10564764014713897,297.15,293.15,296.88587985737337,297.52820457548677,297.1730061850548,296.99665486259,296.82039927295614,297.0808289506922,0.0,2471.822724691203,436.08344915428404,217.64207826034465,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.6254570276715843,283.15,283.15,283.1500024303475,284.8472155232576,3.9682539682539675,3.148739594646249,68348.85352595494,285.1499999999999,285.1733326154927,1.5312251707797215,0.6745,0.6785468706678499,0.3751563594181334,0.3099916577200389,0.4193901099119736,0.2943755765714042,0.1421925,0.14304562773526797,0.10502289583333334,0.10565301307069525,297.15,293.15,296.8860987593295,297.5296693811623,297.1709969575899,296.99745435243057,296.8221982724522,297.0812835445929,0.0,2472.411451728357,428.73808962805447,218.94239314483696,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.6253137302775015,283.15,283.15,283.1500036791226,284.8585435006076,3.9682539682539675,3.13521760370773,67608.98464665574,285.1499999999999,285.1831782519094,1.5337600236883706,0.6745,0.6785864149758706,0.3764750874963174,0.31126606303396914,0.41926306196544083,0.29558578268415286,0.1421925,0.14305396413855664,0.10502289583333334,0.1056591703097494,297.15,293.15,296.88640533014245,297.5308226995975,297.1685519234404,296.9983836361814,296.8241444909055,297.08166161605345,0.0,2473.7857047907414,422.2640443188853,220.43318631200577,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.6251701527376082,283.15,283.15,283.1500041145209,284.8687848980762,3.9682539682539675,3.123682598544849,66950.85408023105,285.1499999999999,285.1923242002663,1.53662081517585,0.6745,0.6786312359445533,0.37776690424452,0.31270421974475504,0.4190888431044431,0.2969514910843446,0.1421925,0.1430634129237152,0.10502289583333334,0.1056661491502611,297.15,293.15,296.8867751682883,297.5316103756715,297.16560160986177,296.999429680631,296.82622603136394,297.08192857316334,0.0,2475.4004320139693,416.6047897336353,222.12406716592108,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.6250263216093448,283.15,283.15,283.1500018570007,284.8827407260972,3.9682539682539675,3.0988944955655024,65715.01501386042,285.1499999999999,285.2019985123703,1.537945776403633,0.6745,0.6786520512964885,0.37905158359362456,0.31337045651961315,0.41889361191922714,0.2975841656413775,0.1421925,0.14306780104370043,0.10502289583333334,0.10566939020072517,297.15,293.15,296.88720827222687,297.5322769985734,297.16250610724626,297.0005978656456,296.8284514784598,297.0822081444304,0.0,2476.377699913016,405.647934002536,222.9132499703286,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.6248823505532699,283.15,283.15,283.15000163515873,284.8927091734104,3.9682539682539675,3.0841618340677677,64916.71472157334,285.1499999999999,285.2102721614886,1.5366153553492534,0.6745,0.6786311198387945,0.3804043499087393,0.3127018157424484,0.41878068526564866,0.29694920818560366,0.1421925,0.14306338844726135,0.10502289583333334,0.10566613107203572,297.15,293.15,296.88770754605144,297.5337426329692,297.1605763674838,297.0018590998466,296.83078946410717,297.08293502209165,0.0,2477.2034112184247,398.8013973553506,222.12983486839244,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.6247383073998588,283.15,283.15,283.14999978014816,284.89848095042606,3.9682539682539675,3.071608251277522,64239.65526475641,285.1499999999999,285.21429667912884,1.533627438824359,0.6745,0.678584293673916,0.38187797986585287,0.3111998148012997,0.41881571707694676,0.2955228717599288,0.1421925,0.14305351694325916,0.10502289583333334,0.10565884001282694,297.15,293.15,296.88830573250846,297.53659212250943,297.160610724975,297.0031928027738,296.83322025131866,297.0843843268171,0.0,2477.27582556613,393.02384453450964,220.37215508771325,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.6245942909709348,283.15,283.15,283.1500017645999,284.8995015529881,3.9682539682539675,3.0733754121540238,64183.00752708572,285.1499999999999,285.2157667833457,1.5301173083900652,0.6745,0.6785295711112457,0.38343866345138744,0.30943502332750944,0.4189559019063674,0.2938469830878069,0.1421925,0.14304198078611682,0.10502289583333334,0.10565031944648291,297.15,293.15,296.88898455481024,297.54040366157926,297.1619852818946,297.0045560881821,296.8356935868941,297.08632463467205,0.0,2477.285184100707,392.90414009674623,218.31862699002306,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.6244502712202186,283.15,283.15,283.14999924993924,284.89832666126875,3.9682539682539675,3.0706609621120777,63963.47279815376,285.1499999999999,285.2143192151547,1.5281348244283317,0.6745,0.6784988001946718,0.3850589984800289,0.3084381381536723,0.419156494594119,0.29290031681303635,0.1421925,0.14303549391650242,0.10502289583333334,0.10564552826669635,297.15,293.15,296.8897648523003,297.5447608811293,297.1640627465655,297.0059366987666,296.83820296111077,297.0885456279745,0.0,2477.071691858887,391.2114436185677,217.1664974040542,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.6243063227358124,283.15,283.15,283.1499992883466,284.89881387841126,3.9682539682539675,3.0686578008780967,63773.20469325525,285.1499999999999,285.21392709277785,1.5263512205781833,0.6745,0.6784711959324757,0.3867126350867968,0.3075412618797551,0.4193815448446234,0.2920486214087489,0.1421925,0.14302967461471988,0.10502289583333334,0.10564123015023501,297.15,293.15,296.890646608267,297.5493112309309,297.1663499612355,297.0073387809894,296.840759768028,297.09088126989013,0.0,2476.763192088911,389.7909525703099,216.13432120361088,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.6241624161246461,283.15,283.15,283.14999948613985,284.899361961678,3.9682539682539675,3.077638133480048,64041.86397627095,285.1499999999999,285.21388844027285,1.5246503207272484,0.6745,0.6784449443267506,0.38838992210866874,0.3066859312869858,0.4196219372996505,0.2912363787882296,0.1421925,0.14302414046876424,0.10502289583333334,0.10563714264889544,297.15,293.15,296.891610010664,297.55396144803336,297.1687381923649,297.0087645794803,296.84336594071567,297.0932880342517,0.0,2476.534818798483,392.5861449204102,215.15348451832992,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.6240183924635466,283.15,283.15,283.1500011043161,284.89318641943237,3.9682539682539675,3.0836022190097365,64204.03427507897,285.1499999999999,285.2114623379218,1.523883662061745,0.6745,0.6784331335631034,0.3900631500418724,0.3063003214808367,0.4198453799980202,0.29087019438877965,0.1421925,0.14302165062145525,0.10502289583333334,0.10563530365615972,297.15,293.15,296.8926048203133,297.5584359057202,297.1708454766931,297.01019164397457,296.8459899194457,297.0956135532294,0.0,2477.2914123953396,394.3479003092193,214.71428199378954,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.6238742706395083,283.15,283.15,283.1500009997434,284.890989456935,3.9682539682539675,3.089040481691119,64345.19520956185,285.1499999999999,285.2100042126359,1.5238220389075838,0.6745,0.6784321787596449,0.39171812377338777,0.3062693012014137,0.42002653109320764,0.29084073678108885,0.1421925,0.1430214493377032,0.10502289583333334,0.10563515498866655,297.15,293.15,296.89363700020533,297.56248762910076,297.1723239313058,297.0116296225393,296.8486570463584,297.09774704590194,0.0,2477.7126619523037,395.9163532188807,214.6826464651994,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.6237300386270578,283.15,283.15,283.1500014493944,284.8898541839427,3.9682539682539675,3.094148826254579,64470.063799160416,285.1499999999999,285.2097082287775,1.5242161485536898,0.6745,0.6784382381523286,0.3933529040968697,0.30646747131609103,0.42016722106701143,0.29102892391553115,0.1421925,0.14302272672865082,0.10502289583333334,0.10563609846526646,297.15,293.15,296.8946893029206,297.5661433600473,297.1732359938338,297.0130862421209,296.85137282664925,297.0997055451144,0.0,2478.3244663456585,397.3447633140968,214.9141878980971,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.6235856100174086,283.15,283.15,283.15000360392554,284.88416031556574,3.9682539682539675,3.1135655984374573,65256.38132176141,285.1499999999999,285.2084953095523,1.5249977837163913,0.6745,0.678450273766701,0.39496583643236766,0.30686051938725706,0.42026725826471073,0.2914021718713657,0.1421925,0.14302526397712617,0.10502289583333334,0.1056379724683421,297.15,293.15,296.8957419682328,297.5694114882227,297.1736018532116,297.0145545353021,296.85412786729705,297.1014875424533,0.0,2479.780798626149,404.7318110545668,215.36998175615722,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.6234409640063733,283.15,283.15,283.1500022913441,284.88007604587597,3.9682539682539675,3.1236623034941,65680.29578064685,285.1499999999999,285.2064355155535,1.5261166580703855,0.6745,0.6784675315286668,0.3965552456756736,0.30742314388701303,0.420325812480517,0.2919364537056802,0.1421925,0.14302890211547806,0.10502289583333334,0.10564065958492809,297.15,293.15,296.89677149668523,297.57229316813783,297.17342621067036,297.01601839449415,296.8569026661073,297.103082387219,0.0,2480.9405815118075,408.6906602627401,216.02191786418314,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.6232961101905707,283.15,283.15,283.15000261199816,284.87792325579824,3.9682539682539675,3.1326765405491552,66059.9219859945,285.1499999999999,285.20590452440416,1.5276180776090906,0.6745,0.6784907409289404,0.39811657428825026,0.30817810927890354,0.4203359526907407,0.29265338710370714,0.1421925,0.143033794928893,0.10502289583333334,0.1056442734002391,297.15,293.15,296.89777499995665,297.57473229240287,297.17264402023704,297.0174908977473,296.85971852414684,297.10447214689816,0.0,2482.1214944128064,412.2467093857246,216.89765104234814,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
