,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.6231509833538977,283.15,283.15,283.1500064072546,284.87382829167575,3.9682539682539675,3.153697094888802,66949.43294210843,285.1499999999999,285.20609528384267,1.5295272585240767,0.6745,0.6785203362753249,0.39964620867741085,0.3091380668966236,0.42029226522999413,0.29356498607794684,0.1421925,0.14304003397454282,0.10502289583333334,0.10564888153809011,297.15,293.15,296.89874546049697,297.5766876029909,297.1712047374435,297.0189760077452,296.862584156377,297.1056395930107,0.0,2483.9339584434506,420.61876220799775,218.01369569825223,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.62300542063707,283.15,283.15,283.1500040206195,284.8684306512112,3.9682539682539675,3.167668069835236,67543.92292270431,285.1499999999999,285.20457112774534,1.5318707815314043,0.6745,0.6785567898037832,0.40113583758628213,0.3103163449052363,0.4201825562786745,0.29468390737633876,0.1421925,0.14304771880529937,0.10502289583333334,0.10565455752789295,297.15,293.15,296.89964850854534,297.5780675570684,297.1689844214317,297.0204563991118,296.86548597897297,297.106528573026,0.0,2485.8986482258597,426.2450359726049,219.3882802158492,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.6228595718027014,283.15,283.15,283.1500040417677,284.86559634326426,3.9682539682539675,3.1802566302870146,68081.83931998274,285.1499999999999,285.20414350913546,1.5345101147420936,0.6745,0.6785980086080126,0.4025956824579869,0.311643251615254,0.42002454589365185,0.2959439700847704,0.1421925,0.14305640821200122,0.10502289583333334,0.10566097549406486,297.15,293.15,296.90049572959,297.57904149783883,297.16622038272277,297.02193543522486,296.8684184129413,297.10722229166356,0.0,2487.688375416936,431.3571572743099,220.94322848914456,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.6227133570119878,283.15,283.15,283.1500041910745,284.86389812351155,3.9682539682539675,3.201927233948402,69012.83414672653,285.1499999999999,285.20493129519485,1.5374786335609547,0.6745,0.6786445755908875,0.4040207767217645,0.3131355294268959,0.4198104805749206,0.2973610731914725,0.1421925,0.1430662250774014,0.10502289583333334,0.10566822619738844,297.15,293.15,296.90127894507066,297.5795673170221,297.1628635877527,297.0234216050142,296.8713997443333,297.10770623983865,0.0,2489.608502470038,440.25241389237726,222.70106146877222,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.622566649893078,283.15,283.15,283.15000418618854,284.8546621672863,3.9682539682539675,3.218906932799978,69746.71977610991,285.1499999999999,285.2025218898597,1.5373968146087003,0.6745,0.6786432698449504,0.4054597984667811,0.313094656948058,0.4196053165583404,0.29732225969690207,0.1421925,0.14306594981086448,0.10502289583333334,0.10566802288646253,297.15,293.15,296.90196961983474,297.5802276926553,297.1597569033079,297.0248816916899,296.87439860862855,297.1082469032233,0.0,2492.0164305490316,447.30657813379156,222.65788553720913,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.6224196849465988,283.15,283.15,283.1500016570601,284.8468946133961,3.9682539682539675,3.2338182759838046,70394.40931607899,285.1499999999999,285.1977067038901,1.535381063004245,0.6745,0.6786116096338738,0.4069814749919674,0.3120814502943866,0.4195023189073623,0.29636009415007997,0.1421925,0.14305927546755312,0.10502289583333334,0.1056630932392424,297.15,293.15,296.9026046376865,297.581858411204,297.158072732134,297.02630242984776,296.87740556561323,297.1092487552971,0.0,2492.986094846561,453.56295304961276,221.47082381399926,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.6222726490561075,283.15,283.15,283.1499999270388,284.8389838535299,3.9682539682539675,3.246995186609216,70969.2534030453,285.1499999999999,285.191986024331,1.5320875914230911,0.6745,0.6785601083782644,0.40859910119181736,0.3104257753604982,0.4195184448464055,0.2947878251836731,0.1421925,0.14304841839966842,0.10502289583333334,0.10565507424590938,297.15,293.15,296.90323056280016,297.5845855166069,297.1579675080636,297.02768719241107,296.88046873392625,297.1107879027616,0.0,2493.1453060911344,459.1396994047417,219.537990388661,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.6221256266228249,283.15,283.15,283.1500007311105,284.82630081441573,3.9682539682539675,3.273944269552829,72152.18901390559,285.1499999999999,285.1841982465392,1.528912301841427,0.6745,0.6785107158948137,0.4103190782220408,0.3088291987847484,0.41965849184126114,0.29327167744768723,0.1421925,0.14303800588565352,0.10502289583333334,0.10564738359854925,297.15,293.15,296.9038968190868,297.58841613858107,297.15942092978617,297.0290326024093,296.8836031786608,297.11287393370486,0.0,2493.3419351289317,470.6864135152856,217.68556317484962,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.6219785657670643,283.15,283.15,283.14999968885627,284.8166706922614,3.9682539682539675,3.290678197961411,72891.64888080017,285.1499999999999,285.17681902576294,1.5270361357646471,0.6745,0.678481646677748,0.412062656343327,0.30788577331788775,0.419815714629343,0.2923757778038004,0.1421925,0.14303187775422638,0.10502289583333334,0.10564285738156505,297.15,293.15,296.904592025336,297.5923863511092,297.1610450442487,297.0303424935234,296.8867970425045,297.11503259134435,0.0,2493.217587030453,477.9523667594116,216.598019747408,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.6218315259339051,283.15,283.15,283.14999973055546,284.808874972961,3.9682539682539675,3.305644709270714,73556.2015892535,285.1499999999999,285.1709241716099,1.5252677980270322,0.6745,0.6784543261635838,0.4138284499374112,0.30699654481687244,0.4199906498932985,0.291531344909653,0.1421925,0.1430261182698523,0.10502289583333334,0.10563860344603772,297.15,293.15,296.90533026414556,297.59648800908724,297.1628380570977,297.0316389339289,296.890053189978,297.1172696908475,0.0,2493.084357905062,484.51361995708214,215.57682955295093,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.6216844757014471,283.15,283.15,283.15000286386197,284.7991900797962,3.9682539682539675,3.3320163855133704,74734.51211357547,285.1499999999999,285.1655475812922,1.5237370563934196,0.6745,0.6784307387063936,0.4156124028933789,0.30622672964249176,0.42017823950678374,0.2908003097989714,0.1421925,0.14302114575761135,0.10502289583333334,0.10563493076544547,297.15,293.15,296.9061139694725,297.6006719328036,297.1647321677696,297.0329295361835,296.8933735943788,297.11956424012163,0.0,2493.4559591494735,496.21980664265124,214.6959656059432,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.6215372984752131,283.15,283.15,283.1500007940024,284.7893600957214,3.9682539682539675,3.35058954236681,75569.99685914279,285.1499999999999,285.15917409635557,1.5232231042919693,0.6745,0.678422829125445,0.4173938390552795,0.3059682119721155,0.42034671243963667,0.290554815165888,0.1421925,0.1430194783253074,0.10502289583333334,0.10563369920562925,297.15,293.15,296.9069364781918,297.60464394573034,297.1663005892485,297.034207227711,296.8967644697281,297.12177054212196,0.0,2493.969106076574,504.5759542025342,214.40331143566456,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.6213900458568331,283.15,283.15,283.1500011366588,284.7824853567709,3.9682539682539675,3.3672145090550742,76321.78429361468,285.1499999999999,285.15446972102495,1.523159135675457,0.6745,0.6784218392936966,0.4191618778080974,0.3059360150760506,0.42048569410557424,0.2905242402145728,0.1421925,0.1430192696571815,0.10502289583333334,0.10563354508406275,297.15,293.15,296.90778125622114,297.60832205550463,297.1674412217882,297.0354850154679,296.900216078374,297.12384912547117,0.0,2494.4287969485713,512.1343571960199,214.37026790199297,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.6212426600296819,283.15,283.15,283.1500015311824,284.7770954812979,3.9682539682539675,3.392238037176088,77463.44845256128,285.1499999999999,285.1513392358298,1.5235472161963388,0.6745,0.6784277997895083,0.4209092471676994,0.30613115669066576,0.4205843919429162,0.29070955141209953,0.1421925,0.14302052619951022,0.10502289583333334,0.10563447316194374,297.15,293.15,296.90864538265885,297.61161348941727,297.16803374835183,297.03677880193266,296.9037526904447,297.1257648225611,0.0,2495.109937215098,523.6729885136878,214.59789413864755,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.6210950130610398,283.15,283.15,283.15000291116525,284.7673609136197,3.9682539682539675,3.411560797228082,78373.37449683243,285.1499999999999,285.1475236545419,1.5244637747949337,0.6745,0.6784419007499417,0.4226303000743125,0.30659206629148433,0.4206328374038402,0.2911472423179974,0.1421925,0.1430234988471254,0.10502289583333334,0.10563666874934,297.15,293.15,296.9095147172636,297.61442893858276,297.16794651902995,297.0380752486204,296.90737049279056,297.12746718325747,0.0,2496.7089689580703,532.8534285846048,215.13089847410453,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.6209471538860097,283.15,283.15,283.1500025930817,284.761553796131,3.9682539682539675,3.4286656253565893,79187.77953603456,285.1499999999999,285.1444254441459,1.5257490679231072,0.6745,0.6784617126113142,0.4243257056473617,0.30723838668527104,0.4206363244684369,0.2917610037978068,0.1421925,0.14302767541954675,0.10502289583333334,0.10563975355149445,297.15,293.15,296.9103683128406,297.61683705696225,297.16728939278636,297.03937811389073,296.91105211732975,297.12898499876195,0.0,2497.9150377130804,541.0994042912257,215.8783377377325,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.6207990516446433,283.15,283.15,283.1500029148555,284.75736551020407,3.9682539682539675,3.4438175152007404,79910.17109316279,285.1499999999999,285.14276913027317,1.527414119510846,0.6745,0.6784874411535528,0.4259923624592637,0.30807564171854995,0.420590468731508,0.2925560814298035,0.1421925,0.14303309929759309,0.10502289583333334,0.10564375960933203,297.15,293.15,296.9112007362092,297.6188134783613,297.16603664954084,297.0406975950902,296.9148139517438,297.130312482189,0.0,2499.2374154578365,548.4568064381432,216.84829633938253,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.620650593149376,283.15,283.15,283.1500050244201,284.7502303602728,3.9682539682539675,3.4718984366586643,81243.7111430791,285.1499999999999,285.14115601837574,1.529514940758847,0.6745,0.6785200031538413,0.42762395967996814,0.30913196363347173,0.4204849855220849,0.2935591902716258,0.1421925,0.14303996374863243,0.10502289583333334,0.10564882966947207,297.15,293.15,296.9119984656054,297.620274794436,297.1640722475237,297.0420308720146,296.9186634064832,297.13140795721256,0.0,2501.277527991616,562.1708159141934,218.07539143155577,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.6205017794471658,283.15,283.15,283.1500039083912,284.7449941561726,3.9682539682539675,3.489618057398451,82106.368542351,285.1499999999999,285.13930083263205,1.531969777965209,0.6745,0.6785581921110072,0.42922261291428515,0.31036620660681574,0.4203246518756389,0.2947312572542653,0.1421925,0.14304801442808657,0.10502289583333334,0.10565477587387594,297.15,293.15,296.91274650653173,297.62127885789977,297.16147689986747,297.0433669727965,296.92257899598184,297.1322896466155,0.0,2503.129510620398,571.0484452839469,219.51477855147434,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.6203526362207635,283.15,283.15,283.150004134153,284.74173019624686,3.9682539682539675,3.5053196762226255,82870.83609598945,285.1499999999999,285.1388296401377,1.5347446174532775,0.6745,0.6786015400751202,0.43078942205876963,0.311761232251825,0.4201117340045259,0.29605600735109655,0.1421925,0.14305715268662939,0.10502289583333334,0.10566152536048769,297.15,293.15,296.91344414022524,297.62186436532943,297.15830981134417,297.04471275893997,296.92656894258596,297.13298000368496,0.0,2504.9903480294674,578.9661806136714,221.14955426211736,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.6202030917342004,283.15,283.15,283.1500068966597,284.7367706136536,3.9682539682539675,3.5318314551008614,84148.89504335594,285.1499999999999,285.13898789014223,1.5371894385608493,0.6745,0.6786398860991812,0.4323265420766307,0.31299036243314465,0.4198484869875445,0.2972232191027562,0.1421925,0.14306523647762467,0.10502289583333334,0.105667496020963,297.15,293.15,296.9140829583352,297.6220697098658,297.15463092771716,297.0460688696961,296.9306425064612,297.1334989944151,0.0,2507.3475290812494,592.3537356761514,222.59799250544563,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.6200530943077255,283.15,283.15,283.1500029445086,284.72904636116135,3.9682539682539675,3.5496687467913097,85052.10676914768,285.1499999999999,285.1355162863818,1.5362105519406508,0.6745,0.678624494243388,0.43391263690709986,0.31249846659579067,0.41964054226904857,0.296756102917117,0.1421925,0.14306199169414818,0.10502289583333334,0.10566509943494719,297.15,293.15,296.9146457655808,297.6228515288169,297.1518134254966,297.04740107750706,296.9347715082685,297.134296661134,0.0,2509.0085811801573,601.7432890065542,222.02313991943012,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.6199029368096295,283.15,283.15,283.15000085483695,284.72194726034616,3.9682539682539675,3.5647562758825004,85847.45663314138,285.1499999999999,285.1308102011033,1.533735549800571,0.6745,0.6785857132423153,0.43559214774340344,0.3112543265222147,0.41954850563128077,0.29557463740869583,0.1421925,0.14305381620490423,0.10502289583333334,0.10565906104645797,297.15,293.15,296.9151885450425,297.6247269572184,297.1505783173526,297.0487066244079,296.93894204970354,297.135628498745,0.0,2509.582755717524,609.958292310785,220.56765282812339,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.6197527887678367,283.15,283.15,283.1499992287805,284.7147809890707,3.9682539682539675,3.587713061551478,87047.57683162001,285.1499999999999,285.12533536871547,1.5299689251678161,0.6745,0.6785269923909129,0.4373794012296951,0.30936066588552735,0.4195909089495534,0.2937763714622656,0.1421925,0.14304143716166773,0.10502289583333334,0.10564991792731776,297.15,293.15,296.9157626642502,297.62782248816654,297.1510925037027,297.0499876567266,296.943145550417,297.1375621726526,0.0,2509.3826749544783,622.4775268464188,218.36365199360853,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.6196026146771226,283.15,283.15,283.149999617494,284.70331416506974,3.9682539682539675,3.6052721639109233,88023.17768647324,285.1499999999999,285.11817997825995,1.5276659321744095,0.6745,0.6784912672463016,0.43922680932931346,0.30820256165596766,0.4197026900782703,0.29267660767244674,0.1421925,0.1430339058827572,0.10502289583333334,0.105644355350385,297.15,293.15,296.91638513627987,297.63153356456473,297.15247197181236,297.05124555583063,296.94735142744287,297.13979753118605,0.0,2509.516682275672,632.5414456757023,217.02423080019463,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.6194524834031252,283.15,283.15,283.1499994030375,284.69626751140487,3.9682539682539675,3.6200953774766425,88878.025606054,285.1499999999999,285.11253420829223,1.5258510624620305,0.6745,0.6784632031791337,0.4411056403881762,0.30728993912693076,0.4198434185158168,0.29180995924341085,0.1421925,0.1430279896487012,0.10502289583333334,0.10563998564007686,297.15,293.15,296.9170743964187,297.63547680126794,297.1541640043085,297.0524877125224,296.95153458490313,297.1421474998842,0.0,2509.246149345661,641.3158422649509,215.9739079896535,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.6193023885093785,283.15,283.15,283.1499996226726,284.69059291471746,3.9682539682539675,3.632832651118101,89638.7075849587,285.1499999999999,285.1082226981788,1.5241198704626149,0.6745,0.6784365080388235,0.44300750577329234,0.3064193604566949,0.4200035894180152,0.29098323667969306,0.1421925,0.14302236200046017,0.10502289583333334,0.10563582907826805,297.15,293.15,296.9178313987599,297.6395620694445,297.1560448423447,297.05373037396646,296.95570668389183,297.14457507368155,0.0,2509.0423309896205,649.084941652292,214.97553451502645,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.6191522521837246,283.15,283.15,283.1500020968969,284.68289170101247,3.9682539682539675,3.6584204028106546,91052.37711074133,285.1499999999999,285.1044736787039,1.5252714079925562,0.6745,0.6784542590822346,0.44489934827182875,0.30699812746986377,0.4201361800679136,0.2915328478352164,0.1421925,0.1430261041283182,0.10502289583333334,0.10563859300114882,297.15,293.15,296.91866587788616,297.6433628848607,297.1574954328048,297.0549862709683,296.9598751367417,297.14687712065233,0.0,2509.688340325924,663.9738770601878,215.64289987202068,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.6190019045182409,283.15,283.15,283.1500045978268,284.68106207944277,3.9682539682539675,3.674013802006191,91956.41156339197,285.1499999999999,285.10425144341696,1.5309590493365022,0.6745,0.6785423907435142,0.4466672758031013,0.3098578053200526,0.4200869539947244,0.2942484670946162,0.1421925,0.1430446833147474,0.10502289583333334,0.10565231552491783,297.15,293.15,296.9195335981604,297.6455186102377,297.15656746098205,297.05626834211523,296.96405276411264,297.1483881551216,0.0,2511.1692267958692,673.4292941294992,218.95524822064812,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.618851099444562,283.15,283.15,283.15000791427457,284.6831247794999,3.9682539682539675,3.687983853300268,92732.88473395898,285.1499999999999,285.1089084871195,1.5391199881570743,0.6745,0.6786702405506011,0.44826317652821135,0.31396032115365846,0.4197922328483542,0.2981443153661259,0.1421925,0.14307163555150681,0.10502289583333334,0.10567222235512094,297.15,293.15,296.9203727646315,297.64551614835443,297.1525532813904,297.0576007778996,296.96826679720056,297.14886195389533,0.0,2514.0327301721823,681.7020357898372,223.7703583188306,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.6186995686749793,283.15,283.15,283.15001249598515,284.6849012427965,3.9682539682539675,3.7131046245811548,94030.25400212343,285.1499999999999,285.1165981628771,1.5480577482486972,0.6745,0.6788121428132663,0.4496728917429704,0.31845248811493243,0.41923349378898656,0.3024101857737557,0.1421925,0.1431015502104898,0.10502289583333334,0.10569431722028091,297.15,293.15,296.92112092445814,297.6432574271628,297.1453305428348,297.05898993056934,296.97252506934524,297.1482447788741,0.0,2518.5568163311214,695.9545416740249,229.1308759901172,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.6185471242218161,283.15,283.15,283.15000746623303,284.6818937847657,3.9682539682539675,3.7296656651007463,94935.93753822328,285.1499999999999,285.119286383109,1.550259626240733,0.6745,0.6788473831063856,0.4510590419990431,0.31955930465533405,0.4186322835319112,0.3034612455333502,0.1421925,0.14310897927702704,0.10502289583333334,0.10569980430350316,297.15,293.15,296.92170557637877,297.6408005407716,297.13786977151824,297.06038615810286,296.9767715326245,297.1475067158792,0.0,2522.492366980719,705.7959813978786,230.4683601888557,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.6183941951516786,283.15,283.15,283.1500039609176,284.67829131546154,3.9682539682539675,3.7436591223424642,95745.7741270737,285.1499999999999,285.1189243968712,1.550409888118616,0.6745,0.6788497808112488,0.45251862919305114,0.3196349599170011,0.4181221964038899,0.30353308959985725,0.1421925,0.143109484741295,0.10502289583333334,0.1057001776376886,297.15,293.15,296.92218561093716,297.6393190078521,297.13183127074257,297.0617673000132,296.9809809983872,297.1472168375864,0.0,2524.8843228122287,714.4906572658695,230.56357251516351,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.6182409782627687,283.15,283.15,283.1500015139385,284.67404730909305,3.9682539682539675,3.745193238872711,95943.95559523115,285.1499999999999,285.1168995794408,1.5488775634399357,0.6745,0.6788252099059807,0.45407537452419944,0.31886510070985713,0.4177348661345366,0.3028020126745986,0.1421925,0.14310430490668072,0.10502289583333334,0.1056963518294981,297.15,293.15,296.92260452397755,297.6390688998662,297.1275762439519,297.06312272103014,296.9851364027194,297.14750175830903,0.0,2526.1357210999668,716.263333985458,229.63714556456856,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.6180876810073611,283.15,283.15,283.1499996468644,284.67518428730045,3.9682539682539675,3.74769506143935,96188.75641567027,285.1499999999999,285.11598538428274,1.5468960024960072,0.6745,0.6787935313447582,0.45576085405249,0.3178693025659714,0.4175091467424387,0.30185637866976406,0.1421925,0.1430976266949437,0.10502289583333334,0.10569141932507196,297.15,293.15,296.92302886199985,297.6403875594855,297.1255854889982,297.06445866149693,296.98923278694457,297.148538671785,0.0,2525.8055666070977,718.571156412366,228.4423609582056,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.6179344332864151,283.15,283.15,283.1499993948361,284.6738373948337,3.9682539682539675,3.749354501400603,96400.02069166594,285.1499999999999,285.1148329161143,1.5442304304918837,0.6745,0.6787510708747972,0.45755071717718765,0.3165297464176324,0.41741215499785045,0.30058430374872475,0.1421925,0.1430886755305628,0.10502289583333334,0.10568480802557051,297.15,293.15,296.9235381924978,297.6428979855656,297.12530646552386,297.0657864986934,296.9932812455493,297.150162077566,0.0,2525.5594416586096,720.4686623375129,226.84157550953856,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.6177812682638621,283.15,283.15,283.1499987187301,284.6719794366824,3.9682539682539675,3.750310105943629,96592.50063417584,285.1499999999999,285.1129437190368,1.5408883489167868,0.6745,0.6786980841991935,0.4594203467865564,0.31485005209379563,0.4174133355893223,0.298989225388617,0.1421925,0.14307750531874547,0.10502289583333334,0.10567655774519619,297.15,293.15,296.92413514897106,297.64628233811095,297.1262784440928,297.06710782214236,296.9972879465014,297.1522183399637,0.0,2525.051091480145,722.0914446846788,224.8446819919466,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.6176282647883788,283.15,283.15,283.14999733093947,284.6745370207818,3.9682539682539675,3.736022187716981,95994.94623134658,285.1499999999999,285.11222693364647,1.5383307532094412,0.6745,0.678657726392592,0.46135524818684753,0.3135643780225143,0.41749202807884905,0.2977683181913074,0.1421925,0.14306899742042792,0.10502289583333334,0.10567027384049822,297.15,293.15,296.92484508258025,297.65033758756346,297.12820518511734,297.0684363576908,297.00126698633136,297.1546182398567,0.0,2523.908997565866,714.8871552298077,223.32538670414996,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.6174754147463172,283.15,283.15,283.14999924086237,284.6774476926996,3.9682539682539675,3.7303330586417576,95810.54302974226,285.1499999999999,285.1138726422529,1.5373921554642023,0.6745,0.6786429560214341,0.46331147393765704,0.3130925013027521,0.4175839313750677,0.29732021264397657,0.1421925,0.14306588365319164,0.10502289583333334,0.10566797402263087,297.15,293.15,296.92571669829186,297.6544597247332,297.13020869555396,297.0698026598753,297.00524246874477,297.1570860494398,0.0,2523.4862204714605,712.4260454161665,222.77084023825336,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.6173225609649293,283.15,283.15,283.1500001289309,284.68025103372327,3.9682539682539675,3.7253344114311706,95649.48908108694,285.1499999999999,285.1160012910832,1.5370540671202295,0.6745,0.6786376389166396,0.46526388524610207,0.31292251460947834,0.4176555037193237,0.2971587891682289,0.1421925,0.14306476274522503,0.10502289583333334,0.10566714612382734,297.15,293.15,296.9267088693275,297.65835645595746,297.1318693980437,297.0712069916491,297.009218485349,297.15947204006534,0.0,2523.5502674614177,710.2742591124486,222.57242788574095,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.6171696805637858,283.15,283.15,283.14999851491814,284.68583038631664,3.9682539682539675,3.708281639173382,94855.86689863424,285.1499999999999,285.11887779123794,1.5370965568183022,0.6745,0.6786383041814609,0.4672081446223681,0.31294384435744904,0.41770524102287276,0.29717904441284804,0.1421925,0.14306490299084118,0.10502289583333334,0.1056672497087614,297.15,293.15,296.9277711244308,297.66203391031416,297.1332020272645,297.0726398932239,297.013197988795,297.1617689888057,0.0,2523.4879378753085,701.1524075163499,222.59941224585555,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.6170167995899728,283.15,283.15,283.1500010575355,284.6925830942807,3.9682539682539675,3.698250677890217,94379.62093059183,285.1499999999999,285.1240184488187,1.53757810059801,0.6745,0.6786458729893637,0.4691415806388723,0.31318588183450635,0.4177271981004267,0.2974088890557158,0.1421925,0.14306649858419584,0.10502289583333334,0.10566842820857454,297.15,293.15,296.92892102594186,297.66544286873875,297.13413133008453,297.0741250324726,297.017203479939,297.1639647474354,0.0,2523.8176021788295,695.7423548794596,222.88636798586663,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.6168637810201498,283.15,283.15,283.1500018024341,284.6981594472209,3.9682539682539675,3.689678512527246,93963.58425779408,285.1499999999999,285.12890030295245,1.5385073208699767,0.6745,0.6786604969280493,0.47105611673994674,0.31365295110708247,0.41770951023060404,0.29785242933491113,0.1421925,0.14306958148175186,0.10502289583333334,0.10567070522620131,297.15,293.15,296.9301326985512,297.6684889116548,297.13452278306016,297.0756565659374,297.0212276661931,297.1660057250794,0.0,2524.565373964215,691.0675421884395,223.43914254521363,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.6167106150510162,283.15,283.15,283.1500022830955,284.7035012588909,3.9682539682539675,3.672043749610595,93075.10168942757,285.1499999999999,285.133679609757,1.5397872276419073,0.6745,0.6786806759467192,0.47295183852953127,0.31429628053458986,0.4176549876942198,0.2984633505207931,0.1421925,0.1430738354552318,0.10502289583333334,0.10567384719651382,297.15,293.15,296.9313762716866,297.67120793572155,297.134433182448,297.0772203520221,297.0252620615216,297.16789996067996,0.0,2525.5140464732026,681.2563118773762,224.20139657150975,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.6165573189717366,283.15,283.15,283.15000206859924,284.71413958183484,3.9682539682539675,3.659399301179656,92392.41784989287,285.1499999999999,285.140689736389,1.5415038461875101,0.6745,0.6787078047969757,0.4748230647885269,0.3151590877706466,0.41755260497305713,0.2992826931426309,0.1421925,0.14307955453460927,0.10502289583333334,0.10567807128904837,297.15,293.15,296.9326579461193,297.6735146609791,297.1337367947587,297.0788355744327,297.02932383430954,297.16961376211987,0.0,2526.1096194439015,673.9269595413544,225.22599233950808,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.6164037948412906,283.15,283.15,283.15000303802447,284.7218992636134,3.9682539682539675,3.6488928496269706,91794.40732901677,285.1499999999999,285.14776606844003,1.5436049237345566,0.6745,0.678741109464239,0.4766683853074584,0.31621507607329086,0.4174015403388964,0.3002854851781646,0.1421925,0.1430865755485453,0.10502289583333334,0.10568325698601022,297.15,293.15,296.933954913545,297.67541842077895,297.1324506098281,297.0804954320223,297.03341042688453,297.1711459606118,0.0,2527.401092327799,667.6392501434804,226.4841330552912,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.6162500029764014,283.15,283.15,283.150003492342,284.7290331629887,3.9682539682539675,3.6400687864242536,91266.58217223128,285.1499999999999,285.154463765475,1.5460466479242265,0.6745,0.6787799516472731,0.4784865308135698,0.3174421903545367,0.4172011311896391,0.3014507825823515,0.1421925,0.14309476393566328,0.10502289583333334,0.10568930490082525,297.15,293.15,296.93524387187847,297.67692503281955,297.1305861057796,297.08218520561644,297.03750821217704,297.1724896856543,0.0,2528.9093237788866,662.1921097476585,227.9522359196465,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.6160959623478226,283.15,283.15,283.15000253077943,284.74013572136795,3.9682539682539675,3.6181283011388037,90050.72463049286,285.1499999999999,285.16240329868407,1.5488259467393999,0.6745,0.6788243439559838,0.4802763058545248,0.3188388479404491,0.41694939290512534,0.30277708240973944,0.1421925,0.14310412235427905,0.10502289583333334,0.10569621699691645,297.15,293.15,296.9365171130059,297.67803135661705,297.1281393654775,297.08390601994427,297.0416195029322,297.17364267159536,0.0,2530.083553608995,649.424698317376,229.631211899816,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.6159416661005502,283.15,283.15,283.1500042535145,284.7500270985452,3.9682539682539675,3.606313426759627,89310.99366641557,285.1499999999999,285.1714151207497,1.551914599443818,0.6745,0.6788739021228941,0.4820397320171636,0.320390824734242,0.4166495761598591,0.3042508771139532,0.1421925,0.14311456979630782,0.10502289583333334,0.10570393344198852,297.15,293.15,296.9377752558215,297.67877682201527,297.1251668460902,297.0856622511925,297.04575229960085,297.1746266949441,0.0,2531.765175053273,641.982378077209,231.5069837145418,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.6157870261172675,283.15,283.15,283.15000469463916,284.7586799783758,3.9682539682539675,3.596438500575273,88658.06583293917,285.1499999999999,285.1798204220056,1.5552922552260948,0.6745,0.678928368074964,0.4837743403560549,0.3220878542023634,0.41629835462771586,0.3058624173463941,0.1421925,0.14312605185693003,0.10502289583333334,0.10571241405282722,297.15,293.15,296.9389977426923,297.6791489882878,297.1216509220433,297.08743975956787,297.0498912378282,297.1754257300839,0.0,2533.72018058885,635.5402428780311,233.57064606921892,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.6156320040214962,283.15,283.15,283.150002409955,284.7695206983169,3.9682539682539675,3.5758606461047404,87464.95278854144,285.1499999999999,285.1882947891493,1.5589751692647176,0.6745,0.6789880784713556,0.48547636073634404,0.3239380554010028,0.4158894178487505,0.307619413159212,0.1421925,0.1431386395078402,0.10502289583333334,0.10572171124888413,297.15,293.15,296.94017066722057,297.6791116440592,297.11753888274285,297.08923373511533,297.05403006018247,297.1760169978641,0.0,2535.457722009959,623.3920661648311,235.83531911609285,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.615476607861693,283.15,283.15,283.1500049988746,284.78132083843803,3.9682539682539675,3.563543261562712,86642.91863658256,285.1499999999999,285.1987516194715,1.5629807003334466,0.6745,0.6790534005969016,0.48714480565522744,0.3259500959709802,0.41541981523019134,0.30953009555379135,0.1421925,0.14315241017698282,0.10502289583333334,0.10573188221817523,297.15,293.15,296.9412966331569,297.6786652215459,297.1128277125226,297.09105665544905,297.05818386798904,297.1764060181327,0.0,2537.460669872476,615.4009207092761,238.31575675171865,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.6153208370115224,283.15,283.15,283.1500054700825,284.79125084045364,3.9682539682539675,3.5531311093309794,85912.85070749867,285.1499999999999,285.2086338256272,1.567212198581651,0.6745,0.6791228390018013,0.48878641462426886,0.3280753762973823,0.41490206078328284,0.3115483131602325,0.1421925,0.14316704860602464,0.10502289583333334,0.10574269411197006,297.15,293.15,296.94237387934237,297.6779087525283,297.10765921290186,297.0928914914401,297.06233819927115,297.1766343070968,0.0,2539.812876774968,608.428027615213,240.95597770574457,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.6151645876514404,283.15,283.15,283.15000578487485,284.8005242537497,3.9682539682539675,3.5549160057618394,85769.11017571186,285.1499999999999,285.2179770498237,1.5716919311223405,0.6745,0.6791968334950926,0.49039487658641234,0.3303250350605715,0.4143252100940945,0.3136846435388417,0.1421925,0.14318264751186205,0.10502289583333334,0.10575421541065229,297.15,293.15,296.9433788310629,297.6767845790256,297.1019441832661,297.0947267916629,297.0664782163796,297.1766625202794,0.0,2542.296386119817,607.7157334122649,243.77344317140535,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.6150076427981751,283.15,283.15,283.1500066296533,284.8030120693265,3.9682539682539675,3.5554399397381,85578.50205267343,285.1499999999999,285.2243948607274,1.5764663181623777,0.6745,0.6792762410986843,0.4919602164630102,0.3327223275301768,0.4136721233463333,0.3159611704561811,0.1421925,0.14319938756475117,0.10502289583333334,0.10576657955665732,297.15,293.15,296.9442744464055,297.6751860661368,297.09551824070024,297.0965426354532,297.0705798394736,297.17642024563384,0.0,2545.588549434999,606.4545742512468,246.80157174623162,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.6148500766154817,283.15,283.15,283.15000629407024,284.80813384425335,3.9682539682539675,3.55654383034495,85412.84639683511,285.1499999999999,285.2308963598389,1.581483411081941,0.6745,0.6793602922648015,0.49348443379707113,0.3352411099254861,0.41294624095382587,0.3183530671456937,0.1421925,0.14321710653500785,0.10502289583333334,0.10577966672769336,297.15,293.15,296.94504823041115,297.67316182269576,297.08844455263136,297.0983219018945,297.0746278860334,297.1759208787332,0.0,2548.45470676205,605.4688389658023,250.01181926577888,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.6146918719401254,283.15,283.15,283.15000643220276,284.81365539822355,3.9682539682539675,3.5581179618118948,85268.94555369357,285.1499999999999,285.23797250704735,1.5867312061711667,0.6745,0.6794488735557606,0.49496798005173764,0.3378753037223816,0.41214696829875425,0.32085456129384354,0.1421925,0.1432357805086397,0.10502289583333334,0.10579345926096714,297.15,293.15,296.9457000204094,297.6707387776868,297.08075235047113,297.10006662814453,297.0786256524703,297.17517668583645,0.0,2551.3829266179328,604.716748326817,253.40138318910894,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.6145331477224264,283.15,283.15,283.15000763647475,284.8149184609795,3.9682539682539675,3.572771897741033,85924.60142545216,285.1499999999999,285.24390511634255,1.5921339962296124,0.6745,0.6795407812452005,0.4964221191618856,0.3405868555630327,0.41129378467283995,0.3234295165115604,0.1421925,0.14325515572603137,0.10502289583333334,0.10580776973049172,297.15,293.15,296.94625945388316,297.6680356429886,297.07261272321597,297.10178088920964,297.08258142301503,297.1742540264625,0.0,2554.9073815032243,611.8821490912917,256.92415215329237,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.6143738752714047,283.15,283.15,283.1500065442558,284.81797253985485,3.9682539682539675,3.5783267975279136,86191.99806635187,285.1499999999999,285.24906702625435,1.5976870250974589,0.6745,0.679635995200277,0.49784452233289084,0.3433733464089037,0.4103813200333225,0.3260756356213367,0.1421925,0.14327522794294348,0.10502289583333334,0.10582259500148636,297.15,293.15,296.9467110341412,297.6650338479851,297.0639754878962,297.1034511983673,297.0864796839255,297.1731302504631,0.0,2558.0528280218105,614.7428250571868,260.5807566149764,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.6142140165159562,283.15,283.15,283.1500067205477,284.82222722012597,3.9682539682539675,3.583209873180049,86427.39815369132,285.1499999999999,285.2553884625313,1.6034060206831298,0.6745,0.6797348496781637,0.49923252347924435,0.34624262721037974,0.40940156677039036,0.32880037407556495,0.1421925,0.14329606762470315,0.10502289583333334,0.10583798711940147,297.15,293.15,296.94704960570357,297.66172883096226,297.05480442118477,297.10508170495245,297.0903245578469,297.17179782413,0.0,2561.184014131577,617.2648468433966,264.3846005459887,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
