,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.6140534778928387,283.15,283.15,283.15000962191937,284.824238564765,3.9682539682539675,3.6002050494232773,87249.19330020959,285.1499999999999,285.26201401089537,1.6093022749067432,0.6745,0.6798376120748231,0.5005830685942504,0.34920031909487265,0.40834691264058276,0.3316090698328053,0.1421925,0.14331773114151114,0.10502289583333334,0.10585398771907521,297.15,293.15,296.94726604191857,297.6581031240424,297.04504990808823,297.1066698831938,297.09411291918695,297.17024037528597,0.0,2564.790779338798,626.0961139885899,268.346923070476,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.613892057611237,283.15,283.15,283.15000762470356,284.8251678296588,3.9682539682539675,3.610479043833286,87747.87420761684,285.1499999999999,285.266721394008,1.6153834907990672,0.6745,0.6799444951398123,0.5018888559321419,0.35225023819070184,0.4072000264596384,0.33450534678081817,0.1421925,0.1433402633434659,0.10502289583333334,0.10587062992663741,297.15,293.15,296.9473295354516,297.6541059247894,297.0345771827932,297.1081934299166,297.0978209455028,297.1684054036907,0.0,2568.394135552038,631.475304964082,272.4769253312263,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.6137299003169775,283.15,283.15,283.15000749437337,284.8280222467916,3.9682539682539675,3.6193596905331447,88180.06961718708,285.1499999999999,285.27247737015927,1.6216147771600142,0.6745,0.6800549602531901,0.5031561845966652,0.35537483966597333,0.4059683653315146,0.33747254392284454,0.1421925,0.14336355068317527,0.10502289583333334,0.1058878298763713,297.15,293.15,296.94726478262845,297.649813447723,297.0234684646093,297.1096644854498,297.10146466951124,297.1663351699844,0.0,2571.8481809158116,636.1496338673726,276.7548760980407,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.613567219620561,283.15,283.15,283.15000755808927,284.8314967194774,3.9682539682539675,3.6376383539253916,89072.98105909565,285.1499999999999,285.2788577125722,1.62794430862017,0.6745,0.6801681450896804,0.5043973910407351,0.35854809814696387,0.4046746174107761,0.3404859469344679,0.1421925,0.1433874113723712,0.10502289583333334,0.10590545330008165,297.15,293.15,296.9471171511752,297.64533187403623,297.01189731593837,297.11110273883077,297.1050675739615,297.16410333078846,0.0,2575.316383599754,645.8428177818711,281.1477264894626,297.1138839767539,297.1751578514254,297.58217823457994,297.9012671891787,297.37760771592804,3502.3069278710873,4926.95627656318,0.5945359642130174,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.613567219620561,283.15,283.15,283.15000755808927,284.8314967194774,3.9682539682539675,3.6376383539253916,89072.98105909565,285.1499999999999,285.2788577125722,1.62794430862017,0.6745,0.6801681450896804,0.5043973910407351,0.35854809814696387,0.4046746174107761,0.3404859469344679,0.1421925,0.1433874113723712,0.10502289583333334,0.10590545330008165,297.15,293.15,296.9471171511752,297.64533187403623,297.01189731593837,297.11110273883077,297.1050675739615,297.16410333078846,0.0,2575.316383599754,645.8428177818711,281.1477264894626,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.6134037454943488,283.15,283.15,283.1500063935658,284.82700500594956,3.9682539682539675,3.651636239487005,89759.81808069837,285.1499999999999,285.28115001095284,1.630299961661188,0.6745,0.6802105088501791,0.506955172730234,0.3597293116179865,0.4045804783039596,0.3416076558189703,0.1421925,0.14339634214926478,0.10502289583333334,0.10591204954145447,297.15,293.15,296.9633364219738,297.656955712916,297.01607731901777,297.12874952475124,297.1247535345233,297.1779745026364,0.0,2579.0197826697035,653.3318667652433,282.7967440467556,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.613239769410738,283.15,283.15,283.1500034788004,284.82326091190015,3.9682539682539675,3.6637805663450194,90357.84326011024,285.1499999999999,285.2802141168783,1.6300808233081885,0.6745,0.6802065555176927,0.5094720807170985,0.3596196250284831,0.4044083677860825,0.3415034947803646,0.1421925,0.14339550874047371,0.10502289583333334,0.1059114339885621,297.15,293.15,296.9780761437528,297.6676285730848,297.0191033791581,297.1446565174074,297.1425572328343,297.19040436924746,0.0,2581.0343220126606,659.8757776536812,282.6430272282753,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.6130755590094792,283.15,283.15,283.15000129506427,284.81880635060344,3.9682539682539675,3.674518563708836,90888.27029445022,285.1499999999999,285.27779782101504,1.6282846107802558,0.6745,0.6801742379817107,0.5119972872076581,0.35871935651628395,0.4042334299874183,0.3406485780245497,0.1421925,0.14338869582537345,0.10502289583333334,0.10590640199269102,297.15,293.15,296.99166498414155,297.6780374724583,297.0219906674245,297.1592292793939,297.1589440658018,297.201973293844,0.0,2582.091100915668,665.6980341934461,281.38625128499825,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.6129111623526476,283.15,283.15,283.1500016077808,284.8098535528477,3.9682539682539675,3.6988173837113094,92094.29485609697,285.1499999999999,285.27307158906297,1.626991931535082,0.6745,0.680151037789941,0.514538845592901,0.35807116219911966,0.4040764623619192,0.3400330370217726,0.1421925,0.14338380495321895,0.10502289583333334,0.10590278961118837,297.15,293.15,297.0039775484697,297.68820796444277,297.02498325299314,297.1723379282554,297.173801509932,297.2126616408186,0.0,2582.9209257883217,678.9988652505033,280.482391027286,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.6127465816276778,283.15,283.15,283.1500015502374,284.8048200635704,3.9682539682539675,3.7129606655009906,92799.92893445311,285.1499999999999,285.2697354331217,1.627828959411425,0.6745,0.680166066333317,0.5170230503169941,0.35849068312406235,0.40384162104339416,0.34043142423990636,0.1421925,0.14338697314618262,0.10502289583333334,0.10590512962771248,297.15,293.15,297.0150522348022,297.6972295539297,297.0268546340785,297.1840711380041,297.18725590731003,297.2220926936249,0.0,2583.5870951112347,686.8213621537303,281.0644025354368,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.6125818494689248,283.15,283.15,283.1500022151104,284.8016179519652,3.9682539682539675,3.72546592054912,93426.08210158069,285.1499999999999,285.2683862717099,1.6290671676283994,0.6745,0.6801883239573264,0.5194585114342701,0.3591113453931275,0.40354052341335134,0.3410208201438348,0.1421925,0.14339166531401354,0.10502289583333334,0.10590859524687903,297.15,293.15,297.0252972817327,297.7053553621971,297.02781988733835,297.1949159033902,297.1998239380559,297.2306424745429,0.0,2584.5047834136135,693.7875509597736,281.9276986843123,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.6124168920576112,283.15,283.15,283.1500051347624,284.7967142997546,3.9682539682539675,3.7491397461477742,94617.22448079858,285.1499999999999,285.2677686795876,1.6306626766765522,0.6745,0.6802170583179993,0.521844305343212,0.35991109076424027,0.40317089160464437,0.3417802776933158,0.1421925,0.14339772285379113,0.10502289583333334,0.10591306932511145,297.15,293.15,297.03473456336206,297.7125890809346,297.02787743279583,297.20491871548444,297.21156301913277,297.238336562342,0.0,2586.064968118202,707.1035385195561,283.0433338573144,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.6122515219401965,283.15,283.15,283.15000350229343,284.7917740145156,3.9682539682539675,3.764989945282991,95418.94012137828,285.1499999999999,285.2661315032707,1.6326929607328557,0.6745,0.6802537123034101,0.5241648835370896,0.36092871938161,0.4027088290136716,0.3427466424438289,0.1421925,0.1434054499432211,0.10502289583333334,0.1059187765270265,297.15,293.15,297.04319481754914,297.71870035934387,297.02675477047944,297.2139328279257,297.2223394931567,297.244984453691,0.0,2587.759094202334,716.1131344017437,284.46768330840416,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.6120857907986255,283.15,283.15,283.1500036352886,284.78926118854025,3.9682539682539675,3.7785838186711778,96109.22332953109,285.1499999999999,285.2660790872893,1.6350946235718444,0.6745,0.6802972012572123,0.526429039916817,0.36213241837652516,0.40216448842272945,0.34388970412572295,0.1421925,0.14341461792404175,0.10502289583333334,0.10592554796641132,297.15,293.15,297.0508630862148,297.72387738960316,297.0246394307593,297.22217877629055,297.2323819094836,297.2507881184703,0.0,2589.4275286205375,723.900667389779,286.15932876763827,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.6119197550806662,283.15,283.15,283.1500039065747,284.7877731594685,3.9682539682539675,3.8008405488317853,97244.76880430535,285.1499999999999,285.2670154445618,1.6377735077719255,0.6745,0.6803458769778911,0.5286508690178646,0.3634749594318747,0.40155771265012047,0.3451646135866615,0.1421925,0.14342487933606932,0.10502289583333334,0.10593312701035862,297.15,293.15,297.057963413851,297.72837263580595,297.02180283508903,297.229888822222,297.2419174291437,297.25598902722237,0.0,2591.20407489273,736.7720162049595,288.0545474487938,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.6117532254359764,283.15,283.15,283.15000485413907,284.7816853183365,3.9682539682539675,3.8180905712955258,98129.45786887384,285.1499999999999,285.26658518762935,1.6407773303736002,0.6745,0.6804006661324862,0.5308195764086927,0.36498022165161603,0.4008795247574886,0.3465940470013752,0.1421925,0.14343642953156935,0.10502289583333334,0.10594165794538579,297.15,293.15,297.0643931226317,297.7320424052646,297.0181736730103,297.2369805887888,297.2508699377919,297.2604919454975,0.0,2593.7045428569945,746.8518493283619,290.1903695394335,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.6115862508555842,283.15,283.15,283.1500045957006,284.7793374227697,3.9682539682539675,3.8329968394069676,98897.17112361646,285.1499999999999,285.2671036216729,1.644076729921645,0.6745,0.6804611015902099,0.5329384688098906,0.36663344698258266,0.40015250635784,0.34816398976559393,0.1421925,0.14344917003390054,0.10502289583333334,0.10595106803698127,297.15,293.15,297.07022538329494,297.73496763456444,297.0140681305518,297.2435412073826,297.2593251293537,297.2644254970295,0.0,2595.8412299370275,755.6355831062828,292.54903471804056,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.6114187741116253,283.15,283.15,283.1500047906993,284.77844307353007,3.9682539682539675,3.8457287893287906,99555.26980182412,285.1499999999999,285.2689647479458,1.6476800195046797,0.6745,0.6805274085094036,0.5350059606179286,0.3684387597520879,0.39937310679094873,0.349878358440298,0.1421925,0.1434631483090784,0.10502289583333334,0.10596139234338235,297.15,293.15,297.0754773018871,297.7371535278322,297.0094816140426,297.2495942864733,297.26730952650723,297.26780325134854,0.0,2598.0665518303094,763.1921954954362,295.14064753494847,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.6112441340791459,283.04999999999995,283.04999999999995,283.0499296572562,284.69688728257785,3.9682539682539675,3.867176376615971,100668.80354612926,285.1499999999999,285.2244447745361,1.6514745598600065,0.6745,0.680597579049003,0.5370127542354387,0.3703396788065914,0.3985186188985144,0.3516835171558606,0.1421925,0.14347794108068992,0.10502289583333334,0.10597231823407312,297.15,293.15,297.08023123020877,297.73853316793975,297.00405681179006,297.2551987612156,297.27484683886627,297.2705733620041,0.0,2648.8927808977714,776.0349135720511,297.88675144152535,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.6110704224329226,283.04999999999995,283.04999999999995,283.05000744365725,284.6853185765297,3.9682539682539675,3.8814385554458335,101412.70756272058,285.1499999999999,285.18652071661967,1.6554932220432816,0.6745,0.6806722792265599,0.5388816024746654,0.3723526412165792,0.39747963819765686,0.35359507495201226,0.1421925,0.14349368875303575,0.10502289583333334,0.10598394941119141,297.15,293.15,297.0840177062894,297.738190008788,296.99646554414466,297.2599319990274,297.2814680513304,297.272014661916,0.0,2629.4407291758594,784.6540415487298,300.81470048111953,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.6108990959448554,283.04999999999995,283.04999999999995,283.0499943190997,284.685311796571,3.9682539682539675,3.893706427334723,102054.78095789487,285.1499999999999,285.1887531425641,1.6597487064254481,0.6745,0.6807518131223725,0.5407124320915326,0.3744839653384095,0.3963977449812684,0.35561903189278576,0.1421925,0.1435104554298042,0.10502289583333334,0.10599633322150297,297.15,293.15,297.0873056708122,297.7373996422989,296.9886245845859,297.26427722575517,297.28774283512394,297.27306999171526,0.0,2622.4978325823813,792.1186329469201,303.93711265305154,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.6107168328964371,282.75,282.75,282.7499193123759,284.56422555720076,3.9682539682539675,3.9039179168598124,102611.88969045866,285.1499999999999,285.15414299251375,1.6642372446127656,0.6745,0.6808361836564827,0.5425059904550884,0.3767317187821083,0.3952721472934152,0.357753552933919,0.1421925,0.14352824172657436,0.10502289583333334,0.10600947011967235,297.15,293.15,297.0901601832218,297.73618606441653,296.98054152786244,297.26828302948627,297.2937184718021,297.2737778553578,0.0,2791.6751895836314,798.532173127192,307.25502727404,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.6105244810789231,282.75,282.75,282.74989559626954,284.43415121414654,3.9682539682539675,3.882555786718473,103815.38347445527,285.1499999999999,284.95692846563463,1.6689250393897739,0.6745,0.6809248265709457,0.5439697168974311,0.37907893307161195,0.3936853943818969,0.3599825244000908,0.1421925,0.14354692869116262,0.10502289583333334,0.10602327224802224,297.15,293.15,297.09112282301817,297.7309975314809,296.9668416680084,297.2705414293197,297.29775814856646,297.27145232007877,0.0,2714.948184432424,803.4754997284443,310.7471536804224,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.6103438107638426,282.75,282.75,282.7499633906378,284.44207522545764,3.9682539682539675,3.8776906988378235,104372.67604311963,285.1499999999999,284.957319770256,1.6738097358021524,0.6745,0.6810177657114374,0.5453519072701876,0.3815243871612037,0.39199527293364095,0.3623047867567527,0.1421925,0.14356652135051676,0.10502289583333334,0.10603774331943916,297.15,293.15,297.09123397661955,297.7250324428566,296.9523728283898,297.27216677276596,297.30118541630065,297.26839828738656,0.0,2685.2913656858245,806.77603408089,314.4150872018226,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.6101664996959129,283.04999999999995,283.04999999999995,282.7499948776188,284.4494864643881,3.9682539682539675,3.870964359022148,104857.34802975546,285.1499999999999,284.9627150194281,1.6788788856925574,0.6745,0.6811148326076231,0.5467723045650187,0.3840618073339836,0.3903727284437625,0.36471438233058134,0.1421925,0.14358698418911703,0.10502289583333334,0.10605285710228124,297.15,293.15,297.09120931576786,297.7197662844914,296.9393373388354,297.27381027778836,297.3047352411088,297.2657716915984,0.0,1614.7153691461863,809.1158804895144,318.25304773727504,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.6100169709078044,283.04999999999995,283.04999999999995,283.05012319819394,284.70013336587397,3.9682539682539675,3.9065763943855223,104231.80816428724,285.1499999999999,285.1765684231828,1.6803646654875055,0.6745,0.6811433951019438,0.5484558471750873,0.3848058752021543,0.38913308637861543,0.3654209671764833,0.1421925,0.1435930054974546,0.10502289583333334,0.10605730442009559,297.15,293.15,297.0920976245426,297.7179297975364,296.9317509995792,297.27641938551244,297.3094805647117,297.2655356743765,0.0,2561.0169014498133,811.6910405922415,319.3833307071306,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.6098519719102966,283.04999999999995,283.04999999999995,283.0499644850458,284.70076840610056,3.9682539682539675,3.9188636359316207,104306.38222131197,285.1499999999999,285.21558452398915,1.6793377031880785,0.6745,0.6811236460849943,0.5504559483022461,0.3842920054474303,0.3883377218503045,0.3649329840273816,0.1421925,0.1435888421733737,0.10502289583333334,0.1060542294031202,297.15,293.15,297.094097895906,297.71999810322217,296.93012535558034,297.2799895788061,297.3153590397808,297.2679139946591,0.0,2611.443615151123,814.827234440528,318.59707328526935,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042828.0,21042828.0,297.303,288.1526855063957,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.6096809833727952,283.04999999999995,283.04999999999995,283.05009861152166,284.69876972525157,3.9682539682539675,3.925620862919112,104490.10989096732,285.1499999999999,285.21407604833,1.676580767838592,0.6745,0.6810707525462796,0.5525429684582941,0.3829121766721435,0.3876543460793987,0.3636226652456364,0.1421925,0.1435776915959034,0.10502289583333334,0.10604599362460768,297.15,293.15,297.09610848512824,297.72304200950384,296.92999697631035,297.2833655085285,297.3210202459116,297.27070664507653,0.0,2627.784328327686,817.6702419021485,316.4986964810352,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.6094879430800991,282.75,282.75,282.7497259361396,284.4681708193114,3.9682539682539675,3.9108789153956027,105189.07866021036,285.1499999999999,285.06878889138113,1.6742337351099352,0.6745,0.6810258797620447,0.5546288584255071,0.38173706093596105,0.38695647305343045,0.3625067469176366,0.1421925,0.1435682318874196,0.10502289583333334,0.1060390067161652,297.15,293.15,297.0976795612379,297.72593776371394,296.9296653995134,297.2861005768125,297.32595933964365,297.2730685281843,0.0,2771.681163534609,820.048084648528,314.71778483435645,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.6092990822646712,282.75,282.75,282.7501365394691,284.448151639919,3.9682539682539675,3.884243717219644,105970.6938570767,285.1499999999999,284.9680596474476,1.6740700493625742,0.6745,0.6810227635732642,0.5564340547099234,0.38165506951511474,0.38585561571394944,0.3624288858811073,0.1421925,0.1435675749583267,0.10502289583333334,0.10603852151057633,297.15,293.15,297.09765122389507,297.72531336759204,296.9241970344104,297.28716843213385,297.32902962416136,297.2726719364386,0.0,2716.4684483506962,820.5132250290094,314.59077425608064,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.6091187468623328,282.75,282.75,282.7499761452866,284.45341956476284,3.9682539682539675,3.8707109576939795,106287.14467940154,285.1499999999999,284.968186901706,1.6743956714798047,0.6745,0.6810289877995621,0.558268475804061,0.3818180351290399,0.3847974722091111,0.36258364197007226,0.1421925,0.14356888709813082,0.10502289583333334,0.1060394906525632,297.15,293.15,297.0975171013029,297.7250745685345,296.9195111194562,297.28812246290465,297.3320650122035,297.2724580528804,0.0,2688.161036436132,820.095040692711,314.83394490898485,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.6089519319744251,283.04999999999995,283.04999999999995,283.0500930044044,284.5791090038167,3.9682539682539675,3.8677368333276116,106272.93904510466,285.1499999999999,285.0136066499477,1.6751225323063563,0.6745,0.6810428818579749,0.5601552709278774,0.3821818573056122,0.38381257214218395,0.3629291363094544,0.1421925,0.14357181612837672,0.10502289583333334,0.10604165402431913,297.15,293.15,297.09756281127915,297.72548279415105,296.9159373123191,297.28922263544325,297.33533759031343,297.2727086287012,0.0,2502.405682654317,819.355093920251,315.3812625998702,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.6087956478444713,283.04999999999995,283.04999999999995,283.05017654126914,284.7089684706139,3.9682539682539675,3.9092699716226944,105267.21313717292,285.1499999999999,285.2133384140458,1.6762526259486585,0.6745,0.6810645054483208,0.5623692235166362,0.38274752033727416,0.3832857551771005,0.363466303607166,0.1421925,0.1435763746344853,0.10502289583333334,0.10604502092139315,297.15,293.15,297.09930110064545,297.7298625048435,296.91838086070277,297.2918944289717,297.34047658905587,297.2759830968439,0.0,2588.7337896969275,820.3195090262069,316.2353418310233,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.60862723510395,283.04999999999995,283.04999999999995,283.049968552299,284.70830085317937,3.9682539682539675,3.916243530674947,105255.67754618166,285.1499999999999,285.22220346150044,1.6777678713452562,0.6745,0.6810935449392155,0.5646353720156634,0.38350595345402017,0.3828171171001593,0.3641865300405966,0.1421925,0.14358249649928748,0.10502289583333334,0.1060495425098695,297.15,293.15,297.1016943935244,297.7346926148047,296.92145448226114,297.2950198320212,297.3461351463987,297.27979929380206,0.0,2613.408013430926,821.6931470998128,317.38433891305425,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.6084548012048525,283.15,283.15,283.050142121811,284.7115137477127,3.9682539682539675,3.915702505638539,104894.21683583519,285.1499999999999,285.2277079483169,1.6796471352226672,0.6745,0.6811296367026027,0.5668320675270007,0.3844465527945255,0.3822342370139449,0.365079745926535,0.1421925,0.14359010506572992,0.10502289583333334,0.10605516217110993,297.15,293.15,297.1040912937143,297.7384883742697,296.922944073042,297.29801826438694,297.35164410706307,297.28303722249524,0.0,2092.8799824671523,818.7581963485192,318.8144028734096,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.6082901053618475,283.15,283.15,283.15006718451,284.79813242890344,3.9682539682539675,3.9269900898477945,104408.06490787416,285.1499999999999,285.30152467992315,1.6818710381772135,0.6745,0.6811724574522218,0.5690398585253729,0.3855595882795885,0.3816528817593071,0.36613671134641024,0.1421925,0.14359913218128248,0.10502289583333334,0.10606182956788789,297.15,293.15,297.10679294383175,297.7422763124327,296.9244041477735,297.30124741302353,297.35742690280193,297.2864295439727,0.0,2601.8425458837432,817.3132364110844,320.5131922738836,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.6081196435768994,283.15,283.15,283.15002217574903,284.8003987279077,3.9682539682539675,3.9329639945516934,104152.80049183202,285.1499999999999,285.32031613971685,1.6844190068735652,0.6745,0.6812216658892111,0.5712576063203342,0.3868347292523203,0.3810703299073687,0.3673476160585517,0.1421925,0.14360950589614774,0.10502289583333334,0.10606949155832829,297.15,293.15,297.10980859095963,297.7460322578071,296.9257844653417,297.304724426753,297.3634939008555,297.28996872834335,0.0,2621.411049174959,816.5555035877142,322.46757883688025,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.6079466690368921,283.15,283.15,283.15000738819975,284.80324801023653,3.9682539682539675,3.9326251968819768,104105.11345078365,285.1499999999999,285.3227106325466,1.6872739255749098,0.6745,0.681276990881309,0.5734111894404442,0.38826337332705557,0.3803824839725384,0.36870429102944824,0.1421925,0.14362116905246924,0.10502289583333334,0.10607810592583324,297.15,293.15,297.1127320408717,297.7488615323892,296.925763613363,297.30808555120143,297.3694241030182,297.2929733681687,0.0,2628.419989642568,816.1113188711588,324.66717775796445,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.6077658566169817,283.04999999999995,283.04999999999995,283.0499427774044,284.729510480104,3.9682539682539675,3.941994467652062,104601.75416981184,285.1499999999999,285.27972259022613,1.6904232433904973,0.6745,0.681338252707907,0.5754713944238599,0.3898392007831641,0.37954994091954425,0.37020073489952154,0.1421925,0.1436340837630379,0.10502289583333334,0.10608764468703913,297.15,293.15,297.11535361678375,297.75043745290407,296.92388224133566,297.31116603365075,297.3750324656993,297.29517436207476,0.0,2678.5984446377206,821.9585174038486,327.1052601179353,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.6075857320321131,283.04999999999995,283.04999999999995,283.04997737850294,284.7172718410856,3.9682539682539675,3.945710491085992,104799.0582417486,285.1499999999999,285.2435993940667,1.6938489026778998,0.6745,0.6814051661876578,0.5773817842353443,0.3915531356026286,0.37849718618508715,0.37182832886252204,0.1421925,0.14364818990828543,0.10502289583333334,0.1060980634378378,297.15,293.15,297.1172755857343,297.7501337951043,296.91926246685443,297.31364075496856,297.37995832737136,297.2960541860066,0.0,2658.9441973990665,824.2853176713234,329.7712314548361,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.6074079648950799,283.04999999999995,283.04999999999995,283.04999997778214,284.7210114727663,3.9682539682539675,3.948913919671224,104969.29504937981,285.1499999999999,285.2469941627646,1.697525722611106,0.6745,0.6814773046572355,0.5792487492366348,0.39339253938215923,0.377379125329775,0.373575071184975,0.1421925,0.14366339754258556,0.10502289583333334,0.10610929574469627,297.15,293.15,297.1189365601888,297.749315680522,296.91398675669035,297.31597036281516,297.3847418980392,297.29659025165114,0.0,2653.9165401381565,826.2946689138068,332.6495179036892,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.6072194498200328,282.75,282.75,282.7499604334557,284.5967497558931,3.9682539682539675,3.9516623125220924,105115.46043104207,285.1499999999999,285.2129687349968,1.7013832663317925,0.6745,0.6815557135124034,0.5810771681783404,0.395382057306649,0.37620593447198303,0.37534448830544137,0.1421925,0.1436799270476092,0.10502289583333334,0.10612150438076551,297.15,293.15,297.1203788081055,297.7480569906438,296.9082060491997,297.31818990230397,297.389418124868,297.2968499750242,0.0,2819.5289736573714,828.021194854039,335.7322838767327,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.6070209436206179,282.75,282.75,282.74984735574617,284.4740957733233,3.9682539682539675,3.930363369551257,105813.95661441807,285.1499999999999,285.02066663611276,1.7045537041638883,0.6745,0.6816555392091341,0.5825446670658389,0.3978994451728181,0.37458804090869136,0.3758711427214862,0.1421925,0.1437009714736765,0.10502289583333334,0.10613704772212836,297.15,293.15,297.12005109439497,297.7424469540578,296.8969472732639,297.31881651649326,297.3922807956607,297.2941085267741,0.0,2745.2122939697106,829.03030620346,338.9354118094115,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.6068340172748645,282.75,282.75,282.75002404922003,284.4791547192761,3.9682539682539675,3.923589009775439,106009.64901230694,285.1499999999999,285.01723622775125,1.7064909684202354,0.6745,0.6817830258436226,0.5838952002483585,0.40108967255446853,0.3730793667001311,0.3744561316308495,0.1421925,0.14372784714939849,0.10502289583333334,0.10615689800461021,297.15,293.15,297.11905293692956,297.7356459155002,296.8875543818395,297.31900077169655,297.3947000543354,297.2911908120603,0.0,2726.1328340104124,829.1317100000052,342.1363519808359,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.606650624277579,283.04999999999995,283.04999999999995,282.7500725490506,284.4835477361307,3.9682539682539675,3.9169038336654314,106163.45058887592,285.1499999999999,285.0203949903825,1.708491179586678,0.6745,0.6819130190171344,0.5852385726636588,0.4043166030135948,0.3718647122014783,0.37306430203895746,0.1421925,0.1437552512329042,0.10502289583333334,0.10617713856728002,297.15,293.15,297.11807440395637,297.7290250735372,296.8822947789884,297.31931613237055,297.3973219235854,297.2892064624876,0.0,1617.6122505302792,828.9195850769808,345.4220819633052,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.6064951910906943,283.04999999999995,283.04999999999995,283.0501786054733,284.73358443959654,3.9682539682539675,3.946094791304381,105416.58327943331,285.1499999999999,285.2322547961955,1.7107530895771002,0.6745,0.6820424780234323,0.5867914842425669,0.40750507575730044,0.37114752727675904,0.37197350134771134,0.1421925,0.1437825427077048,0.10502289583333334,0.1061972959575441,297.15,293.15,297.1182342146452,297.7252336123531,296.8836358463045,297.3207496445259,297.4012665216853,297.2898239679028,0.0,2591.5166469757855,829.2231586736589,348.81769126370864,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.606324530924312,283.04999999999995,283.04999999999995,283.0500601431312,284.7411767453343,3.9682539682539675,3.955393582989874,105314.06008456228,285.1499999999999,285.27969224262944,1.713400054232326,0.6745,0.6821695660087973,0.5885173257600792,0.41061140379825,0.37077276979692797,0.37135312297071515,0.1421925,0.14380933434352247,0.10502289583333334,0.10621708416843907,297.15,293.15,297.11965772771913,297.72367620109753,296.8892684876776,297.3232523978901,297.4064203345313,297.2924550297831,0.0,2640.7114502724057,830.3690003620686,352.34407465214855,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.606147916344237,283.04999999999995,283.04999999999995,283.0500209437814,284.743706049285,3.9682539682539675,3.957206446572139,105410.61875672464,285.1499999999999,285.2840505089878,1.7162542575184194,0.6745,0.6822974446586442,0.5901799307196984,0.4137137067477116,0.37035948079763137,0.37094309564878597,0.1421925,0.14383629266067346,0.10502289583333334,0.10623699548959868,297.15,293.15,297.1212195641329,297.7214090393752,296.89418961865374,297.3257335770259,297.411516555311,297.29481367089977,0.0,2657.597689508002,831.5112961485909,355.9864376403398,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.605948706262419,282.75,282.75,282.75008389916763,284.51682042188935,3.9682539682539675,3.9503746037235317,105720.05605180928,285.1499999999999,285.1418266611387,1.7177818913752958,0.6745,0.6823742894348069,0.5916982551607002,0.41556714517563353,0.3697659944494931,0.37052085659547573,0.1421925,0.14385249243952375,0.10502289583333334,0.10624896059104018,297.15,293.15,297.12235450959565,297.7174622698801,296.89659547927806,297.3276984943398,297.41599814477286,297.2960217795733,0.0,2802.7641425382144,832.5123500771116,358.10209600022733,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.6057530967270128,282.75,282.75,282.74986079988133,284.492549961873,3.9682539682539675,3.9343539356888555,106155.38928255357,285.1499999999999,285.0434683594895,1.7167363849421196,0.6745,0.682361485449154,0.5929838776934482,0.41525883954602766,0.3687309978761868,0.3697998797007884,0.1421925,0.143849793209383,0.10502289583333334,0.10624696694885859,297.15,293.15,297.12184791360664,297.71085444311916,296.8932685450853,297.3280797919173,297.41867703309737,297.29454554536517,0.0,2735.6695972321427,832.5499351962641,357.40949471495946,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.6055658894794423,282.75,282.75,282.7499748426844,284.4935236796071,3.9682539682539675,3.9280575478204307,106272.2108152972,285.1499999999999,285.0401770905875,1.7142765412843535,0.6745,0.6823024986413367,0.5944599288770179,0.41383566451027126,0.36777503328879013,0.3688377159150119,0.1421925,0.14383735809941922,0.10502289583333334,0.10623778241902473,297.15,293.15,297.1212049028328,297.70684090121165,296.8910993209775,297.3283943634468,297.42134288846285,297.2937764753863,0.0,2720.999890087138,832.1320829587539,355.2352065603756,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.6053924285028819,283.04999999999995,283.04999999999995,283.04561009395576,284.6194372965795,3.9682539682539675,3.928403855920062,106189.46538101649,285.1499999999999,285.0800721186024,1.711169184330714,0.6745,0.6822171448883022,0.5961730830451175,0.41176758162294236,0.3669400780092176,0.3679057112729753,0.1421925,0.14381936452858401,0.10502289583333334,0.10622449242893739,297.15,293.15,297.1207686094387,297.70586245425716,296.8905645350963,297.3288856358528,297.42425672127035,297.2940675911831,0.0,2472.6418122706395,831.5574876925501,352.29160889284157,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.6052293917919899,283.04999999999995,283.04999999999995,283.050120024346,284.7450294547563,3.9682539682539675,3.956113934371322,105496.51803150016,285.1499999999999,285.2743372091987,1.7102650131112849,0.6745,0.6822092338453557,0.598314068459554,0.4115749055720653,0.3666058592220353,0.36720360970857724,0.1421925,0.1438176967880737,0.10502289583333334,0.10622326064148102,297.15,293.15,297.1221187799226,297.71012197311455,296.89646624621884,297.3310090088451,297.42907025610543,297.29775725284134,0.0,2620.3544040772035,831.9591256519792,351.75701548097607,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.6050552237131845,283.04999999999995,283.04999999999995,283.05003520289733,284.74617290815155,3.9682539682539675,3.9593422754096594,105524.43631953007,285.1499999999999,285.29047494881144,1.709921081714297,0.6745,0.6822104812060241,0.6005380662424236,0.41160512604762906,0.36634712031466465,0.36682764075781826,0.1421925,0.14381795974631223,0.10502289583333334,0.10622345486153968,297.15,293.15,297.1241804946351,297.71521472188556,296.90309028148266,297.3336047590904,297.43439725111784,297.3020975016423,0.0,2654.2622105388327,832.8584364605823,351.6373541402903,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.6048768667824743,282.75,282.75,283.05000923594184,284.74643192981233,3.9682539682539675,3.960630317153097,105593.10529432772,285.1499999999999,285.28914952005175,1.7099267800944353,0.6745,0.6822222278265813,0.6027176635385376,0.4118904244414221,0.3660036329996339,0.36653295885263365,0.1421925,0.14382043607150655,0.10502289583333334,0.1062252838668876,297.15,293.15,297.12636106874015,297.71956862891574,296.9083710512622,297.33614666322205,297.4396375346777,297.3060169893635,0.0,3690.383766621347,833.671550746854,351.8658256809901,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.6046697327419027,282.75,282.75,282.74989391606806,284.497439392358,3.9682539682539675,3.94490484445794,106082.05723653303,285.1499999999999,285.0783317873624,1.710137823476101,0.6745,0.6822460422252925,0.6046213818947501,0.4124681555646036,0.36529475600947336,0.36613586120195235,0.1421925,0.1438254564256782,0.10502289583333334,0.10622899188336675,297.15,293.15,297.12752789604264,297.72037334897567,296.90873381303794,297.33760406065403,297.44361686501884,297.30757119674587,0.0,2774.888783644104,834.206224810871,352.40932457671965,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.6044776303864831,282.75,282.75,282.75007052209463,284.49500997966646,3.9682539682539675,3.935178185823683,106293.11256219965,285.1499999999999,285.0444116473007,1.7103516578761424,0.6745,0.6822841157296986,0.606283411983721,0.4133899049296346,0.36432355546634265,0.3653793354439837,0.1421925,0.14383348276633828,0.10502289583333334,0.10623492011122032,297.15,293.15,297.12752974417975,297.7182275244472,296.90575402894507,297.33800753438015,297.4464306430871,297.30718989500787,0.0,2736.178386146073,833.8047357740319,353.22113935258324,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.6042911455000429,282.75,282.75,282.7499426615114,284.49819032730335,3.9682539682539675,3.929137559991504,106374.41918990522,285.1499999999999,285.0454525872256,1.7106965202646647,0.6745,0.6823326323477626,0.6079605750735957,0.4145614663853897,0.36346571509331804,0.3644907978925119,0.1421925,0.1438437106376712,0.10502289583333334,0.10624247438212488,297.15,293.15,297.1275398739804,297.71635153863025,296.90434600000873,297.3385168612648,297.44942286958286,297.30723542869345,0.0,2705.361322024985,833.1614467684424,354.28578753712793,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.6041266492765576,283.04999999999995,283.04999999999995,283.05212727262807,284.7278595823463,3.9682539682539675,3.9465244971346998,105843.29151741677,285.1499999999999,285.1934684744219,1.711303038528767,0.6745,0.6823884011496438,0.609743026965467,0.41590420302819336,0.3628315647393149,0.3636836241184605,0.1421925,0.14385546735429314,0.10502289583333334,0.10625115785294877,297.15,293.15,297.12807909621574,297.71584447704595,296.90587805262913,297.3395904550604,297.453102247601,297.3084988657105,0.0,2590.9931727316416,832.6703853985541,355.60120118169533,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.6039579138724018,283.04999999999995,283.04999999999995,283.05016987624964,284.75465840607893,3.9682539682539675,3.9600232790483365,105560.7396751137,285.1499999999999,285.2974437913513,1.7123224389327396,0.6745,0.6824480116489708,0.6118368896039672,0.41733492867066896,0.3626547853343418,0.3631966653892049,0.1421925,0.14386803394573208,0.10502289583333334,0.10626043949455202,297.15,293.15,297.1303428478041,297.7191328390974,296.9131892568436,297.3422708993134,297.45862338186976,297.31271184498564,0.0,2641.2606863908118,833.2882742113811,357.17065853156726,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
