,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.6037807555283637,283.04999999999995,283.04999999999995,283.05002553812034,284.75702226908834,3.9682539682539675,3.9611931614446814,105623.11905211577,285.1499999999999,285.3041652357274,1.7137032245700201,0.6745,0.6825121919037405,0.6138888351754065,0.4188701292377163,0.3624355831915971,0.36296093215441294,0.1421925,0.143881563895141,0.10502289583333334,0.10627043266906831,297.15,293.15,297.132871383565,297.72177869284945,296.919664711861,297.34507534543366,297.46423837785636,297.31672570231314,0.0,2663.77411354567,834.0270287557897,358.9870118920278,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.6035892157238117,282.75,282.75,282.7499591467082,284.6304518457826,3.9682539682539675,3.9621906368352975,105676.32005627942,285.1499999999999,285.26559076088773,1.715271389043515,0.6745,0.6825838962013854,0.6158465599117238,0.42057872753301156,0.36210994241417527,0.3627296610059018,0.1421925,0.1438966800009125,0.10502289583333334,0.10628159737326749,297.15,293.15,297.13533440478363,297.72316908260217,296.9245103136753,297.34774194369965,297.46965842992876,297.3200828349379,0.0,2835.2858237887795,834.6572566538044,361.03087287964775,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.6033868267899613,282.75,282.75,282.74990229178957,284.5097529632106,3.9682539682539675,3.944710747251405,106171.88643064362,285.1499999999999,285.0710928326871,1.7286766574344026,0.6745,0.682439611889797,0.6174824028189084,0.4171441031864255,0.3612987225198446,0.36225606554572354,0.1421925,0.14386626317811702,0.15058116736528177,0.12376684877706409,297.15,293.15,297.1361616286045,297.72059583611946,296.92294427388447,297.3488505234232,297.46809049842733,297.31932855209175,0.0,2763.0926114088807,834.8715386700653,364.2360654126874,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.6031952585615515,282.75,282.75,282.74998205608745,284.52925314606415,3.9682539682539675,3.9418088041474757,106203.87491858198,285.1499999999999,285.0778740807723,1.746254918307217,0.6745,0.6822826591358043,0.6194355698503662,0.41338343462206395,0.36044402176124535,0.36145872106549337,0.1421925,0.1438331756992852,0.14954963742548869,0.1460836450186103,297.15,293.15,297.13628310293916,297.72199233731385,296.9209031300505,297.34964590850086,297.4385922585696,297.3134833474748,0.0,2738.7282332837485,834.5086470528537,369.11353946341825,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.6030060858969244,283.04999999999995,283.04999999999995,282.7500012358171,284.5385681357939,3.9682539682539675,3.9405959741259498,106191.44502532319,285.1499999999999,285.09249444208257,1.751466884386123,0.6745,0.6823651203014374,0.6214289181266258,0.41537768604974135,0.35969218882876086,0.3606723897910518,0.1421925,0.14385055947881709,0.14823364194083802,0.14999664523368197,297.15,293.15,297.1361144617809,297.7238117659282,296.9202560278191,297.350591287705,297.405610938341,297.3072768963149,0.0,1624.8717127443724,834.1542129927477,373.0535894812221,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.602844448620834,283.04999999999995,283.04999999999995,283.05016357592666,284.787999204566,3.9682539682539675,3.961572120286797,105643.32949271024,285.1499999999999,285.31192068664876,1.753563410971525,0.6745,0.6825061771039522,0.6235080698431188,0.4187594090747559,0.35929792813062733,0.3600154969408804,0.1421925,0.14388029590489804,0.14739397642678775,0.14921145686705692,297.15,293.15,297.13677624458245,297.7266204043761,296.9242428384349,297.35263343058415,297.3817954212336,297.30441366784225,0.0,2625.8293086005456,834.2664263105936,376.7237624183942,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.6026672799632568,283.04999999999995,283.04999999999995,283.0500487501709,284.80076747904036,3.9682539682539675,3.962561875720261,105696.123746061,285.1499999999999,285.3546562337595,1.7559916637456503,0.6745,0.6826436365856439,0.6256318405548631,0.4220289974658358,0.3591593901241562,0.3597062521414036,0.1421925,0.14390927397361622,0.1470531996173766,0.14852683065785335,297.15,293.15,297.138466061072,297.72984295768816,296.9313185610826,297.35568533191184,297.36710886147944,297.30448435464683,0.0,2674.1822815745745,834.8918949187465,380.48498820413795,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.6024840012986804,283.04999999999995,283.04999999999995,283.0500149718609,284.804263742481,3.9682539682539675,3.9633934791099232,105740.49225351692,285.1499999999999,285.3609216211998,1.7588190980797032,0.6745,0.6827774647226149,0.627591775647903,0.425188504685837,0.3589332844456551,0.35953207455789843,0.1421925,0.14393748651233568,0.14698746420387748,0.14822064852018008,297.15,293.15,297.1401223573818,297.730950054819,296.9369963490101,297.3586369212876,297.3575140667597,297.30484394985166,0.0,2690.3800861433974,835.4176620025878,384.37103003046644,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.6022778731021448,282.75,282.75,282.7500833460631,284.57777237422073,3.9682539682539675,3.964090361921051,105777.6801886633,285.1499999999999,285.21658449317374,1.761855131955582,0.6745,0.6829113212913764,0.6293120339086714,0.4283256082861317,0.3584989405219586,0.35931253942418706,0.1421925,0.14396570504480957,0.14707345600324756,0.14819090677222818,297.15,293.15,297.14123136540366,297.7290803300817,296.9397617983548,297.3609992187098,297.3507896234172,297.30437246719345,0.0,2832.59945628524,835.8584241688363,388.36694777897884,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.6020751747741367,282.75,282.75,282.7499034714068,284.5509299611622,3.9682539682539675,3.9556694652575484,106027.77873468312,285.1499999999999,285.11909562596793,1.7648015783901705,0.6745,0.6830505725120621,0.6305993052640919,0.43156484905432235,0.3576209105996955,0.35878670030103493,0.1421925,0.1439950608330932,0.14715515306997629,0.1482696680650153,297.15,293.15,297.1406004659787,297.72202879393575,296.93675332617465,297.36172215880964,297.34426583450676,297.30107411588114,0.0,2771.4664801101194,836.0547680901298,392.4395275944639,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.601880442398125,282.75,282.75,282.7499772983322,284.5550741783804,3.9682539682539675,3.955100462501081,106037.63192811521,285.1499999999999,285.12268256651316,1.7676471045697857,0.6745,0.6831945412115819,0.6318330518782924,0.434888307576998,0.35679801262939503,0.3580177094011461,0.1421925,0.14402541112116804,0.14734073756226965,0.14840120050634797,297.15,293.15,297.13970566173487,297.71460823091263,296.9345754265748,297.3623023432479,297.339708578037,297.2981800481014,0.0,2755.26686423281,836.0121797586241,396.56980998281927,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.6016766781345775,282.45,282.45,282.44994096732876,284.4326375241561,3.9682539682539675,3.9495241246974175,106179.70780826756,285.1499999999999,285.0862059399194,1.7705860193746,0.6745,0.6833393882260314,0.6330442425869767,0.4382066716023813,0.3560570955591946,0.35725690318243064,0.1421925,0.14405594656831722,0.14761446283826649,0.1486221624352372,297.15,293.15,297.1387624838546,297.7072005270359,296.93352716443894,297.3628829673414,297.3367780469926,297.2958302379327,0.0,2911.251035366541,835.9519369625182,400.7743539979461,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.601463633988785,282.45,282.45,282.4499227327988,284.31981809802613,3.9682539682539675,3.9061321089017764,107167.91023017827,285.1499999999999,284.90025176622976,1.7735447042400152,0.6745,0.6834866266315862,0.6338885693554492,0.44155428676915215,0.35496379685134566,0.35644124441529434,0.1421925,0.14408698614872023,0.14781304668026354,0.14888583930239924,297.15,293.15,297.1362528300334,297.6956124746704,296.9279979238523,297.3619823353189,297.33272204999577,297.2909135227742,0.0,2832.9317549541406,834.460651394446,405.0484770660174,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.6012623558794894,282.45,282.45,282.45016619751476,284.33172518140805,3.9682539682539675,3.883949394669894,107443.64209106605,285.1499999999999,284.90131639900994,1.7763648040145676,0.6745,0.6836386210866001,0.6346830355688764,0.4449834447129269,0.35391585576219425,0.3554293562927308,0.1421925,0.14411902836005394,0.1480435458568163,0.14912029318482825,297.15,293.15,297.1333552689398,297.6838865037568,296.9232852987303,297.3608258496298,297.329358134776,297.2861422111666,0.0,2817.8918666469017,831.8550015697966,409.3629043188,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.6010647192261065,282.75,282.75,282.4498081186856,284.3451726664167,3.9682539682539675,3.8614279676716015,107667.05445686803,285.1499999999999,284.9129001815063,1.7792574557983087,0.6745,0.6837910583411207,0.635537338775743,0.44839628621561,0.35303678616642764,0.35446982604265975,0.1421925,0.14415116391870983,0.14834325073152393,0.14939087621799182,297.15,293.15,297.1306833411056,297.6733478727686,296.92091931619353,297.3599332726908,297.32726538566845,297.2824298376854,0.0,1637.6072233736159,828.7490026270864,413.7338179342735,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.6008949505756388,282.75,282.75,282.75014872280013,284.5892808470464,3.9682539682539675,3.903256296175766,106346.86579604418,285.1499999999999,285.1272938237761,1.779858372124823,0.6745,0.6838362374517418,0.6367358350743336,0.4494038288698116,0.35256524647076104,0.3536815709442513,0.1421925,0.14416068820438366,0.14879458524463557,0.14972357642779247,297.15,293.15,297.1293489128103,297.66743829660885,296.92388838439786,297.3603033356348,297.3277622635525,297.2817482386008,0.0,2689.176879747852,827.4577672076205,414.93164937251197,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.6007102402507727,282.75,282.75,282.75004423001434,284.59437592747213,3.9682539682539675,3.9109794322589444,106099.67931235774,285.1499999999999,285.1685387678047,1.7791776391897915,0.6745,0.6838056258381521,0.6383119432936444,0.44872350993646204,0.3523571588858887,0.3532505885140458,0.1421925,0.14415423491770413,0.14936218264420578,0.1501884331785519,297.15,293.15,297.1293635160969,297.6663284117724,296.93008609491,297.3617755486125,297.33014142262937,297.2835389988042,0.0,2735.577775484227,827.1683545949552,414.0402669646233,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.6005194619886138,282.75,282.75,282.7500162683974,284.59328674564574,3.9682539682539675,3.9110241224619156,106079.94339777407,285.1499999999999,285.1652146972648,1.77756253310418,0.6745,0.6837257421751781,0.6400237728034963,0.4469413813793854,0.3520750992229946,0.35296942700721473,0.1421925,0.14413739450592145,0.14993196163538391,0.1507253792651801,297.15,293.15,297.12964700733767,297.66691096496794,296.93509408230864,297.3632796352943,297.3324629489072,297.28547892776317,0.0,2750.526088400578,827.0239428547313,411.74576275575697,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.6003470824212718,283.04999999999995,283.04999999999995,283.0501087584916,284.82914582690466,3.9682539682539675,3.9367575886487707,105409.21172303602,285.1499999999999,285.31747426380605,1.7980277652843135,0.6745,0.6832517183495965,0.64220100192725,0.436227659933372,0.3518562479542108,0.352595118026443,0.19500104993751985,0.17563676698064937,0.1505473332637877,0.15122217793803108,297.15,293.15,297.13064891181017,297.67317452781185,296.9407356518379,297.3561000927335,297.33545385664746,297.2872226081682,0.0,2615.3772155329543,827.2029808583766,412.2974137821363,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.6001685289624241,283.04999999999995,283.04999999999995,283.0500929862315,284.8685830694482,3.9682539682539675,3.952583187908611,105164.45728921628,285.1499999999999,285.4306816402834,1.811022035891225,0.6745,0.6830703569441671,0.6451309966788032,0.4320668073847294,0.3519905800206246,0.35246534252954,0.19368525208558104,0.1924579819380189,0.1513100011818042,0.15185324552428747,297.15,293.15,297.1333719607997,297.68829764986634,296.9506535007787,297.33201075957385,297.3407414197756,297.28901505815884,0.0,2689.9210482293856,828.6002205678807,415.01913503920605,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.5999802514516307,283.04999999999995,283.04999999999995,283.05003184961004,284.8742691185368,3.9682539682539675,3.954801664197795,105282.54225677659,285.1499999999999,285.4426723192251,1.8143723546736636,0.6745,0.6830866705296651,0.6479487284749791,0.43244832107713915,0.3520190596893003,0.35252516605002077,0.19227008877182833,0.19461264910342904,0.152064761502811,0.15259357299089812,297.15,293.15,297.136193527132,297.70145240468935,296.9588233631653,297.3076840369743,297.34568907863655,297.2899684821195,0.0,2716.983193747092,829.9962553501244,416.99571537394587,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.5997770628896743,282.75,282.75,282.74995370786905,284.74851601852174,3.9682539682539675,3.9567134200609413,105384.35427301016,285.1499999999999,285.4016296934548,1.815825013717185,0.6745,0.6831489721163109,0.6505075622239492,0.4338876522380569,0.35189539183020924,0.35253485078443153,0.1911188262004948,0.19380895340166931,0.15278577707132726,0.15334510359619316,297.15,293.15,297.1387603278656,297.7109534031525,296.9647294279223,297.2874973673478,297.3498899037701,297.29036608601166,0.0,2885.096725159965,831.2005337709329,418.96550870157137,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.5995624833628808,282.75,282.75,282.74995056912996,284.6188689933698,3.9682539682539675,3.954023379834022,105584.06442991487,285.1499999999999,285.20716966283476,1.8169959281244326,0.6745,0.6832269114871141,0.6524852874467785,0.4356806316819725,0.3512411620999845,0.35229906819857953,0.1900931308264833,0.19266698694813403,0.15333037823510934,0.15403080360675214,297.15,293.15,297.1394427319519,297.7129993870525,296.9635954942888,297.26963260753934,297.3510145493544,297.2873369540374,0.0,2819.362095755645,832.2094894044593,421.1101399562388,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.5993589993695825,282.75,282.75,282.7499893334339,284.61818947516423,3.9682539682539675,3.95582570571702,105626.11007358343,285.1499999999999,285.1976215240788,1.8181008145130508,0.6745,0.6833153015125575,0.6542413769751779,0.43770479491461006,0.3505026147556657,0.3517055154733749,0.18927170826853953,0.19169726514376165,0.1538341048735275,0.1545953697428187,297.15,293.15,297.13936017848,297.7122856823771,296.9614450441713,297.2549540147911,297.35143028222694,297.2838950404093,0.0,2790.709473532851,832.9204124103719,423.43171277949466,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.5991592078039164,282.45,282.45,282.7499817380824,284.6196542301092,3.9682539682539675,3.9589209135499352,105628.2325176138,285.1499999999999,285.2015823912121,1.8193947318725054,0.6745,0.6834084048115082,0.6559258860971621,0.4398267824625352,0.34984652945692885,0.35103280410283105,0.18865999706331804,0.19093002580804033,0.1543545420618249,0.15512370679045956,297.15,293.15,297.1391321141102,297.7107309800051,296.9604336536289,297.2433966200957,297.3521046879667,297.28115961116134,0.0,3599.9171148724563,833.5889262194888,425.9413433174767,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.5989330862902743,282.45,282.45,282.4500121838939,284.37788691753366,3.9682539682539675,3.9300550530597413,106423.32957576413,285.1499999999999,284.9911207291753,1.8209271135290102,0.6745,0.6835051774988222,0.6573085076975044,0.4420216681182322,0.34897037700537137,0.35035536799210837,0.18810882168790588,0.19034207603649175,0.15478800654516886,0.15563984181503326,297.15,293.15,297.1377641004404,297.7055414115744,296.95661785780027,297.2330251040782,297.3513082161665,297.2768513380119,0.0,2890.1632347396285,833.7392029772467,428.64376837786443,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.5987222489322803,282.45,282.45,282.44994738661933,284.38008654029795,3.9682539682539675,3.913642033387486,106723.79263915174,285.1499999999999,284.96331538895237,1.822401541052336,0.6745,0.6836106645768562,0.6584530469207615,0.44440162345775885,0.34794179090893906,0.3494632060259631,0.18759156857354728,0.18980511621054727,0.15514992028189492,0.1560687727513078,297.15,293.15,297.1352805483164,297.69768239614154,296.95102779495113,297.2234807306426,297.349377287905,297.27136975159135,0.0,2846.4599743016342,832.6006317812302,431.4942128342785,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.5985171010910043,282.45,282.45,282.44999840154213,284.38862126441046,3.9682539682539675,3.901835117386274,106855.59105934453,285.1499999999999,284.97213258916344,1.8239761978059326,0.6745,0.6837207815770341,0.6596227467526364,0.44687241759661533,0.347070292446182,0.3485312513182816,0.1872010182139788,0.18934354122198754,0.15555095021580836,0.1564674349487283,297.15,293.15,297.13285802429823,297.69043742447565,296.94766621018647,297.2158488191939,297.3481656710535,297.26699522984154,0.0,2830.9161516876734,831.113228698874,434.4896741153706,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.5983339820433605,282.75,282.75,282.7502016085163,284.61556135998245,3.9682539682539675,3.922058694060636,106157.41436941514,285.1499999999999,285.1279177807628,1.825827156632813,0.6745,0.6838320148612215,0.6609285262535778,0.44935456752103337,0.3464605672612029,0.3477195927038679,0.1869696533088589,0.1889976847843978,0.1560353870862649,0.15689421133685125,297.15,293.15,297.1310855688493,297.6851498619097,296.9478116926465,297.21046277372216,297.3483852507341,297.26457902957236,0.0,2690.422533907912,829.9635268203681,437.64859633237114,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.5981467097198386,282.75,282.75,282.75007478135996,284.64415268692676,3.9682539682539675,3.939763710441886,105711.38478908158,285.1499999999999,285.23134240915135,1.8282239198115267,0.6745,0.6839392205512373,0.6625714326138411,0.45173429904656776,0.34629998043848065,0.3472515705875644,0.18697853717845464,0.18884448803708143,0.15668531658409235,0.15743691303422924,297.15,293.15,297.1310891192854,297.6841556980653,296.95368473833116,297.20820424746995,297.3513134137242,297.26568944337527,0.0,2756.2393164166465,830.2078449452508,441.00474841544616,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.597950636845564,282.75,282.75,282.7500218738581,284.64461136128546,3.9682539682539675,3.944027713164387,105668.31208656885,285.1499999999999,285.2335067455927,1.8310978796206088,0.6745,0.6840444143002007,0.664185298041655,0.4540576017592644,0.34611878418695485,0.3470474821091282,0.18705483410598275,0.1888622140984944,0.1573424203389658,0.1580804377891399,297.15,293.15,297.13145788686376,297.6828432557679,296.9590593318789,297.20685078633,297.3542428618684,297.2668908245418,0.0,2778.704088978804,830.7678430134412,444.56748029193335,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.5977400661280304,282.45,282.45,282.44987898565074,284.52043099825056,3.9682539682539675,3.942835541293813,105779.59962215065,285.1499999999999,285.19180374550683,1.8341620091437116,0.6745,0.6841530102714002,0.6657139503049357,0.4564436729832653,0.3458448804034394,0.3468672480902624,0.18715585886789518,0.1889594254178083,0.15797823186109014,0.1587450523389501,297.15,293.15,297.13185430504086,297.6805423862058,296.9630318917055,297.2058495891312,297.35670494721217,297.2675966238591,0.0,2943.3388072321018,831.3913791035155,448.3033602624999,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.5975185172174196,282.45,282.45,282.4498476147122,284.4051124661083,3.9682539682539675,3.9077239041475655,106653.07519871765,285.1499999999999,285.0046423669489,1.8371431678212355,0.6745,0.6842697914979464,0.666814655558126,0.4589954856895626,0.3451045562207027,0.3465000571741785,0.18711928791853688,0.18904379155297868,0.1584496614697707,0.1593532977938396,297.15,293.15,297.13068328106823,297.6731173387459,296.9608646470102,297.2032103897909,297.3563582557362,297.26484678247033,0.0,2872.361930702388,830.7904026375771,452.1716002167585,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.5973082213527962,282.45,282.45,282.4499464117916,284.4140403273977,3.9682539682539675,3.8963322942324607,106787.2449935684,285.1499999999999,285.0055035719897,1.839854891234829,0.6745,0.6843969815834733,0.6678281233816251,0.46175823138597905,0.34432662227588895,0.34583250642266783,0.1870749297769082,0.18904606533191579,0.1588984581878638,0.15985414046199262,297.15,293.15,297.12908146475604,297.6649359194816,296.9583180267683,297.2005855863716,297.35566041909874,297.26171628329524,0.0,2847.7517557476594,829.4098833751622,456.12164564134434,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.5971014388974346,282.75,282.75,282.45000712398087,284.42270410507933,3.9682539682539675,3.886334468399769,106860.72674683074,285.1499999999999,285.0151287537598,1.8425836893652985,0.6745,0.6845281899463843,0.6688708021254948,0.46459089420403943,0.34365627180109,0.34513024927378,0.18707550144969665,0.18904564205713006,0.15937893581785506,0.16033600831654055,297.15,293.15,297.12761735994343,297.65742919291694,296.95724639739524,297.1986090686458,297.3555107138919,297.25928254655867,0.0,1645.03232718963,827.8501622138108,460.17062002630274,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.5969227314727086,282.75,282.75,282.7501566376329,284.66786587865613,3.9682539682539675,3.925817295116789,105741.55907019536,285.1499999999999,285.2328952666627,1.845523009255894,0.6745,0.6846595349557177,0.6701884595308436,0.4674093740126068,0.3433539951148429,0.3445568375208171,0.18722454326425841,0.18910027147673236,0.15999215660241908,0.1608587602665899,297.15,293.15,297.12739199060036,297.65358582180266,296.96095811537003,297.1985268485268,297.3575656859866,297.2596056924573,0.0,2731.8433387413747,827.5046767336991,464.3406326565475,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.5967285804912407,282.75,282.75,282.75005222851456,284.6729748873377,3.9682539682539675,3.9369107273822936,105532.71261539287,285.1499999999999,285.2716651468761,1.848960451291179,0.6745,0.6847858774930865,0.6717066808182697,0.47010491732551857,0.3432976456711081,0.34433207320061693,0.1874984496489236,0.18930240638727722,0.16070832391531312,0.1615112782035422,297.15,293.15,297.1284136019454,297.652310138975,296.96763836368393,297.1999550139184,297.36121841292504,297.2619071062895,0.0,2778.05544791415,828.2043797099785,468.6786688699406,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.5965282096385137,282.75,282.75,282.7500192492023,284.67428941220953,3.9682539682539675,3.943283037739533,105474.67869571206,285.1499999999999,285.2747497381969,1.8526618380823854,0.6745,0.6849123866788053,0.6731547272959852,0.4727887864168861,0.34316226642124203,0.3442412249671366,0.18777469035582672,0.18958524275829422,0.1614100326597048,0.1622247945004453,297.15,293.15,297.1295648509438,297.65023426888814,296.97303759449176,297.20135302238793,297.3644851311426,297.2637349735709,0.0,2793.4219505775895,829.0889021077243,473.17118440105907,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.5963053161067889,282.45,282.45,282.4496841549686,284.45197610004817,3.9682539682539675,3.927993695396082,105986.58959113172,285.1499999999999,285.1259385254618,1.855041381210176,0.6745,0.684982422554942,0.674441242926559,0.47426869731646293,0.342834306657661,0.344098076246703,0.18799756213441468,0.18986623535615438,0.16204970634535878,0.16292582739080544,297.15,293.15,297.1302647771465,297.64625725425094,296.975753210452,297.2020431493923,297.3666007789048,297.2641838340293,0.0,2928.2528552342014,829.882118188549,475.84187317592455,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.5960859284047415,282.45,282.45,282.4501546291682,284.43303025274975,3.9682539682539675,3.907298634537027,106468.09326387581,285.1499999999999,285.03971302270196,1.854782859286226,0.6745,0.6849568461442687,0.6754588178886651,0.47372977489959756,0.34208581734000676,0.343646226657594,0.1880614473218531,0.19003523399871186,0.16253242742119484,0.1635123635255231,297.15,293.15,297.1293656272507,297.6391809038964,296.97299363570136,297.20077807582214,297.36605703105636,297.26167505474535,0.0,2883.49551461847,829.2591733716238,475.192681985343,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.5958745278455699,282.45,282.45,282.45002439396126,284.4365581974911,3.9682539682539675,3.89877700623972,106573.5722328932,285.1499999999999,285.03927315623963,1.853129250336336,0.6745,0.6848872674150068,0.6766548907527831,0.47225914201593816,0.34139383989438604,0.34296070289851677,0.18813149958947697,0.19010626971000608,0.16302821014986477,0.16400604729340154,297.15,293.15,297.1283658950539,297.6345563747173,296.9710716304344,297.1996398154207,297.3657525393684,297.25987725099895,0.0,2852.334674641484,828.2698274970127,472.9215020090005,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.5956771025063639,282.75,282.75,282.7500148308521,284.5620619473419,3.9682539682539675,3.900327156204234,106396.60113621672,285.1499999999999,285.0861591302927,1.8508558535300816,0.6745,0.6847907078649413,0.6780816955370623,0.4702102599895164,0.34080764375197337,0.34227811059905994,0.1882318697776555,0.19016355888750477,0.1635568855989661,0.16449231923614333,297.15,293.15,297.12756566706145,297.63292191244545,296.9705834114311,297.19891640818616,297.36600345381225,297.2591981705873,0.0,2678.717620613369,827.2233136471615,469.78270911600794,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.5954902409866922,282.75,282.75,282.7501061651696,284.6842404922418,3.9682539682539675,3.9356605905857918,105495.67795623967,285.1499999999999,285.27856370663494,1.8507376342417508,0.6745,0.6847741653653169,0.6799971104393412,0.46985829590184025,0.34069327486710876,0.3418134956803402,0.1885144726694864,0.1903071042427637,0.16426300568995333,0.16506169919491429,297.15,293.15,297.12855465831893,297.6373005334688,296.97616632293574,297.20044189702116,297.3691713613538,297.2623269546197,0.0,2762.018096890247,827.6508035935979,469.3853754519097,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045564.0,21045564.0,298.13899999999995,288.6461129103353,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.5952917556966603,282.75,282.75,282.7500298918797,284.6822749612531,3.9682539682539675,3.943043937609506,105423.1787971633,285.1499999999999,285.28563113756184,1.8513544612236132,0.6745,0.6847656306899088,0.6819839584859194,0.46967705309837726,0.34063733630411974,0.34165870159075157,0.18884179884973426,0.1905780332008175,0.16500252159643256,0.1657516283676943,297.15,293.15,297.1301915938862,297.6423632173317,296.9822634574099,297.2024459208472,297.37275773472646,297.2660043848403,0.0,2792.6483139572497,828.6338316981486,469.53097704645813,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5950890878369363,282.45,282.45,282.75000869269866,284.68169987083473,3.9682539682539675,3.9492093012218756,105392.06693733536,285.1499999999999,285.2847640667333,1.8523747944716302,0.6745,0.684768850497372,0.6839084396690526,0.46974608846724486,0.3404955002206773,0.34156767805360877,0.18915461119155919,0.19089337600380513,0.16572057599842774,0.16647618883152243,297.15,293.15,297.13189652110844,297.6464690977599,296.98702209347357,297.20419486364295,297.3758503243796,297.26908658007295,0.0,3582.1951608655017,829.6846976437754,470.12313020557605,297.07673589586796,296.89709102947234,297.6286406769113,297.9122618997144,297.38740247477,4882.002988714853,5621.197179136296,0.5792902573510936,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5950890878369363,282.45,282.45,282.75000869269866,284.68169987083473,3.9682539682539675,3.9492093012218756,105392.06693733536,285.1499999999999,285.2847640667333,1.8523747944716302,0.6745,0.684768850497372,0.6839084396690526,0.46974608846724486,0.3404955002206773,0.34156767805360877,0.18915461119155919,0.19089337600380513,0.16572057599842774,0.16647618883152243,297.15,293.15,297.13189652110844,297.6464690977599,296.98702209347357,297.20419486364295,297.3758503243796,297.26908658007295,0.0,3582.1951608655017,829.6846976437754,470.12313020557605,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.5948576761849432,282.45,282.45,282.449973977262,284.4404036472705,3.9682539682539675,3.9227320120443583,106173.83377844217,285.1499999999999,285.07225256675844,1.853564619667569,0.6745,0.6847868853802159,0.6855104885472803,0.4701301866213263,0.3400040259561651,0.34136994118849545,0.18934180595449102,0.1911861147929248,0.1663116584674141,0.16717119445559753,297.15,293.15,297.13253116229134,297.64646696736946,296.98708776887895,297.20433674029624,297.3767166155379,297.26942785087476,0.0,2914.864213390713,830.2344315363918,471.1033671990545,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.5946410459757047,282.45,282.45,282.4498716142514,284.43981616708237,3.9682539682539675,3.9117257365084988,106394.4524434444,285.1499999999999,285.04553439081553,1.8545971043274463,0.6745,0.6848240073097404,0.6868590018562502,0.4709190184093792,0.33927901551184136,0.34083926701200934,0.18942188498705434,0.19135526714577356,0.16680703699859198,0.16774333074940567,297.15,293.15,297.132060247083,297.6434056387566,296.9841896703708,297.20318031440803,297.37598716011786,297.26776460614724,0.0,2872.2772169565583,829.6247741125435,472.38920777091136,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.5944298672774309,282.45,282.45,282.45005381184194,284.4449099049742,3.9682539682539675,3.905288165055331,106466.60304266517,285.1499999999999,285.04978018494626,1.855682987631954,0.6745,0.6848739316321633,0.6882267630641414,0.4719776049838104,0.3386496662170535,0.34019039627285697,0.18951755332680031,0.19146466806666798,0.16733090415947158,0.16826560894034592,297.15,293.15,297.13159836267124,297.6406989448467,296.98263051908384,297.20225932575346,297.3757557679557,297.26658858406216,0.0,2860.2605231926564,828.8207641126,473.9633509474759,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.5942406790538669,282.75,282.75,282.7501958476458,284.67252744575086,3.9682539682539675,3.928304044315606,105782.10071880982,285.1499999999999,285.2051107436834,1.8570280261599226,0.6745,0.6849317330739974,0.6897231899219831,0.4732003094010855,0.33823172339703134,0.33960433990055316,0.18968105297617707,0.1915812480038827,0.16793210056444297,0.16880601762408942,297.15,293.15,297.1316863814116,297.639680775691,296.9838602715485,297.20220695370665,297.3768169958716,297.2668502756459,0.0,2718.9552432604587,828.3464080788274,475.8342715181521,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.5940472327271313,282.75,282.75,282.75007069386936,284.6927108058012,3.9682539682539675,3.946460654781693,105402.16989749775,285.1499999999999,285.29777811298123,1.8589240763215926,0.6745,0.6849909971761854,0.6915671162487453,0.4744509759085541,0.33823747552062167,0.3393185849504981,0.19001554744029575,0.19180482776065993,0.16870485302854837,0.16946124725724604,297.15,293.15,297.1334652381527,297.6429153044013,296.9904524235865,297.20423158096105,297.3806544525366,297.2703437999276,0.0,2782.917799756387,829.1866598040281,478.02613834823114,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.5938451098200103,282.75,282.75,282.7500251835608,284.69514582003575,3.9682539682539675,3.9534976232086514,105351.43823465798,285.1499999999999,285.3016360152694,1.8613240137477975,0.6745,0.6850529356207434,0.6933509389940524,0.4757548793727754,0.3381930731566085,0.33927488292452085,0.19035171598202713,0.19213243564719495,0.16947169331662748,0.1702188925180714,297.15,293.15,297.1354401117861,297.64528603888834,296.9961361745377,297.20619440895456,297.3842403455457,297.2734594159425,0.0,2803.31076900475,830.2655158830937,480.54155021346605,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.5936288193944849,282.45,282.45,282.4502779437715,284.5702226370233,3.9682539682539675,3.9552877011229706,105445.1690559928,285.1499999999999,285.2602763732307,1.863910742218654,0.6745,0.6851230273574112,0.6950331432493848,0.4772260921102779,0.33805051725637275,0.3392207198056314,0.19066377052718791,0.19247437888253346,0.17021066978764712,0.17098489477186338,297.15,293.15,297.13732339381596,297.6463236670252,297.0003354820168,297.2077851121779,297.38722440230435,297.27579841146803,0.0,2976.364175856401,831.3804969290804,483.3272054815445,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.593401597068496,282.45,282.45,282.4502341134493,284.4499551391596,3.9682539682539675,3.931708158159737,106120.91688527336,285.1499999999999,285.0723411401997,1.8664314203616976,0.6745,0.6852052197848612,0.6962514900404535,0.4789452679015944,0.3374411418112747,0.338971587153969,0.19079368936941118,0.19275330106756156,0.17076813094918,0.17168389278021956,297.15,293.15,297.13749614954287,297.641670152814,296.99838276714513,297.2070938601696,297.38709728067334,297.274348042069,0.0,2902.485995214756,831.7198016269979,486.33124171642396,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.5931858241503726,282.45,282.45,282.44997071544714,284.4537058548445,3.9682539682539675,3.9268450042168483,106210.0168959577,285.1499999999999,285.0691021875171,1.8687116084662942,0.6745,0.6853017668668798,0.6973690481946144,0.4809564094027715,0.33679580907907536,0.338420466476911,0.19088471272972934,0.19290789732721733,0.17130241934887053,0.17226372020234046,297.15,293.15,297.1371145663926,297.63600746793026,296.996072121315,297.2059669904827,297.38660428692805,297.27235308660977,0.0,2875.165814463191,831.3883289247651,489.50715945637467,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.5929730980553667,282.75,282.75,282.44999343334314,284.45847837547643,3.9682539682539675,3.9231608691720905,106254.94550435466,285.1499999999999,285.0743396050326,1.8710448327350102,0.6745,0.6854044709791085,0.6985009666996213,0.4830865246662748,0.3362373378066297,0.3378419327132498,0.19099204527110794,0.19303497598435362,0.17186455049831728,0.17282708774661704,297.15,293.15,297.13673911159344,297.6307251530324,296.99495647402574,297.20507937204286,297.38658716138394,297.2708174544157,0.0,1650.0273776775684,830.9595450019576,492.8438873117137,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.5927886776201486,282.75,282.75,282.75015119746166,284.7062850725055,3.9682539682539675,3.9537426406548835,105453.73904543585,285.1499999999999,285.29358997080254,1.8736044963418492,0.6745,0.6855099145787371,0.699908416401358,0.4852638010489207,0.3360325191921322,0.3373745410623012,0.19122777251017414,0.19318920700242517,0.1725658092955339,0.1734291816341379,297.15,293.15,297.13748576344335,297.62902115736165,296.99843880803036,297.20579757477793,297.38887521392104,297.27192370350684,0.0,2757.988896802171,831.1232498363078,496.3654145015914,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.5925892094135565,282.75,282.75,282.7500479532464,284.71173191391864,3.9682539682539675,3.9582076567560773,105463.96524622053,285.1499999999999,285.3311581182091,1.8766846489141433,0.6745,0.6856124804379753,0.7015214966497987,0.4873726609665766,0.336076101460916,0.3372389308973418,0.19157689857420998,0.19346988257246917,0.1733762321405754,0.17416492419776927,297.15,293.15,297.13939057853526,297.6298611511458,297.00493875754887,297.20785735736075,297.3928574965902,297.27498106823623,0.0,2803.691349570393,832.1426128073279,500.11702470587716,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.5923835487329719,282.75,282.75,282.7500134925872,284.71438478593535,3.9682539682539675,3.9597001497898265,105543.51332592615,285.1499999999999,285.33323172031135,1.8800766045587873,0.6745,0.6857167237711717,0.7030560220465141,0.4895069063451606,0.33604536262377205,0.3372487910172806,0.1919196309585171,0.19382298942825862,0.17416829015898988,0.1749678470254777,297.15,293.15,297.1413424024195,297.6297124931901,297.0102315097252,297.2097581556495,297.3963808415024,297.27748508049734,0.0,2818.3875723118185,833.0843021774541,504.08293902106277,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.5921552003796915,282.45,282.45,282.44504379350775,284.488907963139,3.9682539682539675,3.9568364614262554,105720.70763855363,285.1499999999999,285.183273326686,1.8835422178993664,0.6745,0.6858268362617487,0.7043910198885872,0.49175121339809164,0.33581714473615953,0.3372182664973591,0.19220016422420816,0.194180495659981,0.17488874236067026,0.17576512005907532,297.15,293.15,297.1427720514119,297.6271223917535,297.01276537175335,297.21081983586674,297.398575398801,297.2784110099173,0.0,2936.2885823705838,833.8793945624151,508.22215806071654,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
