,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.5919303889137938,282.45,282.45,282.4499462612059,284.4663411792102,3.9682539682539675,3.9455002252790856,106045.5763884433,285.1499999999999,285.0948058999033,1.8867422135704353,0.6745,0.6859486625037845,0.705294067633541,0.49422205169806954,0.3351752673339782,0.3368980783515286,0.19231088940561275,0.19443586283256728,0.17543851657748122,0.17645131737968153,297.15,293.15,297.1424990053558,297.61939595555,297.0099205720303,297.2097802986612,297.39788234306917,297.2758956349333,0.0,2898.264514242693,834.0452188856852,512.4709135311446,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.5917133632551351,282.45,282.45,282.44998642269337,284.47053199720483,3.9682539682539675,3.9436968996963526,106080.45798360347,285.1499999999999,285.09845996672396,1.88971775434285,0.6745,0.6860796756103104,0.7061840354598937,0.4968651830579676,0.3345854372078847,0.3363593457197836,0.19242135465010718,0.19459661564190753,0.1760006573581448,0.17704560727162358,297.15,293.15,297.14200190136967,297.6118176619878,297.0078583815304,297.2087804655454,297.3974227123783,297.2735762245623,0.0,2880.2764308317946,833.9381878717629,516.7984090641594,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.5915100862597686,282.75,282.75,282.7501227916248,284.59630928223663,3.9682539682539675,3.94882222816445,105924.53942013805,285.1499999999999,285.1530228563239,1.892310912372931,0.6745,0.6861944650248275,0.707118835877865,0.49916957472347306,0.33410712144998045,0.33581983085014433,0.19256083122346274,0.19473825362541142,0.17660161651257478,0.17763128740394168,297.15,293.15,297.14159233024645,297.6050872449173,297.00730995816383,297.208174542748,297.3976228162209,297.2719573784593,0.0,2712.57966984716,833.7947780353479,520.5919763105516,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.5913172328951205,282.75,282.75,282.75009497667287,284.7276696832178,3.9682539682539675,3.961636763435778,105646.77720134566,285.1499999999999,285.3480286381478,1.8923826993418498,0.6745,0.6861757891262302,0.7085626103616472,0.4987954733611735,0.33409609923704653,0.3354576147546415,0.19288485781929787,0.19492021245598448,0.17739644539733843,0.17827506632589746,297.15,293.15,297.142853339354,297.60482517922804,297.0127774052297,297.20984128946753,297.4010130914412,297.27426206094407,0.0,2789.2178472975643,834.3072675366985,520.2330447376758,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.5911126876827093,282.75,282.75,282.7500313043328,284.7285450773506,3.9682539682539675,3.962614490587539,105698.93062939442,285.1499999999999,285.3557332615172,1.8917296205854488,0.6745,0.6860968295625153,0.7102225292204886,0.4972105250371149,0.3341459285453312,0.335395105857248,0.19325515709413274,0.1952187388697927,0.17822801634059698,0.17904202055048504,297.15,293.15,297.1447006298045,297.6071879775507,297.0187936397026,297.2119994820844,297.4048669609817,297.2775097380248,0.0,2818.630324249447,834.9251532373193,518.2255096791287,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.5909042023962607,282.45,282.45,282.74999763836286,284.727276469878,3.9682539682539675,3.963429845957843,105742.43274520081,285.1499999999999,285.3530814736842,1.8901672526932372,0.6745,0.6859701791906265,0.7119811222092743,0.49465756803612126,0.33410646972126334,0.3353783420003723,0.1936085966978453,0.19554718405152222,0.17903349332226903,0.1798343035488562,297.15,293.15,297.1465629154153,297.6106570057616,297.0234330301177,297.2138684248566,297.40814109630725,297.2805324944917,0.0,3560.890018971235,835.4406593566532,514.7326929071161,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.5906669582990797,282.45,282.45,282.44987336185017,284.4731851145263,3.9682539682539675,3.9575071264799595,105954.86485166964,285.1499999999999,285.1326139146817,1.8899962711302853,0.6745,0.6859159846343772,0.7135285756855555,0.4935608337394135,0.3337117981463378,0.3352668617191282,0.19383012028624752,0.19586422544899817,0.1796970687529621,0.1806021912770975,297.15,293.15,297.14731740217655,297.6113965077651,297.0233120140178,297.2140485596693,297.408934429554,297.28100178263657,0.0,2933.7709877752995,835.8679889913954,513.5023968917726,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.5904445343274543,282.45,282.45,282.44996127481056,284.46973506252954,3.9682539682539675,3.9521608717770955,106094.22849050327,285.1499999999999,285.09858876812706,1.890165846888983,0.6745,0.6859057849292044,0.7148361380385573,0.4933539474913891,0.3330680724513258,0.3348240674580071,0.1939351086219861,0.19605711965828604,0.1802507238827623,0.18123766085337142,297.15,293.15,297.14689920915885,297.609213076967,297.02003436719474,297.2128143362661,297.40790153524546,297.27937250496643,0.0,2894.063656921832,835.8366509402367,513.369758703503,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.5902279209703197,282.45,282.45,282.44998759378325,284.47158360417524,3.9682539682539675,3.950589032940493,106116.10186772735,285.1499999999999,285.1015610454708,1.8904398172461356,0.6745,0.6859130211701252,0.7161853773646788,0.49350013213256316,0.3325098097423743,0.3342452639007945,0.19405272346552527,0.1961824507177985,0.18083226896543197,0.18181246132877069,297.15,293.15,297.1464524990224,297.6076221654292,297.01798003277577,297.21178253039176,297.40736871273884,297.2782411880716,0.0,2881.507510330205,835.6764508125726,513.6543887981657,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.5899927024902853,282.15,282.15,282.14984293557535,284.2478188349529,3.9682539682539675,3.922698950974515,106803.92188316339,285.1499999999999,284.9500074371724,1.8910064695249305,0.6745,0.6859325574237229,0.7174424954200114,0.49389533325673174,0.3319104265572595,0.33369704506922215,0.19413927392921176,0.1963031109409885,0.18138996288392636,0.18239414731796683,297.15,293.15,297.1456067951002,297.6049546812617,297.0154608074788,297.210406078097,297.40645356829833,297.2765763860472,0.0,3005.627282265013,835.1544200766565,514.3539239240915,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.5897625281117658,282.15,282.15,282.1499513073458,284.24345522083144,3.9682539682539675,3.882756765278351,107557.64508923504,285.1499999999999,284.8698746670401,1.8916223346206082,0.6745,0.6859679235185852,0.7183480302992896,0.4946101665199244,0.3310125618176205,0.33300454168539684,0.19408379916231738,0.19635120850782617,0.18181010533580058,0.18290799275246997,297.15,293.15,297.1432610545989,297.5981299446228,297.00923405847936,297.20736161886254,297.4033177899471,297.2722608933022,0.0,2950.201115935353,832.4818393407068,515.4082652898385,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.5895411949983772,282.15,282.15,282.14997783804694,284.2555206905633,3.9682539682539675,3.85422303712923,107887.19267183426,285.1499999999999,284.87656170485604,1.8923135058735137,0.6745,0.6860175379790617,0.7193240755973426,0.4956113080191541,0.3302718643657145,0.3322087001693827,0.1940638461587915,0.19633385729151737,0.18228441036023102,0.18336691260375823,297.15,293.15,297.1410061992992,297.59245602439745,297.0052844197388,297.20488024670436,297.40120788267814,297.2689669545636,0.0,2930.8041823269837,828.8932131511059,516.7992378251668,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.5893335587467409,282.45,282.45,282.45103147022684,284.389429894618,3.9682539682539675,3.8406482302808187,107770.57367269334,285.1499999999999,284.9333938871426,1.8932842091985334,0.6745,0.6860739522109888,0.7203786809818742,0.4967473777294788,0.32967665912111693,0.3315033126367435,0.19409074228331388,0.19633474699999243,0.1828147564528717,0.18385583179942502,297.15,293.15,297.13906837662626,297.5879456100275,297.0033422702158,297.20305938922905,297.4000981340054,297.26670275602083,0.0,2755.859110902384,825.0793758195758,518.4860227717668,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.5891361309578561,282.45,282.45,282.45009907407547,284.50668708916965,3.9682539682539675,3.8855010829472114,106432.38586965483,285.1499999999999,285.1203779171253,1.894758137257948,0.6745,0.6861331013859108,0.7218702953277464,0.49793602376904905,0.3295722350303466,0.3310511271475849,0.1943196933037214,0.196427316420528,0.18355857349163546,0.1844484501743527,297.15,293.15,297.1390162270333,297.5889306173411,297.007764895641,297.20376966604357,297.40254935686875,297.26840615258556,0.0,2835.7855958921045,824.3549116803571,520.5092275464189,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.5889275207464815,282.45,282.45,282.45002785690787,284.5090968390886,3.9682539682539675,3.8858156345980244,106338.29170346551,285.1499999999999,285.1328995887779,1.8968279837258297,0.6745,0.6861930089398357,0.7234052938310908,0.49913741767030534,0.3295282337594775,0.3309092178240116,0.19459764411751132,0.19665462964099595,0.1843390114703093,0.1851789102947171,297.15,293.15,297.13960900050876,297.59039278980686,297.0127770503674,297.20504282520017,297.4055013295922,297.2706645990951,0.0,2866.247797175068,823.6928198904004,522.8816770004426,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.5887146944671442,282.75,282.75,282.45000755374457,284.511822999067,3.9682539682539675,3.884121296977368,106308.53233090031,285.1499999999999,285.13457487066523,1.89920280120884,0.6745,0.68625935002718,0.7248687742813695,0.5004646230464844,0.3294184988598326,0.33084505379537343,0.1948702815145424,0.19693470994654622,0.18510104701717922,0.1859524004049209,297.15,293.15,297.14033921307987,297.59092876119576,297.0167519358272,297.20620145244675,297.40803494457975,297.27245126142583,0.0,1651.7620824594762,823.1031096723282,525.5622368833617,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.5885276093225678,282.75,282.75,282.75015589428415,284.7518923071187,3.9682539682539675,3.927579736774245,105206.28328607738,285.1499999999999,285.3500427345406,1.9017901151351804,0.6745,0.6863329563266699,0.7265450942359105,0.5019330968335513,0.32953096035385604,0.3307991858603437,0.19525001658342242,0.1972430785667536,0.1859703466835556,0.18674418121132239,297.15,293.15,297.14222178427207,297.5940541683115,297.0234394630186,297.2086268481756,297.41224890952867,297.2761182346613,0.0,2772.0263294509764,823.6854311409346,528.5184884099613,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.5883246656430406,282.75,282.75,282.7500478998224,284.7512188855215,3.9682539682539675,3.941453029704481,105039.37900391029,285.1499999999999,285.37613516800286,1.9048411667653107,0.6745,0.6864081049713242,0.7283729862036337,0.5034281778798384,0.32980063640337626,0.3309720419240432,0.1957222603281665,0.19766127753668658,0.1869235468211572,0.18764350920106318,297.15,293.15,297.14521404397004,297.5988760650376,297.0318524252988,297.212072824058,297.41766494392243,297.28113606045736,0.0,2817.426572522648,825.2839840450433,531.7741459881023,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.5881156644145061,282.75,282.75,282.7500857165568,284.75098949875,3.9682539682539675,3.950022646660439,105028.24727321381,285.1499999999999,285.3806278447991,1.9081462310058313,0.6745,0.6864890354691225,0.7300652048899167,0.5050334485581237,0.3299329325693814,0.3311972111090869,0.19616332805727246,0.19812841945254517,0.18783001762723325,0.18858034465018955,297.15,293.15,297.14814829279067,297.60185748785057,297.0381747231947,297.21500360163583,297.4220982279858,297.2850564666915,0.0,2834.3136053595404,826.9908767397383,535.3029654896314,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.5878841830181343,282.45,282.45,282.4498514148954,284.5224515055627,3.9682539682539675,3.9434132354879474,105410.82375650236,285.1499999999999,285.22813941708995,1.911478950035532,0.6745,0.6865792129230099,0.7315205547378557,0.506816009887158,0.3298415290852488,0.33131776980647876,0.19652555367504237,0.19857546980852195,0.18864618452751752,0.18948396187925368,297.15,293.15,297.15048275412255,297.6018224007835,297.04136545499557,297.2168528536544,297.4248596937265,297.2870766314565,0.0,2964.2024744831065,828.6143279479612,539.0517860616126,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.5876562294927618,282.45,282.45,282.44993854685043,284.5043604179657,3.9682539682539675,3.9340898862064053,105746.38630844222,285.1499999999999,285.1426513373765,1.914540845258691,0.6745,0.6866835020477878,0.732503497236055,0.5088693587898322,0.3293195911693687,0.331129814256576,0.19670123422842115,0.19890605439242434,0.18926978801317906,0.1902580572068324,297.15,293.15,297.15102606443895,297.59605819198424,297.0389342189652,297.2163661782808,297.4243511614792,297.28534716302977,0.0,2911.4714101939735,829.286557113084,542.9541855396092,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.5874362823484924,282.45,282.45,282.4499881002102,284.5049472959944,3.9682539682539675,3.934358812907784,105787.55876244348,285.1499999999999,285.1442539950495,1.91736026813996,0.6745,0.6867993012378183,0.7334626148194642,0.5111393195350884,0.3288420906542916,0.33069566671682066,0.19687000126739052,0.19912428353276046,0.18990560447576962,0.19092120438705237,297.15,293.15,297.1512901985523,297.59023658036716,297.0371752508849,297.2158174648747,297.42406802862905,297.28371750466164,0.0,2895.043175137687,829.6661595144828,546.970955668477,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.5872298725938528,282.75,282.75,282.7502194131417,284.6299126016756,3.9682539682539675,3.9414427489458097,105640.05295378843,285.1499999999999,285.19528598945055,1.9202494387392333,0.6745,0.686919568798766,0.73444564697819,0.5134862271722407,0.32846002682193126,0.33027005548603305,0.19705925425958737,0.1993252137996083,0.19057760658837192,0.19158201746245837,297.15,293.15,297.15155425451127,297.58493865494023,297.03671202359726,297.21554138273166,297.4243945193083,297.2826281670177,0.0,2727.715958367381,830.0012572773467,551.132568115518,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.5870338245745221,282.75,282.75,282.7500987734076,284.7602052449407,3.9682539682539675,3.956428278463335,105369.16571766697,285.1499999999999,285.3908616552932,1.9234491221753793,0.6745,0.6870391233525064,0.7358410653913549,0.5158088240151122,0.3285307913748371,0.330035832852763,0.19743122969840984,0.19958931373702368,0.1914538329775747,0.19232405152678148,297.15,293.15,297.15342015703203,297.5848719311756,297.0420728267166,297.217502054939,297.42807533087574,297.2851884601478,0.0,2802.7777393799724,831.0208398374507,555.4697783717654,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.5868261761286115,282.75,282.75,282.7500295232478,284.76261702115033,3.9682539682539675,3.9581621521927004,105461.54037894681,285.1499999999999,285.4024408908252,1.92711703381953,0.6745,0.6871553524164042,0.7372765332027431,0.5180571999437371,0.32866106739312695,0.3300926794153289,0.1978452625494364,0.19997498361907082,0.19236464182865576,0.19319923265183683,297.15,293.15,297.15577474172284,297.58528132318446,297.0479715085787,297.2198918919399,297.43217322186257,297.2882185374577,0.0,2832.978724318785,832.11391281961,560.0216651184476,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.5866143102659533,282.45,282.45,282.7500087346799,284.76511558389,3.9682539682539675,3.959624729466547,105539.49279417587,285.1499999999999,285.405406444746,1.9309596462650809,0.6745,0.6872743300926693,0.738620009612715,0.5203488124604594,0.3287088595820706,0.3302076382877373,0.19823996672377373,0.20039870486933972,0.19324565014789324,0.19410736895108102,297.15,293.15,297.1580493376105,297.5845578300642,297.0525848120128,297.2219534389176,297.43562087180237,297.2905532580815,0.0,3547.694624684782,833.0366986590353,564.7494674398964,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.5863733472138198,282.45,282.45,282.4498290427868,284.51576126376295,3.9682539682539675,3.9588364777511185,105659.86414922867,285.1499999999999,285.1892669070544,1.9323427390538,0.6745,0.6872829258784455,0.7396345515466484,0.5205147219895726,0.32840619983958586,0.33019776114064886,0.19849544283756515,0.20076951598187065,0.19397053638402834,0.19495812118850364,297.15,293.15,297.15908576471793,297.57983776356605,297.05249896321556,297.2222288703121,297.43634484002484,297.28999924036737,0.0,2948.647060663027,833.8207689301439,565.7256073096344,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.5861470799049054,282.45,282.45,282.44995762993113,284.50673742557507,3.9682539682539675,3.9565171594789956,105784.4485957629,285.1499999999999,285.155349241992,1.9317049166961087,0.6745,0.6872248231343203,0.7405154309952583,0.5193975847405705,0.327859064389075,0.32983137168833576,0.19862984150066987,0.20098257419470045,0.19457833364370275,0.19564285837807507,297.15,293.15,297.1588582217739,297.57371267267627,297.049317910841,297.2210329824451,297.43513040012135,297.2876104375716,0.0,2911.5829059036846,834.3148189861691,564.1134085830893,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.5859263551661124,282.45,282.45,282.449986560871,284.50509283342114,3.9682539682539675,3.9569868243080677,105817.42819185497,285.1499999999999,285.15318577394805,1.9298334682692386,0.6745,0.6871202974431111,0.7415890693772788,0.517381463997455,0.3273819066310286,0.32932478571675605,0.19877108260119267,0.20111391926783184,0.19521120485219978,0.19625571135000694,297.15,293.15,297.15851881841013,297.57016835978476,297.0471573954186,297.21996794178733,297.4343763309371,297.28603776926764,0.0,2898.6164629320783,834.6740043539183,560.8056795377405,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.5856870432528165,282.15,282.15,282.1498457293603,284.2786984582213,3.9682539682539675,3.934506176013211,106436.69311677158,285.1499999999999,284.99223568552463,1.9283837565734383,0.6745,0.6870363161001012,0.7427093296469892,0.5157555341697921,0.3268434889713619,0.3288353564861219,0.19887241399882782,0.2012368933191638,0.19581002582936594,0.1968720195577957,297.15,293.15,297.1577160757077,297.567296377975,297.04427183836964,297.21844941281165,297.43307695054364,297.28416213108153,0.0,3020.1005896014167,834.7884375842457,558.1791087401285,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.585453124545173,282.15,282.15,282.1499443060994,284.26509580929405,3.9682539682539675,3.9047433534696308,107039.71693378204,285.1499999999999,284.9117577793152,1.9281191289164454,0.6745,0.6870256245487095,0.7435182537273833,0.5155477911539413,0.3260062445612391,0.32819404484304776,0.19882427434562477,0.20128747251163415,0.19625961449936907,0.19741508582399772,297.15,293.15,297.1553734729255,297.5607747912283,297.03769249566824,297.2151788887046,297.42938262850544,297.2796804554064,0.0,2964.665864522308,833.166068184749,557.7880442696749,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.5852278646013662,282.15,282.15,282.14997590676643,284.27343187750466,3.9682539682539675,3.884569338399198,107295.12443641608,285.1499999999999,284.91416335842644,1.927968767737322,0.6745,0.6870328786851378,0.7444151641527922,0.5156878651071014,0.32530037321220096,0.3274375785151066,0.198802653520017,0.2012665907357964,0.19675867571344297,0.1978952596675506,297.15,293.15,297.15305101837015,297.55558242705916,297.03305761703547,297.2123612048449,297.42665040225984,297.2761405339139,0.0,2944.1744716610997,830.8377824103587,557.8420485221774,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.585016754308606,282.45,282.45,282.45025480570865,284.40347976177844,3.9682539682539675,3.876480613263585,107185.85017021198,285.1499999999999,284.96749603161334,1.9281772615687942,0.6745,0.6870512885283473,0.7454180474859368,0.5160441700332165,0.3247478998974575,0.32676847446071683,0.19882935535058296,0.20125995772020155,0.19732165647196986,0.19840671116320352,297.15,293.15,297.15103497117434,297.5518843731388,297.03056987113825,297.210242531506,297.4250786931738,297.2737620880263,0.0,2775.848944110753,828.2626519585326,558.3394413423356,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.5848162848060907,282.45,282.45,282.4500895802836,284.5195872979112,3.9682539682539675,3.9132779581635977,106117.71340222092,285.1499999999999,285.15438182475606,1.9289491469038855,0.6745,0.6870756290298625,0.746893581277327,0.5165153148262887,0.3246856927818639,0.3263444926902324,0.1990627346295032,0.20134293271745868,0.19811527314867788,0.1990271192902,297.15,293.15,297.15090101260427,297.5540909835115,297.0344707973371,297.21072633362525,297.42737409059635,297.2755126435349,0.0,2851.0483603069165,827.7952913103426,559.2888442487877,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.5846041370679963,282.45,282.45,282.45002973247216,284.5223084268446,3.9682539682539675,3.914391856585327,106068.90209396975,285.1499999999999,285.15886935390205,1.9304220132519827,0.6745,0.6871029059421747,0.7484198762929328,0.5170432703267989,0.3246825347350073,0.32625496670818177,0.1993452248455135,0.2015739284050134,0.19894481281795245,0.19980704906896654,297.15,293.15,297.1514213160872,297.55681235154555,297.03895781557503,297.2117819405686,297.43016078507645,297.27782684177055,0.0,2878.4754298701687,827.6501037745005,560.7083843868422,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.5843882133976155,282.75,282.75,282.45001097714083,284.5239058905917,3.9682539682539675,3.915693772078158,106020.54001928295,285.1499999999999,285.16378085049087,1.9322345597393982,0.6745,0.6871397668502295,0.7498722767054844,0.5177559595425907,0.3246090076107996,0.3262273077894986,0.1996186882375805,0.20185271367373786,0.1997494358917708,0.20062386017764672,297.15,293.15,297.1520644707404,297.5585276135862,297.04236704492325,297.21268595623104,297.4324275346184,297.2796145240199,0.0,1654.055187110001,827.5479494388902,562.5306529304308,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.5841982207480432,282.75,282.75,282.7501485551635,284.7624215950054,3.9682539682539675,3.9497641630504345,105189.23705395916,285.1499999999999,285.37439193995044,1.9342932870103866,0.6745,0.6871866723834194,0.7515539233639491,0.518661376002219,0.3247633651757086,0.3262078690787204,0.2000036071744895,0.20215514935912346,0.20067148020359618,0.20145345478367044,297.15,293.15,297.15388825194293,297.56298639910403,297.0485834333563,297.2149192032597,297.4365526208579,297.2833859817042,0.0,2783.480192698935,828.2043032998498,564.7125359939491,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.5839929390633884,282.75,282.75,282.7500455195307,284.76973158192243,3.9682539682539675,3.9541964348505667,105250.32056073088,285.1499999999999,285.4110387492314,1.9368630341662696,0.6745,0.6872372686683511,0.7533824108050657,0.5196365198218804,0.32506452006054,0.32640323655640113,0.20047791909913842,0.20256839073982943,0.20167640263914133,0.2023958143425858,297.15,293.15,297.1567881775342,297.5690313138151,297.0564104760108,297.21814164843374,297.4418646541864,297.2884472539961,0.0,2828.3037842984836,829.6152435888987,567.2760394207919,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.5837816329829187,282.75,282.75,282.75001294402745,284.7703048594401,3.9682539682539675,3.9562027899293177,105357.15545994311,285.1499999999999,285.4118091071995,1.939728350092772,0.6745,0.6872953130354551,0.7550880300152363,0.5207530133247658,0.3252505052564399,0.3266567452519726,0.20092637364295765,0.2030314263842869,0.20263760650910506,0.2033779512703929,297.15,293.15,297.15968992947734,297.57335091024305,297.0624629301992,297.2209255299619,297.44625294276733,297.2925364485298,0.0,2843.3741461101267,830.878757102948,570.1776492228535,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.5835475235545654,282.45,282.45,282.4499122669675,284.54400913171884,3.9682539682539675,3.957855969464171,105450.5293451816,285.1499999999999,285.254932073781,1.942689730835225,0.6745,0.6873639931990075,0.7565415394576867,0.5220708190825019,0.32520858821399395,0.326832336220939,0.20129150859202327,0.20348365669842364,0.20349733840048523,0.20433407776270132,297.15,293.15,297.16199470737604,297.5744116332888,297.06533661786716,297.2225780169863,297.4487843692902,297.2946210689617,0.0,2975.1650093037097,831.9626671315318,573.3698601905213,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.5833168780989045,282.45,282.45,282.4499424113732,284.51531275578793,3.9682539682539675,3.950836258676404,105731.34951692098,285.1499999999999,285.16484847937943,1.945394807213218,0.6745,0.6874490692425982,0.7575069574844218,0.5236981099365238,0.3247399378995305,0.32669426511332605,0.20146488038789823,0.20381306027974824,0.2041505106363486,0.20514597666341694,297.15,293.15,297.1625181795743,297.5695099137478,297.0626490651762,297.22183918474104,297.44782529722494,297.2928683280929,0.0,2922.4270894992587,832.6985922676181,576.7687047175548,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.5830942982949016,282.45,282.45,282.4499893356464,284.5168927631099,3.9682539682539675,3.952626073144002,105746.25911519217,285.1499999999999,285.1671925067079,1.9478840910282829,0.6745,0.6875473584471025,0.7584335328078274,0.5255714531714026,0.3243009937677968,0.32631415629980887,0.20162561867680462,0.20402804498845023,0.20481264528595244,0.2058405654243296,297.15,293.15,297.1627247154894,297.5643330768045,297.0604524085125,297.2209780615371,297.44705460739453,297.2911085739476,0.0,2903.90204214099,833.1933316641278,580.3297577951212,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.5828628842267267,282.15,282.15,282.1499020400467,284.395075002075,3.9682539682539675,3.9484993619157867,105914.70645185944,285.1499999999999,285.1215302734785,1.9504419963493014,0.6745,0.687652081268293,0.7593393712822215,0.5275600307917467,0.32391409842316615,0.325919536171878,0.20178902645189148,0.2042164867685559,0.20549438760956573,0.20652394008485803,297.15,293.15,297.1627740834279,297.55910198021456,297.05900340292305,297.220181280408,297.4466338256163,297.289538914518,0.0,3049.1465609532966,833.6492034005477,584.0775385281104,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.5826222996130977,282.15,282.15,282.1499141149716,284.27984131948915,3.9682539682539675,3.910905131528791,106818.83688021399,285.1499999999999,284.9396819418148,1.9529836471226953,0.6745,0.6877646880750015,0.7598032688284179,0.5296899113010458,0.3231818392502295,0.32545167297868766,0.20178463919733827,0.20435516074581594,0.20599856384269308,0.20716565775626197,297.15,293.15,297.16112023563034,297.54869146926836,297.0531804542442,297.21737078946165,297.4433002975825,297.2847326492374,0.0,2983.084960455181,832.7591964816785,587.9933445783033,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.5823937129445503,282.15,282.15,282.14997109302954,284.28846833658224,3.9682539682539675,3.8941666564672444,107040.2550899387,285.1499999999999,284.94019926405133,1.9553266607240163,0.6745,0.6878876921946742,0.7602305716518781,0.5320064393699896,0.3224958462652887,0.32479567543448257,0.20176750650622552,0.20438860086369756,0.20651402191719315,0.20770605066984507,297.15,293.15,297.1590415502207,297.53828381012613,297.0482058284916,297.2145286615364,297.4403002840429,297.28007202688354,0.0,2957.525954991716,830.9127576939154,592.0216862224777,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.5821684631556269,282.45,282.45,282.1499932823867,284.2984330659499,3.9682539682539675,3.8769546091962805,107227.74931094801,285.1499999999999,284.9477626230488,1.9577611574339362,0.6745,0.6880137161753946,0.7607203753064848,0.534369427379728,0.3219363867931446,0.32417874139280434,0.20178619601258663,0.20441506698890216,0.20708385013987676,0.2082568066658108,297.15,293.15,297.15708259222396,297.5290184261976,297.04502888606174,297.21222569858537,297.4383027765598,297.27633167592575,0.0,1666.8661999841822,828.6877807634108,596.1788056101913,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.5819718169513077,282.45,282.45,282.450141768745,284.53972035277616,3.9682539682539675,3.916568331835427,106039.20214104012,285.1499999999999,285.1655106480986,1.9580412631510637,0.6745,0.6880198326208363,0.7616085023649639,0.5344841621124939,0.32175127421528826,0.3236918632912386,0.20195692207573318,0.20446301467029007,0.20783570251069738,0.20885721559632525,297.15,293.15,297.1563664707918,297.5249932754053,297.0467990090874,297.2118737619568,297.4393988675966,297.2758862769676,0.0,2840.6236112473853,827.8785231533639,596.475907700826,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.5817603335423964,282.45,282.45,282.4500404833747,284.5384594654058,3.9682539682539675,3.9228949245169695,105886.36953847687,285.1499999999999,285.19200264765976,1.9572857415717975,0.6745,0.6879418963254366,0.7628865297794999,0.5330246825104269,0.3218016242483458,0.32353189125934256,0.20224758334487072,0.2046399287939933,0.20870985253901497,0.2096140452270735,297.15,293.15,297.15686004350385,297.52584109203383,297.0514889541222,297.2129838517799,297.44244911113793,297.2779246105155,0.0,2882.8972357715184,828.0209732164226,594.346653221148,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.5815431373585332,282.45,282.45,282.45000919691296,284.53561360848863,3.9682539682539675,3.924162446711139,105880.4345135882,285.1499999999999,285.1862407463768,1.9557536457831204,0.6745,0.6878115560828264,0.7642646128569884,0.53057479692869,0.3217790303596911,0.3235008082577543,0.20252875921769506,0.20488233368068215,0.20955486226527076,0.21043666111523426,297.15,293.15,297.1574852503777,297.5278714428365,297.05506109132864,297.2139347159618,297.4449000107297,297.2798505022469,0.0,2894.890285710321,828.2421390793112,590.6314109979619,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.5813446670055193,282.75,282.75,282.7501775871868,284.7571473448941,3.9682539682539675,3.947663553174574,105304.37751778122,285.1499999999999,285.338478438829,1.9546359856890443,0.6745,0.6877024050085694,0.7658719880207825,0.5285142224266379,0.32181046183579864,0.3234571200599459,0.202848392985372,0.2051410468292243,0.2104347045876012,0.21126080042724565,297.15,293.15,297.1586528507776,297.53263175848383,297.0592034765456,297.21532385928583,297.44784062773095,297.2827305145648,0.0,2763.8597386515385,828.6698687430036,587.6202639586669,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.5811416602136465,282.75,282.75,282.7500635616467,284.77965401094167,3.9682539682539675,3.9548359787709786,105284.36927187431,285.1499999999999,285.4262292742754,1.955209084102824,0.6745,0.6876605210964406,0.7678647198422026,0.527721936279268,0.3221447132427272,0.3235819638780746,0.20332091831830934,0.20549815972066482,0.2114780318439715,0.21218213460858826,297.15,293.15,297.1614547874387,297.5418726439071,297.0670456786996,297.21851204666655,297.45334769100526,297.2884465695435,0.0,2825.604146884678,830.0178609910232,587.061832310958,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.580930197870351,282.75,282.75,282.7500152888167,284.77902690842035,3.9682539682539675,3.9567776426092225,105387.77534802316,285.1499999999999,285.4246963367165,1.9563413000781888,0.6745,0.6876318760772305,0.7697817476299821,0.5271798627397972,0.3223814478335897,0.3238417551605855,0.20377690538173956,0.20593841178105293,0.21248321255443756,0.21318278195028117,297.15,293.15,297.1644138137969,297.5498271868969,297.0733287434404,297.22137246928725,297.4580087465249,297.2933901919893,0.0,2844.8213197728674,831.2410098726505,587.1210316730761,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.5807046216703655,282.45,282.45,282.4499109712769,284.65625355683613,3.9682539682539675,3.9584158341229005,105475.0590491931,285.1499999999999,285.3755118347075,1.9577518603053707,0.6745,0.6876203817492212,0.7715658594093361,0.5269627376507575,0.322484132141477,0.32405149322696974,0.20418988097580926,0.20638097337540257,0.21342950794306714,0.21416936885945498,297.15,293.15,297.1672065305117,297.5558489119978,297.077644897521,297.22359588307944,297.461514860402,297.2971622167024,0.0,3001.153296060888,832.2739198679291,587.7142840917675,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.5804681514320856,282.45,282.45,282.44992291806017,284.52436433094135,3.9682539682539675,3.954649063467934,105682.63431800483,285.1499999999999,285.1826051182359,1.9591640357120501,0.6745,0.6876296577290295,0.7728127537115437,0.5271394064444723,0.3221030608821185,0.3240373773996602,0.2043911719989895,0.20674160607286785,0.21413199788143192,0.2150508824668453,297.15,293.15,297.1681833603121,297.5550877115672,297.07558471129533,297.22315191536035,297.4608610832519,297.2965737563574,0.0,2937.781712103991,833.1182362212217,588.7545937031399,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.5802431753657195,282.45,282.45,282.44997814328826,284.52165987393465,3.9682539682539675,3.955681616409779,105720.47421565157,285.1499999999999,285.17702507810355,1.9603689404215388,0.6745,0.6876608718104531,0.7739300610511812,0.527731393935766,0.3216544961080229,0.32369416814947694,0.2045373536813909,0.20695409062949385,0.21479688705799282,0.21576727251722783,297.15,293.15,297.16850846117853,297.55279672565615,297.07275867598963,297.2220620169168,297.45962526597083,297.2951502291424,0.0,2911.394687501134,833.634157788914,590.1422865948327,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.5800219176619239,282.15,282.15,282.4499850989825,284.5216580169121,3.9682539682539675,3.956743781102114,105746.92370676808,285.1499999999999,285.1754983636532,1.9616931104103443,0.6745,0.6877050772590764,0.7750522578216624,0.5285683899239614,0.32128285373722076,0.32329213575861254,0.20469399648236286,0.20712037204524164,0.21549635168447942,0.21645145332660543,297.15,293.15,297.1687472651602,297.5506552545538,297.07102931838926,297.22114252282563,297.4590076699857,297.2941164061829,0.0,3494.772091428074,834.066637442157,591.8820224176866,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.5797742639996725,282.15,282.15,282.14987748819294,284.28378649680803,3.9682539682539675,3.9231777857658807,106627.28597410658,285.1499999999999,284.9608556791354,1.9632112918675384,0.6745,0.6877597833883309,0.7758623831253688,0.5296023542460756,0.3206911639490494,0.32289615564406565,0.20473723010675995,0.20726956236200697,0.2160759768659913,0.2171344260248515,297.15,293.15,297.16782849382645,297.5447746311067,297.0665226433227,297.21886855053856,297.456422818303,297.2908834274195,0.0,3003.604591864478,833.875008308503,593.9665248385113,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.5795422929440479,282.15,282.15,282.1499580707613,284.286983145868,3.9682539682539675,3.904622444217347,106929.978418705,285.1499999999999,284.9416426811199,1.9645886194059918,0.6745,0.6878303191090243,0.776445504817237,0.5309322228819601,0.31996308639249493,0.32228259035559714,0.20469039866997624,0.20730399613773226,0.21657577329983704,0.2176986831781419,297.15,293.15,297.1658419472949,297.53639113601935,297.0604735137215,297.21559925501504,297.4526430886175,297.28618978813364,0.0,2964.8864947710717,832.2861136985879,596.3093009835112,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.579316017869422,282.15,282.15,282.1499915298749,284.29486426549255,3.9682539682539675,3.888024972745845,107125.93467346334,285.1499999999999,284.94591055366107,1.9660475219464866,0.6745,0.6879101130328884,0.7770965989565409,0.5324325498306423,0.31937926366549196,0.3216372780164875,0.20468125545046806,0.207297708787247,0.21714175146599787,0.21823836469791208,297.15,293.15,297.16393583202137,297.52916224606696,297.0565070356205,297.2129164345199,297.4501002533511,297.282524360316,0.0,2951.2640728966785,830.2658690446461,598.9036169271575,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.5791119025000384,282.45,282.45,282.4501764581618,284.5180089930406,3.9682539682539675,3.9100801168811867,106327.588532741,285.1499999999999,285.10597893361427,1.9677835885286703,0.6745,0.6879945778272687,0.7779328462470004,0.5340162271470239,0.31903217572933507,0.32110386672851343,0.2047628355452702,0.20731878300358636,0.21782605701940994,0.21882866244584728,297.15,293.15,297.1626734161711,297.5244893955254,297.0557466462003,297.21145047123014,297.44961841446883,297.2807956687192,0.0,2815.253483322258,828.7545091611713,601.7704660706886,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
