,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.5789039816859018,282.45,282.45,282.45006428962955,284.542481104652,3.9682539682539675,3.9265448302303727,105881.82360203326,285.1499999999999,285.1970435436186,1.9700825379685503,0.6745,0.6880774328343857,0.7791696840833212,0.5355655243248456,0.3190902710962533,0.3208819826072188,0.20503265670619975,0.20746802780843893,0.21872492096661839,0.21957846372656742,297.15,293.15,297.16311259570136,297.5248543663204,297.06018896484215,297.2123253325793,297.45267754703605,297.2826317612959,0.0,2875.47565728319,828.7559347313636,604.9502080267672,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.5786871949879184,282.45,282.45,282.4500218039483,284.5421631779832,3.9682539682539675,3.928900894053227,105849.63924731093,285.1499999999999,285.1962463583962,1.9728852091873195,0.6745,0.6881614266290551,0.780355217204891,0.5371319100494066,0.31911308930866494,0.320898917145711,0.20531200680997858,0.20773649874351086,0.2196110642203988,0.22045617391472763,297.15,293.15,297.1638245116256,297.52457691268035,297.0639858534894,297.2132759908492,297.4553936832792,297.28421139038477,0.0,2893.463640336623,829.0012385633967,608.4695078373979,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.5784794519539963,282.75,282.75,282.7501367830571,284.6667732853423,3.9682539682539675,3.938814497081749,105624.17533738492,285.1499999999999,285.24850736527844,1.975831596866078,0.6745,0.6882515679215554,0.7814911869391985,0.5388078768907141,0.3190978259769271,0.3209189240009519,0.20558898471870385,0.20802430257772989,0.22048229868502636,0.22134021761549433,297.15,293.15,297.1646435857544,297.52371546896603,297.0671657706281,297.21416596849525,297.4577712896042,297.28549241668964,0.0,2739.2530860553425,829.3230590330418,612.2189924097682,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.5782803848577538,282.75,282.75,282.7500835004771,284.7910677155241,3.9682539682539675,3.9555187507257843,105320.72547992866,285.1499999999999,285.43706709574855,1.979036959005579,0.6745,0.6883451751154748,0.7830059700510685,0.5405428581841204,0.3194316664152833,0.3210269384594089,0.2060379656075525,0.20836806692894666,0.22154784894103197,0.22227743842825998,297.15,293.15,297.1671409616713,297.52750074143756,297.07470080577735,297.21711758291957,297.46326207030484,297.28994443242215,0.0,2817.232623479636,830.4478356676279,616.2129950835971,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.5780692467123818,282.75,282.75,282.74983781541516,284.79599634212144,3.9682539682539675,3.9573237917260244,105416.87044404232,285.1499999999999,285.44987560778264,1.9826744215257208,0.6745,0.6884389453529749,0.784501349839428,0.5422755860808759,0.31974757181741165,0.3213394746633197,0.20650801139043307,0.20882421642547241,0.22261378166618567,0.2233323010691837,297.15,293.15,297.17008787124996,297.53088562116636,297.081694939192,297.22020306619964,297.46853310674675,297.2942809209109,0.0,2838.256939842423,831.5852720461941,620.4896341223492,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.5778539283564607,282.45,282.45,282.7501329455641,284.7984522555433,3.9682539682539675,3.9588756760241406,105499.56616057537,285.1499999999999,285.4540648209482,1.9864303563562056,0.6745,0.6885390948838205,0.7858659413973343,0.5441200690933606,0.31994359418465596,0.3216346035006654,0.2069444648852291,0.20929843590440217,0.22362473639034747,0.2243875960241687,297.15,293.15,297.17294005281593,297.5325472463924,297.0868799978965,297.22275880949053,297.4726924756279,297.2975637164447,0.0,3537.678384653749,832.5640122590689,624.9925318324447,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.5776096157634828,282.45,282.45,282.44988409455834,284.54874629395925,3.9682539682539675,3.9602074376543914,105570.55798643356,285.1499999999999,285.2375768342312,1.9901055764126525,0.6745,0.688648795339222,0.7868058837142949,0.5461330658769183,0.31977376178457706,0.3217860701107964,0.20722490687430212,0.2097269432093732,0.22444395505482503,0.22537442509378672,297.15,293.15,297.174513211534,297.5289518671558,297.0871514612985,297.2233057432692,297.47351405586244,297.297487267824,0.0,2963.266960096415,833.404537326499,629.6680892696111,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.5773796941797109,282.45,282.45,282.449959027919,284.5446576064329,3.9682539682539675,3.9613221456844787,105629.9977570757,285.1499999999999,285.2140329054971,1.9933715728649144,0.6745,0.6887733886173533,0.787412049926705,0.5484098406944868,0.3193466986617778,0.32158803825740057,0.20737085372477887,0.2100021258718067,0.2251238341054535,0.22617745138212003,297.15,293.15,297.1747663281201,297.5214652839077,297.08414497631594,297.2222059845098,297.4720275834651,297.2949220312637,0.0,2928.287198120756,834.1085061112793,634.4269451243379,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.577155103247116,282.45,282.45,282.4499896108587,284.54483722904627,3.9682539682539675,3.962301105114194,105682.21277826285,285.1499999999999,285.21427345197367,1.9964651443950536,0.6745,0.688906065017989,0.7880249955409702,0.5508236882095406,0.3189904033308517,0.3212396644560992,0.20752304397335553,0.21019238874374074,0.22583824268126448,0.22689899218961596,297.15,293.15,297.1748604366608,297.5143570915644,297.0821656883676,297.22122658849963,297.4711699250509,297.29275594602865,0.0,2913.574976884279,834.7270725631893,639.2675857584677,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.5769113517046286,282.15,282.15,282.14985178716506,284.32098907715033,3.9682539682539675,3.9475055166634183,106139.57987739384,285.1499999999999,285.05575019404625,1.9983045820612686,0.6745,0.6889736900864726,0.7885116928405865,0.5520504191644249,0.318569484293432,0.32090549813933067,0.20762877571654398,0.21035878461063726,0.22651244404433268,0.22762161282866758,297.15,293.15,297.1743764167959,297.5059727298677,297.07941555320474,297.21971199185646,297.469669090643,297.28982915647356,0.0,3038.6018060754395,835.2088741178696,641.9074348343883,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.5766723952468178,282.15,282.15,282.14994774921695,284.3033999737482,3.9682539682539675,3.927707872311104,106575.77739384543,285.1499999999999,284.9776800005679,1.997675699451115,0.6745,0.688934019995599,0.7887193174603432,0.551331706249588,0.3178443612503251,0.32037734676337665,0.20757311241467663,0.21040592765631327,0.2270131727237837,0.2282278415181761,297.15,293.15,297.1722546140499,297.49454504554427,297.07289409949715,297.21630021285046,297.4653823570202,297.2842752657924,0.0,2985.4690269858047,834.4347702618601,640.6413737186635,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.5764420082032414,282.15,282.15,282.1499759784203,284.30667491465863,3.9682539682539675,3.9156603122036495,106740.3819317196,285.1499999999999,284.9760600506111,1.9957740054234565,0.6745,0.6888448966716416,0.7891516312401188,0.549713049512708,0.31723273140955044,0.31970502765892517,0.20753869906214575,0.2103557537262556,0.22756828130911683,0.22874593380012992,297.15,293.15,297.17006301664304,297.48630502285783,297.06808758053444,297.21328331829477,297.46216312048097,297.2799804117622,0.0,2965.6792475765574,833.1595953267549,637.4931019901585,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.5762257453592813,282.45,282.45,282.4508514058772,284.43219399247675,3.9682539682539675,3.913079751418304,106624.27356490097,285.1499999999999,285.02582792196705,1.992985276151141,0.6745,0.6887052558266177,0.7898552730010645,0.547167312049076,0.31675570755940896,0.3190956586948619,0.20754732456815916,0.21030227946006672,0.22819098366164736,0.22928893531456437,297.15,293.15,297.16809935540346,297.48169350592275,297.0651971280568,297.2109100927072,297.46018587245584,297.2772171909092,0.0,2819.5589697729174,831.7046979879575,632.6916571984552,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.5760202575295414,282.45,282.45,282.45008594559556,284.5462958119662,3.9682539682539675,3.94170479175201,105836.21080453508,285.1499999999999,285.20661994866515,1.9896187236762415,0.6745,0.6885152308443534,0.7912395652383999,0.5436841141802823,0.3167446162248655,0.318702097482111,0.20776576272783243,0.2103254352074282,0.22907117864524684,0.22994384892316594,297.15,293.15,297.16798544058736,297.48554993391025,297.06839393722043,297.2111858220281,297.46253129071516,297.27912928489224,0.0,2871.714989378192,831.5977376469762,626.4447896156718,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.5758035316515338,282.45,282.45,282.45002377421326,284.5444222758076,3.9682539682539675,3.9439973223672546,105816.49369586044,285.1499999999999,285.20282545874943,1.9859025470888583,0.6745,0.6882773066715917,0.792867862085704,0.539291531145792,0.3167826859251273,0.3186101619695157,0.20802923746085406,0.2104843113161958,0.22998235251640883,0.2307637875027486,297.15,293.15,297.1685022419778,297.4922075284164,297.0720788130603,297.2119918677013,297.46528347339444,297.2820127849101,0.0,2896.9651669737887,831.9264412584589,618.960005795734,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.5755834684357506,282.15,282.15,282.45000650987066,284.54056807454896,3.9682539682539675,3.946063456822635,105802.84796327568,285.1499999999999,285.19971712917487,1.9815468576476623,0.6745,0.6880033973316748,0.7946134709220272,0.534189853933411,0.3167421161199763,0.31856029862207813,0.20827657984183573,0.21067708145637543,0.23085541859510836,0.23160909112066516,297.15,293.15,297.16913825495345,297.50003103861616,297.0746112621393,297.21256959479433,297.4672997469584,297.2847299794923,0.0,3495.017352845385,832.2549684879591,610.3283252338776,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.5753353936986592,282.15,282.15,282.14987836635646,284.29990854474835,3.9682539682539675,3.906089601207212,106819.48223160813,285.1499999999999,284.97605809900114,1.97637731057194,0.6745,0.6877016091954036,0.7961895685113041,0.5285116808442631,0.31637294832404284,0.31839590306674087,0.2083845139038841,0.210831700516386,0.23154797056764106,0.23239414726331087,297.15,293.15,297.1687665240301,297.5054599802267,297.07281118079794,297.2114177891022,297.46624637498036,297.2849403698275,0.0,3006.196458294847,831.7385640986287,600.6335999278034,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.5751029867091307,282.15,282.15,282.14995355434434,284.29892625690223,3.9682539682539675,3.882246078418662,107200.05278792384,285.1499999999999,284.9476714927026,1.9701096137707943,0.6745,0.687379810642983,0.7977121774496952,0.5223885339600215,0.31579768063076646,0.31791498970069876,0.2083827198926681,0.21084280894180468,0.23212470466159166,0.23300332555775172,297.15,293.15,297.1674571379996,297.5100481095996,297.06847644555563,297.20899130202565,297.46335154419495,297.2836649078751,0.0,2966.713684912463,829.6049378909098,589.8932468889478,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.5748765552715043,282.15,282.15,282.14998142179803,284.303209642928,3.9682539682539675,3.8589947175686357,107488.62880569982,285.1499999999999,284.94274166305587,1.9630921534153132,0.6745,0.6870355052536746,0.7994740004103623,0.5157563774631531,0.3153091380039076,0.31733346211820074,0.20840198530333098,0.21079137721571609,0.23274828044094503,0.23355480123628705,297.15,293.15,297.1663170502018,297.5173612200795,297.0654196164426,297.20691541964266,297.46133963222377,297.28347058771806,0.0,2951.171202509025,826.8539705846714,578.2858075465157,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.5746729586222408,282.45,282.45,282.45017862714366,284.5223250657715,3.9682539682539675,3.882885083901498,106572.10623141914,285.1499999999999,285.09210067142135,1.9555815455997405,0.6745,0.6866676773114437,0.8015879258816273,0.5085755486925494,0.31501215746256067,0.31679970619286435,0.2084977153835212,0.2107441343697776,0.23347958142963518,0.23413086526063923,297.15,293.15,297.1658856058832,297.5286906693737,297.0649497937911,297.2058564654091,297.4611909793958,297.28531470277056,0.0,2811.3252030972226,824.8811378168566,565.961302070429,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.5744660825893526,282.45,282.45,282.4500542444828,284.5300642066878,3.9682539682539675,3.897675967179708,106134.4697242151,285.1499999999999,285.16083851982785,1.9479148426272508,0.6745,0.686272011328327,0.804269727687611,0.5007365585658881,0.3150951756275528,0.3165323818788106,0.20877485957643455,0.21080731276325068,0.23443040448962904,0.23485734670657005,297.15,293.15,297.1672373047709,297.54647806921867,297.06935102741886,297.2070400720707,297.46465272829676,297.29095184035515,0.0,2868.099237333434,824.6241750759569,553.0398794349037,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.5742516669257272,282.45,282.45,282.4500143233195,284.52735231138206,3.9682539682539675,3.8958951887896123,106147.01049585646,285.1499999999999,285.15200178202514,1.9400653022928827,0.6745,0.6858534464810373,0.807075982487787,0.49230829003495374,0.3151162682030192,0.31647049355809215,0.20904563987269018,0.210972757267478,0.23535181907342062,0.23570323744747118,297.15,293.15,297.1688734226045,297.56507662905517,297.0727801080589,297.20809704686377,297.46748988598995,297.2964634185145,0.0,2882.7190747054537,824.3446871515598,539.6221343459913,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.5740468782215157,282.75,282.75,282.75012373156864,284.6396294666719,3.9682539682539675,3.9034882630830805,105913.46114238258,285.1499999999999,285.191403459331,1.9317354397718456,0.6745,0.6854206648239493,0.8100192876877257,0.48343915785672037,0.3150843128199491,0.3163848782667932,0.20930611073760758,0.2111436344568113,0.2362499043210043,0.23654073872971995,297.15,293.15,297.17072394196504,297.58461632499643,297.07539982964823,297.2089888791072,297.4698350030328,297.30191279574996,0.0,2722.4574854124367,824.1345370857119,525.7342469141977,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.5738518928417503,282.75,282.75,282.75005221971304,284.7517159250224,3.9682539682539675,3.937849727817059,105130.83117962512,285.1499999999999,285.36251825918225,1.9230540680638444,0.6745,0.6849730362136189,0.8134729771568968,0.47409116322117256,0.31537992023838185,0.3163595636545806,0.20972904177099622,0.2113535105710669,0.2373458242964082,0.23741985165893464,297.15,293.15,297.1742893189295,297.60960742568176,297.0821215824767,297.21182625036647,297.47535307005336,297.31063952950154,0.0,2796.6913068154336,825.2472846365105,511.4502436733902,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.5736456365658698,282.75,282.75,282.75003197546073,284.74203905059545,3.9682539682539675,3.9463738348867814,105102.53530850174,285.1499999999999,285.35331672681417,1.9142288564406555,0.6745,0.6845092153793021,0.8170825669869933,0.464206631885725,0.3156468111973903,0.31652300715064186,0.21016385472400662,0.2116651672901521,0.2384346650720899,0.23841596637434462,297.15,293.15,297.1783700925617,297.63550143180026,297.0881964374132,297.2146901953595,297.48052674293064,297.31945698001306,0.0,2823.9958091866083,826.8112765026234,496.86877754338803,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5734363767881426,282.45,282.45,282.75000971425936,284.7311483727088,3.9682539682539675,3.9522145906148465,105144.8440261521,285.1499999999999,285.3395612002929,1.9049631069885342,0.6745,0.6840373226951446,0.82075210806901,0.4539290888831049,0.315784178706617,0.3166526576707027,0.21055440827490732,0.21198100876164427,0.23945812858907697,0.2394015624251135,297.15,293.15,297.18241491386675,297.66111063565745,297.0923781930881,297.2169045679808,297.4844237005361,297.32744640222586,0.0,3559.6726964998825,828.3684225445435,482.00863966010024,297.086502537068,296.9484371271973,297.352471039327,297.76290873985965,297.3146602043402,4870.049758704526,5587.659827309061,0.5603625642697524,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5734363767881426,282.45,282.45,282.75000971425936,284.7311483727088,3.9682539682539675,3.9522145906148465,105144.8440261521,285.1499999999999,285.3395612002929,1.9049631069885342,0.6745,0.6840373226951446,0.82075210806901,0.4539290888831049,0.315784178706617,0.3166526576707027,0.21055440827490732,0.21198100876164427,0.23945812858907697,0.2394015624251135,297.15,293.15,297.18241491386675,297.66111063565745,297.0923781930881,297.2169045679808,297.4844237005361,297.32744640222586,0.0,3559.6726964998825,828.3684225445435,482.00863966010024,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.5731992399025401,282.45,282.45,282.44982274723895,284.4769722594552,3.9682539682539675,3.9301697671738802,105874.00391644257,285.1499999999999,285.1093047702892,1.8955931161523456,0.6745,0.6835828886789842,0.824241667197239,0.4438064943249579,0.3155573213358642,0.3166352071747709,0.21078131677822234,0.21224499555458015,0.240276236179926,0.24031132992811918,297.15,293.15,297.1852951465954,297.6835037805116,297.0917036407219,297.21702931196603,297.48476564731726,297.33245950542243,0.0,2932.2019968313043,829.4598985446635,467.5899832809259,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.5729777740165134,282.45,282.45,282.4499517062417,284.46585433971626,3.9682539682539675,3.9195421083163504,106152.18761799595,285.1499999999999,285.06396251050796,1.885676623038444,0.6745,0.6831444046904525,0.8276219939042784,0.433814763390889,0.31508486073892666,0.3162770419276487,0.21087130915294805,0.2123505554354807,0.24095360814055675,0.24102882756551083,297.15,293.15,297.18699943327664,297.703713594381,297.08793757487325,297.215495330775,297.48279728625266,297.3353886439117,0.0,2887.492805246582,829.3900346349047,453.35093024528567,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.5727630652167717,282.45,282.45,282.44998081683156,284.46054394040635,3.9682539682539675,3.912220404273416,106297.62834135548,285.1499999999999,285.05372506417217,1.8753591958698475,0.6745,0.6827121788888685,0.831156831413402,0.42373465907715324,0.3146755279052049,0.3157726786998313,0.2109614898767228,0.2123672738766916,0.241667248229165,0.24166349538003107,297.15,293.15,297.1886379488175,297.72501070291446,297.0851284170117,297.21402446362987,297.48150380845925,297.3388610681665,0.0,2870.731048722681,828.9746171118412,439.17571115838695,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.5725715243562342,282.75,282.75,282.7501816772133,284.6786650036233,3.9682539682539675,3.9311901230570316,105744.58237259527,285.1499999999999,285.1922240664033,1.865726754902863,0.6745,0.6823145864757318,0.834939420912415,0.41424533692836013,0.31444775470694686,0.3153092165836104,0.21111405507716227,0.2123813170617611,0.24248682367137886,0.24232313130552907,297.15,293.15,297.19078360538816,297.7484984616111,297.0847736281897,297.2133782626728,297.4820198693072,297.3438907654338,0.0,2727.036151651716,828.6610730792218,426.1920697872825,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.5723769060362232,282.75,282.75,282.7500722086941,284.6899645297343,3.9682539682539675,3.9464755505220137,105441.49035220448,285.1499999999999,285.270199605015,1.8577648233628254,0.6745,0.6819691679564169,0.8390833891350423,0.405821554016218,0.31460658463252944,0.31512263100033344,0.21144511882491415,0.21251246965561849,0.243537304123114,0.2431482341224245,297.15,293.15,297.19458877094553,297.77544903330215,297.08936957451346,297.2149229631551,297.4863069969284,297.3521274677689,0.0,2785.5920416736353,829.4991206200887,415.2140834129368,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.5721747403002201,282.75,282.75,282.7500102170985,284.6839625995377,3.9682539682539675,3.9510164130546843,105444.62443506619,285.1499999999999,285.26192362161544,1.8506918648156276,0.6745,0.6816469163293709,0.8432057071755309,0.3978023177883258,0.3147155812545706,0.3151576324844338,0.21176838756963234,0.21275195727630036,0.24456258868439254,0.24410755656718625,297.15,293.15,297.19856830755,297.8010740651667,297.0931399004028,297.216309145514,297.4900058176857,297.3598194472638,0.0,2801.1863009712097,830.478328072382,405.2243887436216,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.571959402602812,282.45,282.45,282.45006923668615,284.5508240724975,3.9682539682539675,3.9498714028017017,105600.21815362509,285.1499999999999,285.20654363453235,1.8446845139306816,0.6745,0.6813706336342921,0.8472634425859777,0.39079582372321914,0.3147325417479533,0.3151870288178586,0.21205768876807496,0.21300566331783716,0.2455385068518016,0.24506957124594725,297.15,293.15,297.20244333650044,297.8249047353761,297.0955798918066,297.2172259412769,297.4927438122997,297.36657954345196,0.0,2969.3626141159816,831.4627283274793,396.7423942492893,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.5717340754396639,282.45,282.45,282.4498910384353,284.42773613071455,3.9682539682539675,3.9181742610619104,106435.05995726085,285.1499999999999,285.0095913993647,1.842641701956832,0.6745,0.6812570577353041,0.8508290989688203,0.387878818409714,0.3143164758396527,0.3150681279663474,0.21214126168625935,0.21321586391747022,0.24625737811504358,0.24595321010808305,297.15,293.15,297.2046024989013,297.84180059203936,297.0923702951262,297.2155999920075,297.49113536750235,297.3691017491154,0.0,2889.188321105425,831.3099057021255,393.4732543486828,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.5715208498393629,282.45,282.45,282.4499682737123,284.4317124214517,3.9682539682539675,3.906806185511862,106612.45747966034,285.1499999999999,285.00267451981813,1.8423823930763648,0.6745,0.6812311324699283,0.8540786101219222,0.3872098801007316,0.31386711783727306,0.3146850378295283,0.21217965148246162,0.21330106321459807,0.24695533351450263,0.2466834072347498,297.15,293.15,297.2061538064655,297.85417814468565,297.0888828426833,297.2134991313191,297.4892614534146,297.37039507571365,0.0,2861.498395319325,830.2789158774842,392.82540829291366,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.5713112238833069,282.75,282.75,282.4499933495445,284.4380187981046,3.9682539682539675,3.8965207440607377,106729.49135549914,285.1499999999999,285.0072837331814,1.8438924143906403,0.6745,0.6812728300472384,0.8570966212670676,0.3882853097618224,0.31350999417666064,0.3142913974502226,0.2122389547722373,0.21336669857851104,0.24770551508161298,0.24740841009446013,297.15,293.15,297.2076403689088,297.8632856152472,297.0867027227167,297.2117307776602,297.488314197269,297.37153473636045,0.0,1646.9056049798874,829.001419857129,394.38509251498465,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.571130348551135,282.75,282.75,282.7501558313044,284.685282443189,3.9682539682539675,3.9326097045569313,105710.54722658021,285.1499999999999,285.22584183689304,1.8476458147458708,0.6745,0.6813903327749709,0.860066383782921,0.3913000310741431,0.3134931220139746,0.3140179434462555,0.21244276900704148,0.21347575937287852,0.24866030846746623,0.24820630001755536,297.15,293.15,297.21013689508663,297.8714527476091,297.08899405183377,297.2118011581138,297.49079547066464,297.3746360646616,0.0,2742.207606998398,828.6935436801176,398.5544672579895,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.570934184512029,282.75,282.75,282.75004870898164,284.69017205942635,3.9682539682539675,3.9427300776307903,105531.11637409625,285.1499999999999,285.26410081621185,1.8537212311620714,0.6745,0.6815703571802653,0.862907015285636,0.3958748682852627,0.31371804209637805,0.3140843843874791,0.21277345348407542,0.21374423765230802,0.24976317251490968,0.2492115051372563,297.15,293.15,297.2136604068917,297.877711488458,297.0942664797045,297.21340112870564,297.49559766905764,297.37892743456354,0.0,2788.3674600150903,829.4161964460269,405.13232351474227,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.5707314987524701,282.75,282.75,282.7500223670007,284.69466465400694,3.9682539682539675,3.9487117899815654,105482.26537260262,285.1499999999999,285.2682071042158,1.8617067676643273,0.6745,0.6818124772018908,0.8653840249568184,0.4019456746768667,0.31387956515708954,0.3143128839516871,0.2130941230370993,0.21410799670126293,0.2508304960227271,0.25031840780330417,297.15,293.15,297.2170616234457,297.8792991394591,297.09851867607097,297.21481589423064,297.49962520095323,297.3818641068319,0.0,2803.648418016596,830.2901518322697,413.95178666272443,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.5705060914746704,282.45,282.45,282.4427004305257,284.47632326943443,3.9682539682539675,3.9356440692355066,105936.622118089,285.1499999999999,285.1282049041049,1.8711961767210388,0.6745,0.6821189951102324,0.867396581613352,0.4095017529163047,0.31386327092124156,0.3145085240368937,0.2133440639101019,0.21448105885532942,0.2517917090788204,0.2514102751243565,297.15,293.15,297.2197409418845,297.8751574802932,297.1003078277632,297.2153063496815,297.5017324286207,297.3824490056486,0.0,2901.3336216769294,831.1066793885417,424.9088394209017,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.5702838139868921,282.45,282.45,282.44995089134636,284.46429326428444,3.9682539682539675,3.919091287518745,106333.35419168463,285.1499999999999,285.0516271273874,1.8817342067136706,0.6745,0.6824932900519338,0.8687510249221997,0.4185429920625353,0.31347282318121616,0.3144561117044054,0.2134099333335942,0.21475364399809752,0.2525222142272178,0.25235383271505757,297.15,293.15,297.22052317792776,297.8631861055956,297.0972521932476,297.2135451890701,297.4999715981644,297.37889565280113,0.0,2888.987602630413,830.7099519668762,437.89576023948945,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049776.0,21049776.0,298.2184711724138,288.70547157292987,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.570068624678444,282.45,282.45,282.4499933417266,284.47712183833596,3.9682539682539675,3.9160884911353797,106336.85771151888,285.1499999999999,285.06734685993655,1.8932371067889275,0.6745,0.6829308784031031,0.8697944916492044,0.42887090588372007,0.31313919696894754,0.3142239251455685,0.21348020610298868,0.2149375873993323,0.25328456321551085,0.2531879806674329,297.15,293.15,297.2208630529561,297.847910701114,297.0950477824392,297.2119087852373,297.49880708553064,297.3749074814554,0.0,2873.998552649197,830.1006737138008,452.8275816098918,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.5698663870699253,282.75,282.75,282.7501324905716,284.6105294667259,3.9682539682539675,3.9234315498036714,106072.6762773369,285.1499999999999,285.13509155039657,1.9057978807055824,0.6745,0.6834222499000417,0.8705806625883571,0.4401792717090153,0.3129143357990596,0.31401236766476026,0.21358694285627716,0.21511981266621646,0.2541096119426467,0.254033457689736,297.15,293.15,297.2210614062593,297.8301089430931,297.09432733905186,297.21078219924607,297.49872428777974,297.371000835086,0.0,2709.8207611005178,829.5913642962129,469.60878033250765,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.5696734833958081,282.75,282.75,282.7500671205352,284.74448867222867,3.9682539682539675,3.955239270105133,105305.84295063314,285.1499999999999,285.3408174451361,1.9192337259771766,0.6745,0.6839459703756801,0.8714696639869518,0.45192077950314846,0.313133469905204,0.3140039813607985,0.21390322893671296,0.21538925193577832,0.2552097181967493,0.25500261286194437,297.15,293.15,297.22270937533256,297.8142584039082,297.0993314455097,297.21225368619537,297.50318196906966,297.37034697600313,0.0,2790.7563242736996,830.2718152148302,487.748027464145,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.5694676138332452,282.75,282.75,282.75005352200594,284.7587970880607,3.9682539682539675,3.957074854989522,105403.60829634004,285.1499999999999,285.36645576685873,1.9338442878891497,0.6745,0.6845059977715497,0.8721621290822226,0.4641480090631165,0.31340683183079987,0.31430438080105144,0.2142707149358029,0.2158156288036727,0.25634410474772007,0.2561637914385807,297.15,293.15,297.2246742207555,297.79662488892427,297.1048172731187,297.2142831738602,297.50801617654747,297.36968314664125,0.0,2826.763200961324,831.4283443320229,507.54100755639394,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.5692565783666361,282.45,282.45,282.7500086956084,284.7725715553687,3.9682539682539675,3.9586510422645644,105487.59402820026,285.1499999999999,285.3894883306168,1.9492057880067708,0.6745,0.685108050918751,0.8725674077146373,0.476943176207284,0.31360745519122607,0.3146610069051488,0.21462588275543407,0.21629527137553298,0.2574355296568168,0.2573620457222553,297.15,293.15,297.22642031538965,297.77618972059395,297.10915643125196,297.21608299740876,297.511953476611,297.36796058825104,0.0,3554.988126547411,832.4222930881521,528.9326614388183,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.5690153916629452,282.45,282.45,282.44988981933307,284.5342203587763,3.9682539682539675,3.9555891009446085,105678.38948872231,285.1499999999999,285.1916724107668,1.9650177215059126,0.6745,0.6857544878545405,0.8724314786144859,0.4903096485227474,0.3134862486448531,0.31492854178126256,0.21484090880767903,0.21675727756802382,0.2583252171455902,0.25850759928531347,297.15,293.15,297.22680152818555,297.7499495812454,297.10917952485335,297.21609635093444,297.51239468216824,297.3628843334774,0.0,2953.226090459647,833.2828175483185,551.8518649654229,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.568787227183706,282.45,282.45,282.4499757108378,284.5432119705279,3.9682539682539675,3.956591516717859,105719.14752748952,285.1499999999999,285.18251336851625,1.9808706827572262,0.6745,0.6864494024956951,0.8718259878755547,0.5042828282685843,0.31313845289902303,0.31490102339135095,0.2149342095081334,0.21709038005788925,0.25907094456140234,0.25946911259754984,297.15,293.15,297.2257740292818,297.71905199275085,297.1063261022151,297.2146397981254,297.51046943667563,297.3552522718098,0.0,2921.3894532084964,833.8154651074367,576.1865776738125,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.5685631699105412,282.45,282.45,282.450001291199,284.55718065703786,3.9682539682539675,3.961566003701873,105655.75964317116,285.1499999999999,285.2075662952707,1.9969144949283009,0.6745,0.6871851799814326,0.8710491156770647,0.5186670493576231,0.31286899914966215,0.3147561441180056,0.2150455252601975,0.21735967297388573,0.2598627322067124,0.26035642256491887,297.15,293.15,297.22448747953996,297.6872828406722,297.10458799845173,297.2134598567799,297.50937817558236,297.3478392702052,0.0,2916.062120470058,834.363299007885,601.8905036162599,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.5683188090574097,282.15,282.15,282.1498644265588,284.3467164375876,3.9682539682539675,3.947575819519164,106096.71356848878,285.1499999999999,285.07048536566623,2.0133030859818177,0.6745,0.6879556138036174,0.8699736774207394,0.5333129263780627,0.3125514502220614,0.31464349726870905,0.21512317095080485,0.2176324553676383,0.26061839637108164,0.26126167771900405,297.15,293.15,297.2225789642158,297.65310559184223,297.10228314972755,297.21190816933927,297.5077190911316,297.3395189932513,0.0,3043.689097340099,834.8864304553864,628.9557516514828,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.5680776548343968,282.15,282.15,282.1499611561831,284.343465837825,3.9682539682539675,3.933797012313424,106396.0263136708,285.1499999999999,285.01809344514174,2.0297155311994506,0.6745,0.6887642089529107,0.8683421060640915,0.5482632213865102,0.31194933677367886,0.3143886978292471,0.21504709754230666,0.21782925848253748,0.26118638062777844,0.26207172443927584,297.15,293.15,297.21909127019114,297.61352054394456,297.0964415499715,297.2085545811467,297.5030489082405,297.3281313706989,0.0,2997.584772728831,834.3190574071297,657.2896615576534,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.5678432220946673,282.15,282.15,282.14999378477904,284.3603831218978,3.9682539682539675,3.930842960523843,106384.62891537091,285.1499999999999,285.042269438986,2.0461438179161164,0.6745,0.6896076197825759,0.8666002588580383,0.5634342873813497,0.31147722115662796,0.31403370692693555,0.2150081134429177,0.21796065179922397,0.2618315546014648,0.2628128920231964,297.15,293.15,297.21560605191553,297.5742396751722,297.0925070606591,297.20579220899185,297.4998435782822,297.3175977150042,0.0,2986.7878549663606,833.6031307877399,686.8353423766242,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.5676208732019785,282.45,282.45,282.44950591144357,284.49992624645637,3.9682539682539675,3.937903873152765,106115.81231938687,285.1499999999999,285.1218807255176,2.0623756424512187,0.6745,0.6904547409517575,0.8648026463574036,0.5782716133520618,0.31113576398345727,0.3137534261900333,0.2150214604077058,0.2181108412697643,0.26255546571975585,0.2635966566705405,297.15,293.15,297.2123563132884,297.53574033764573,297.0903919516886,297.2037691221084,297.49805402753145,297.30806235045253,0.0,2821.956372392622,832.9905683045477,716.7686540305051,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.5674076622876291,282.45,282.45,282.45008330234833,284.63424999590904,3.9682539682539675,3.9602775689092824,105574.29711443861,285.1499999999999,285.3292586434085,2.0763137931201476,0.6745,0.6911714498007092,0.8634818823554034,0.5905339624073755,0.3112650057592887,0.31367569133505074,0.21526427477960103,0.21833289203179623,0.2635815353450992,0.2645028531382963,297.15,293.15,297.21093379916096,297.5045618515648,297.094397977348,297.2046217183691,297.50131822623956,297.30316671453653,0.0,2910.3085116097227,833.4488154709607,742.5729154151632,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.5671816279170887,282.45,282.45,282.4500521130071,284.64816849701873,3.9682539682539675,3.9614361785152465,105636.07929277839,285.1499999999999,285.3572911603654,2.089735018581204,0.6745,0.6918367919782344,0.8622531221823769,0.6016940421292991,0.31144881276546643,0.31389382470804106,0.2155637814821847,0.21870264750006954,0.2646425620517483,0.2655967739307869,297.15,293.15,297.2100955331231,297.47570805175445,297.09893150055245,297.2061237027605,297.5050183188606,297.2991754214102,0.0,2938.092855155194,834.1805433086645,767.1509683680506,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.5669501815156132,282.15,282.15,282.45000772651656,284.6603078673531,3.9682539682539675,3.962425539572156,105688.85069648648,285.1499999999999,285.37660759780977,2.1024030344973896,0.6745,0.6924617813162529,0.8609980776952086,0.6119920203848894,0.3115656776574013,0.3141707224116593,0.21585756632653408,0.21912151377936645,0.2656625003390478,0.26672771633257863,297.15,293.15,297.2093624929904,297.44766598852317,297.10243032851884,297.20749710928965,297.507897135306,297.29497061092565,0.0,3449.0746074728536,834.8057197522708,790.5423356936865,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050316.0,21050316.0,298.32579365086207,288.78568456116994,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.5666886587355324,282.15,282.15,282.1499026285504,284.42407081423397,3.9682539682539675,3.9597397662435605,105827.83941162442,285.1499999999999,285.17298241781054,2.111802679875757,0.6745,0.6929202756437396,0.8594162647151778,0.619438288680916,0.3113497711154255,0.31431979357490697,0.21600764702397424,0.21948405049722522,0.2664669904657343,0.2677730403468814,297.15,293.15,297.20756370663184,297.41672434999583,297.1015028281619,297.2070564393504,297.5070924820478,297.28798796123755,0.0,3061.4866689999035,835.3369254154305,807.9453317085488,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.5664405216188365,282.15,282.15,282.1499737743687,284.4227337865791,3.9682539682539675,3.9589732342516686,105880.78208384861,285.1499999999999,285.1583019444488,2.1184995145520467,0.6745,0.6932664988351461,0.8577226438832575,0.6250020850430291,0.31091637579976206,0.31413194772227804,0.216040823676791,0.2196804130079626,0.26713137188522595,0.2685974979669963,297.15,293.15,297.2048098558261,297.38566787303034,297.09785351141136,297.2052228151681,297.5040352062446,297.27951785233614,0.0,3030.1314779361887,835.5930220106806,820.8819341943117,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.5661970809263077,282.15,282.15,282.14999593847176,284.4281722375596,3.9682539682539675,3.960966038103967,105858.13965785771,285.1499999999999,285.1682660982316,2.123335406010251,0.6745,0.6935237279417905,0.8562823238921143,0.6291038111007159,0.3105521510845215,0.313803671115085,0.21608966499203874,0.21978814393853666,0.26784091209663863,0.26932947422019693,297.15,293.15,297.202187496087,297.3589061934231,297.0952329420385,297.2036518812718,297.50184112207495,297.27236392697904,0.0,3021.509502269818,835.8348808546983,830.4373085023248,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
