,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.5659342778041168,281.84999999999997,281.84999999999997,281.84046794430714,284.2117232309408,3.9682539682539675,3.9407990742414745,106412.7394063099,285.1499999999999,285.01161075187844,2.1266719893401995,0.6745,0.6936944435411734,0.8549285121103646,0.6318114194145423,0.310124625028231,0.31347393513288707,0.2160974073607438,0.2198708311260462,0.2685061405004639,0.2700580755235155,297.15,293.15,297.1992649481565,297.3342263916613,297.09188502169206,297.201633785784,297.4989867542259,297.26519938030395,0.0,3102.377343787802,835.9356113582344,836.8959682849696,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.5656757193466238,281.84999999999997,281.84999999999997,281.84994866791766,284.1987853129318,3.9682539682539675,3.917260433853976,106880.85352361406,285.1499999999999,284.94222941525555,2.1283917118935354,0.6745,0.6937923828893506,0.8533674055967136,0.6333595291707917,0.30941549748350683,0.3129720035584788,0.21594987840600582,0.21984913301011316,0.2689826687967668,0.2706687209779822,297.15,293.15,297.19505763636397,297.3080174343946,297.0850802303801,297.19781390983303,297.49315287331814,297.255824416858,0.0,3091.8542711167624,834.5970377564032,840.4645136807211,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.5654254495105686,281.84999999999997,281.84999999999997,281.8499822084536,284.20865414918933,3.9682539682539675,3.9039117750734196,107017.05579734442,285.1499999999999,284.95221965351493,2.128658246407842,0.6745,0.6938224644126755,0.8521105346518064,0.6338341935370243,0.30882064509359036,0.3123355259953671,0.215831989566947,0.21973355049773888,0.26953281594980805,0.27118678618885517,297.15,293.15,297.1910759603619,297.28654427536657,297.0800109677409,297.19450676303626,297.4887642413222,297.24818044156564,0.0,3076.6380396942504,832.812230138432,841.3663085862895,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.5651889259713622,282.15,282.15,282.1501391763148,284.33654607256955,3.9682539682539675,3.901428874154635,106836.01773377118,285.1499999999999,285.0117144418387,2.127895047723013,0.6745,0.6937847942421144,0.8512010422462488,0.6332397564932488,0.30836502153688794,0.3117602887754154,0.2157679743556568,0.21961867698167536,0.2701721311580092,0.27174130988983547,297.15,293.15,297.187575666559,297.2701448900198,297.076927778844,297.19198665762633,297.48601959777216,297.2425309181643,0.0,2919.65976206244,830.8744461630022,839.9178851992266,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.5649627456056665,282.15,282.15,282.1500761302455,284.45386567045335,3.9682539682539675,3.932519138977467,105954.67869707558,285.1499999999999,285.1921819254745,2.126469864141861,0.6745,0.6936804987429718,0.8510995679995659,0.6315912266595076,0.3083628883647587,0.3114048386527775,0.21592754252217383,0.21959193875540317,0.27111436097484853,0.2724384956647367,297.15,293.15,297.18607309810346,297.26422300346263,297.0797774554256,297.19228787292906,297.4883740400417,297.2421470939925,0.0,2987.8830812748806,830.5882266847466,836.4238454399822,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.5647249857257074,282.15,282.15,282.1500346331056,284.4517902439168,3.9682539682539675,3.934065177990837,105928.96332439117,285.1499999999999,285.1882726072043,2.1246132356473746,0.6745,0.693513978406406,0.8512964390051717,0.6289504100699982,0.3084016843942974,0.31133521269572556,0.21613440001365464,0.21970630840329272,0.2720832721456954,0.273324317063925,297.15,293.15,297.18523340860946,297.26214613062587,297.0830250416734,297.19314614879306,297.491063094343,297.24292276480895,0.0,3013.4775157406775,830.7131495403536,831.1651360311417,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.5644836858185792,282.45,282.45,282.1500132889282,284.4512926692626,3.9682539682539675,3.9361307529089324,105891.43890146085,285.1499999999999,285.1892989923172,2.122031350031417,0.6745,0.6932998191224409,0.8516435282603655,0.6255376117238608,0.30836370109736844,0.31129855183529886,0.21632666844215395,0.21985476019627997,0.27300326509700623,0.2742313048297726,297.15,293.15,297.18455607885863,297.2619781027815,297.0851618419015,297.1937930236142,297.4928412359326,297.24366605661766,0.0,1682.4119349318887,830.8549476414598,824.2710880123734,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.5642688456492932,282.45,282.45,282.45013693652066,284.6895891550013,3.9682539682539675,3.9572019345158855,105410.37837585149,285.1499999999999,285.4028995792558,2.1187182350457046,0.6745,0.693044088182654,0.8525194453379016,0.6214376045937584,0.3085430837148193,0.31125006512792586,0.2166389603473574,0.22001292819861135,0.2740758086036798,0.27513262809065386,297.15,293.15,297.1851379374842,297.26828009902215,297.090023725948,297.1958857388961,297.497083574721,297.2472822152143,0.0,2919.3400656310887,831.5084517776721,815.889719644227,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.5640387146599735,282.45,282.45,282.4500387418825,284.6927711371267,3.9682539682539675,3.958799165129064,105495.48834207456,285.1499999999999,285.42252066284806,2.115059183125954,0.6745,0.6927432999107975,0.8538183834709432,0.6165804245197147,0.3088509027102284,0.3114015794137985,0.21704205073169852,0.2202830247296833,0.2752390281334801,0.276173017253111,297.15,293.15,297.1868071087873,297.27943509138765,297.096307805231,297.1989860013392,297.5026245094229,297.25283210323363,0.0,2957.5265438466104,832.5157405032706,806.2360923751264,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.5638030821076454,282.45,282.45,282.45001057443903,284.68957521293396,3.9682539682539675,3.960131458298431,105566.50713496457,285.1499999999999,285.4158388846458,2.1108633053322676,0.6745,0.6924083164714127,0.8551968754841807,0.6111255770786853,0.3090330009417278,0.31158342168423697,0.21740729938955197,0.22058963600068598,0.27632186055499863,0.2772372816903957,297.15,293.15,297.188488751601,297.29110606118115,297.10073250639124,297.2015019043156,297.50662185683916,297.2576902160656,0.0,2968.3737694403635,833.3565686872195,795.4341512944749,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.5635455450505122,282.15,282.15,282.14955622333304,284.45971236087996,3.9682539682539675,3.9612853592889588,105628.03592277342,285.1499999999999,285.24449551723643,2.1060162880019573,0.6745,0.6920493694859211,0.8564897004996067,0.6052257433882309,0.3089959509665068,0.3116706880998579,0.21767595253081284,0.22086562048708716,0.27725983061017184,0.2782413633248717,297.15,293.15,297.1896148428181,297.3012745617232,297.10216856212867,297.2027410699262,297.5080695421816,297.2607737157556,0.0,3084.575811625767,834.0852681719201,783.6518781077816,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.5632918205951841,282.15,282.15,282.1506185643576,284.42725862134995,3.9682539682539675,3.9551683521221275,105851.26397275284,285.1499999999999,285.15477566610303,2.1001734200017905,0.6745,0.6916751499991641,0.8574232000143639,0.5990125696804882,0.3085492043865738,0.3114445483982134,0.21773261973390617,0.22099480290962492,0.27792284480790974,0.2790358771615834,297.15,293.15,297.1891148435782,297.3067020099574,297.09831784909096,297.2013599248458,297.5049480628939,297.26008853807326,0.0,3057.038748064245,834.5571604133062,770.860389720876,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.5630467783675336,282.15,282.15,282.1499783960753,284.4224779531514,3.9682539682539675,3.9542612300677957,105903.59060741821,285.1499999999999,285.14425756665906,2.09341995889698,0.6745,0.6912828849480652,0.8585381322862451,0.5924293958279931,0.30813707791085077,0.31098346222348816,0.2177751809502313,0.22098925090112997,0.2786136034251278,0.27967498489590936,297.15,293.15,297.18850286775194,297.3141073016118,297.0950763849062,297.1998684269059,297.5024176794148,297.25999453211807,0.0,3024.8603916556062,834.7781994090361,757.0795015031201,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.5627931796813144,281.84999999999997,281.84999999999997,281.84374181447583,284.29334836238087,3.9682539682539675,3.945995059965407,106141.43260065455,285.1499999999999,285.08072198469307,2.0861796664124737,0.6745,0.690870032110185,0.8598235368413033,0.5854206419586008,0.3077615607711262,0.31051358266209866,0.2178147619914248,0.22095322390786365,0.27932914709263734,0.2803102718727731,297.15,293.15,297.1878682319217,297.32328729791146,297.0924221619925,297.19839608325645,297.50038695604854,297.26047214622616,0.0,3136.7051976834305,834.9038346494712,742.5705947142922,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.5625314153176701,281.84999999999997,281.84999999999997,281.84991046731926,284.1792877705975,3.9682539682539675,3.9005928754288903,107174.04704675107,285.1499999999999,284.89576551289036,2.0783526441487052,0.6745,0.6904426829460161,0.8608089476212161,0.5780761230524751,0.3070482460734435,0.3099448279551285,0.21766818932228937,0.2208469571860467,0.27980851568573106,0.28087633995835654,297.15,293.15,297.18567246604346,297.32847151392946,297.0855418736257,297.1947146835238,297.49454403843356,297.2577889151112,0.0,3096.0498015562616,833.3246832315037,727.420782783262,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.5622817824262505,281.84999999999997,281.84999999999997,281.8499702051667,284.18511956165355,3.9682539682539675,3.8727161656000386,107579.03351808153,285.1499999999999,284.88351048026124,2.0698279947522353,0.6745,0.690003948762409,0.8619622284275614,0.570437252592127,0.30637817534569445,0.30920888956754544,0.21751041348745426,0.22063151869565106,0.2803172961345922,0.2813253980449182,297.15,293.15,297.18328796505017,297.3355005336882,297.0794926566783,297.1910460047602,297.4894211823653,297.2557496685085,0.0,3066.9930804550686,830.4933112816675,711.643734364568,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.5620370308901323,282.15,282.15,281.8499914748905,284.19429488014214,3.9682539682539675,3.8407611089523606,107986.21990604379,285.1499999999999,284.8825413030902,2.060921760941095,0.6745,0.6895497796468905,0.86338398932619,0.5624202805179886,0.3058327088219511,0.30849145991870763,0.2173927119102133,0.2203969059190288,0.28090955675126505,0.28178550390307555,297.15,293.15,297.1811726496041,297.34551688597395,297.0752658431477,297.1880036820654,297.485864712335,297.25516475462524,0.0,1691.0380361782843,826.754666978987,695.3814107290974,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.5618219626366306,282.15,282.15,282.1501293523251,284.42697269613484,3.9682539682539675,3.8848715546466015,106565.03277868003,285.1499999999999,285.09077082838746,2.051836641819109,0.6745,0.6890774926221666,0.8653719192288896,0.553960537634098,0.30564630165269935,0.3079139582602678,0.2174411703618106,0.2202079907020683,0.2817508683349282,0.2823403449968136,297.15,293.15,297.1804307020353,297.3620654979742,297.07583254350686,297.18711484585026,297.4865747665495,297.25840367118326,0.0,2948.183879132475,825.2485314073416,678.721133549948,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.5615927357412909,282.15,282.15,282.15003058855007,284.41911090584847,3.9682539682539675,3.8823066762852183,106517.96497608826,285.1499999999999,285.1007433462486,2.0429107356647864,0.6745,0.6885835444487017,0.8677779061647267,0.544972694658385,0.30567361945479987,0.30766277167705647,0.21761391303552924,0.2201748648304807,0.2827383832682038,0.28312029311700215,297.15,293.15,297.18088925738874,297.3830246709846,297.0790888596381,297.1877610345595,297.4896415138197,297.2640810672782,0.0,2984.2002898058427,824.3392127168524,661.814732085474,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.5613585449685299,282.15,282.15,282.15000280093,284.4161915221289,3.9682539682539675,3.873225941909535,106624.30142960674,285.1499999999999,285.0881265495794,2.033875531165704,0.6745,0.6880766889197351,0.8702811702237565,0.5355933740583758,0.30563127586678596,0.3075399851957495,0.21777559520109233,0.22022055211863995,0.28367614998618895,0.2839870249590085,297.15,293.15,297.18149862639996,297.40434530294357,297.08132491622445,297.188246972919,297.491768653804,297.2694368944582,0.0,2991.8140516201115,823.23128675348,644.6869290342538,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.5611438585090949,282.45,282.45,282.44823255713015,284.627863639389,3.9682539682539675,3.9030099557500426,105749.0366866453,285.1499999999999,285.23575250353184,2.0245085896186312,0.6745,0.687562956339699,0.873024152607868,0.5259160143388604,0.3056495194913371,0.3073961821708905,0.21798153698768888,0.22027501300523203,0.28466023686828196,0.2848386670826576,297.15,293.15,297.1827071857365,297.42776749900946,297.0842680608434,297.1892609368424,297.4945925364842,297.27571924378316,0.0,2842.11133190681,822.7542559460474,627.3385542974927,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.5609250165723969,282.45,282.45,282.4500287927368,284.6371596059995,3.9682539682539675,3.921635577418402,105371.75020926038,285.1499999999999,285.2988706890407,2.0150831823246915,0.6745,0.6870378148150651,0.8762429880407618,0.5158361974293816,0.3059431450994796,0.3074053428888291,0.2183444085852119,0.2204197815271736,0.28584271809654804,0.28580174699252503,297.15,293.15,297.18550262173756,297.45604059700906,297.09060555940783,297.1921365828091,297.5005566190256,297.28496839599785,0.0,2918.1477117145664,823.7321194291711,609.8500411922964,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.5606983918906671,282.45,282.45,282.45001308686557,284.62640661277396,3.9682539682539675,3.9273219245497284,105364.36550184217,285.1499999999999,285.2840385585422,2.0055309056925164,0.6745,0.6865039119584612,0.8795105623482912,0.5053822322855335,0.306116584321431,0.307518687959346,0.21867472597815432,0.22063964828752525,0.28694241465022885,0.28684102546646845,297.15,293.15,297.1883925407546,297.483712635662,297.0951383168062,297.1944944044104,297.504907750165,297.29332912955965,0.0,2932.885089598723,824.8689377821881,592.2436028437577,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.5604588821174219,282.15,282.15,282.14990936329843,284.49552485180163,3.9682539682539675,3.924923535972049,105569.78394843591,285.1499999999999,285.218579467683,1.9956166866940934,0.6745,0.6859692150260903,0.8827958008586089,0.49469115029436733,0.30616839493376863,0.30756610528429273,0.21895581550650572,0.22084536683276657,0.28795987639812204,0.2878365256406146,297.15,293.15,297.19114461644375,297.5105805016641,297.0979466318415,297.196166341581,297.5077445356848,297.3007165254431,0.0,3081.7405202351224,825.9722900186947,574.5590458862736,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.5602095013538761,282.15,282.15,282.1499211882759,284.37251827932545,3.9682539682539675,3.8827304556713647,106637.96070710936,285.1499999999999,285.020376897133,1.985090834536462,0.6745,0.6854384282624563,0.8857409527403535,0.4838442276721213,0.30576480010997986,0.3073986780191839,0.21900842662179942,0.2209562164511391,0.28865526824417787,0.28868256233462114,297.15,293.15,297.1922121862591,297.532263674154,297.09480349149214,297.1949888594292,297.50515905863307,297.3038854539936,0.0,3016.7994135934828,825.3579791783052,556.7633833321017,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.5599729586102411,282.15,282.15,282.1499641593906,284.36922625322757,3.9682539682539675,3.8652835681140263,106907.47921055142,285.1499999999999,285.00534442434304,1.9737634720925088,0.6745,0.6849134181077324,0.8887707823540401,0.472869972197053,0.3053197250994631,0.3069266348886325,0.21900899734757906,0.22090473626909807,0.28932753435701086,0.2893163603253352,297.15,293.15,297.1928847923587,297.5540853680538,297.09127769513424,297.19323648984715,297.5023162733441,297.3067601237476,0.0,2988.0689122225876,823.7243170133179,538.8051621278491,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.5597407802562397,282.45,282.45,282.1499834503698,284.36881994351234,3.9682539682539675,3.8448427327920442,107187.33186030103,285.1499999999999,284.9943928207616,1.9620517704750646,0.6745,0.6843874366530408,0.8919821196179988,0.46161357397683916,0.304942084264218,0.3064179344483494,0.21901960920594163,0.22081130275485641,0.2900492564865317,0.2899278730289175,297.15,293.15,297.19365198786426,297.57727651593234,297.0887442924497,297.1916720073083,297.5003909594856,297.310347152608,0.0,1672.6070020324644,821.5108323559683,520.7991923467629,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.5595382166233838,282.45,282.45,282.450129909843,284.5973162293065,3.9682539682539675,3.8917038393943084,105855.24312195275,285.1499999999999,285.1949888041963,1.9526687677426164,0.6745,0.6839648362906449,0.895567837820564,0.45236622828134926,0.30487443135421644,0.30601534657832025,0.21916832864222796,0.22075960877945827,0.2909965674156376,0.2906191774942715,297.15,293.15,297.195594554013,297.6041614403423,297.090302686437,297.19185818967253,297.50227711194646,297.3168387964823,0.0,2864.2712404775284,821.1940657457254,506.4884533786387,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.5593217440798364,282.45,282.45,282.45003366503755,284.5892171895442,3.9682539682539675,3.8988228942371297,105724.53999506973,285.1499999999999,285.2097892964026,1.945126724219845,0.6745,0.6836007047268496,0.8993309142135569,0.44424460845611147,0.3050091179335607,0.3059131199281181,0.21942754555268473,0.2208545491272904,0.29208801865167355,0.2915284646864887,297.15,293.15,297.19864559790767,297.6321317721102,297.0943669617822,297.19337008122454,297.5064399338221,297.32499086936934,0.0,2902.1224226711665,821.680963140947,494.5592605339763,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.5591002935912845,282.45,282.45,282.45000509713066,284.5825503820415,3.9682539682539675,3.9002249911655698,105749.00522188371,285.1499999999999,285.1972559762946,1.9386714027262772,0.6745,0.683276851113608,0.9029937057971029,0.43689477630061185,0.3050698094116136,0.3059315680473152,0.2196641436372778,0.22102233349479955,0.2931251559385172,0.29252380711564835,297.15,293.15,297.2017813471831,297.6577881492174,297.097324985769,297.19454758362275,297.5095460941318,297.33219763198485,0.0,2911.4940198064046,822.1667608380237,484.1592106213254,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.5588979264714955,282.75,282.75,282.75013044316296,284.7951550687774,3.9682539682539675,3.9280491550769168,105100.37080083718,285.1499999999999,285.34165581564946,1.934466108332031,0.6745,0.6830506438812148,0.9066410756360375,0.43168659712379653,0.305184935846082,0.3059490767265529,0.2199345642582276,0.22121168824848986,0.29420573173017117,0.2935195353406411,297.15,293.15,297.2054020979667,297.68225532211,297.10088103487516,297.19609826031603,297.51326181664353,297.3395797063823,0.0,2779.5829118784877,822.9545792741109,477.09444733269834,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.5586908146446247,282.75,282.75,282.7500650625603,284.8165236629756,3.9682539682539675,3.9466345171878507,104848.14871829376,285.1499999999999,285.42275872393566,1.9338762218789465,0.6745,0.6829581203873345,0.910330756217409,0.4295388667337582,0.30557872668049724,0.30614970548676057,0.22035887285791173,0.22151665857132266,0.29549349110815537,0.2946539454265472,297.15,293.15,297.2105296101424,297.7062089554807,297.10783539042853,297.19944573196534,297.5202128759606,297.34884651279555,0.0,2837.5491749193443,824.8645791689167,474.8184712583098,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.5584758163445602,282.75,282.75,282.7500449458367,284.8172071138078,3.9682539682539675,3.949656745156861,105008.79006139777,285.1499999999999,285.42660416150267,1.93548684297494,0.6745,0.6829446092020232,0.9136788151476546,0.4292254409544563,0.30588338777176594,0.3064705501755333,0.2207584684241992,0.2219071043327113,0.2967172309721027,0.2958790058610804,297.15,293.15,297.21566183792993,297.7250498240876,297.1133676383991,297.2023563861243,297.525829365968,297.35645301050175,0.0,2859.2844927231545,826.7610714505886,475.39542395767114,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.5582468417365246,282.45,282.45,282.44991665913733,284.69693417993443,3.9682539682539675,3.952271664858599,105147.88085811073,285.1499999999999,285.38157841123143,1.938807392114139,0.6745,0.6830035771629599,0.9166621849040733,0.43059831130669823,0.30608151665790617,0.30676192119925266,0.22111355184344256,0.2223052404565973,0.29786580705211707,0.29708525595913254,297.15,293.15,297.2204943385163,297.7387471531458,297.1173252214592,297.20461453725295,297.5299945575711,297.36223516158907,0.0,3014.052583808427,828.4043117271746,478.43006860193145,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.5580066913190603,282.45,282.45,282.44992894592264,284.5698174707089,3.9682539682539675,3.94640822311005,105471.25050396129,285.1499999999999,285.1934901648968,1.943439500453512,0.6745,0.6831331117889394,0.918951948846791,0.43359710544504676,0.30583811771061475,0.30687679085928576,0.22124367402561573,0.222630111776258,0.29868984487506817,0.2981642085978621,297.15,293.15,297.22337338491275,297.7434935266403,297.1154739408691,297.2040484686821,297.528654584704,297.3630087811617,0.0,2953.456170712334,829.71908446743,483.68445930153337,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.5577775431492865,282.45,282.45,282.449983675988,284.57144741519795,3.9682539682539675,3.94929194663156,105506.66002665635,285.1499999999999,285.19495902848723,1.9491565129177648,0.6745,0.6833363421656892,0.920850641721326,0.43825954894572616,0.30553783305000337,0.3067030168507812,0.22131606791012115,0.22280835994846235,0.29947739714885885,0.29903423389282147,297.15,293.15,297.22541254307293,297.7433096401537,297.11298362011155,297.2028100472658,297.52678237510344,297.36225964514153,0.0,2929.6150005470427,830.6041998813986,491.12565978278514,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.5575515310283382,282.15,282.15,282.449990001702,284.57684696701153,3.9682539682539675,3.9526374755224243,105521.35403682006,285.1499999999999,285.20170091497096,1.9561839942298347,0.6745,0.683601822620412,0.922470167971187,0.44427610049491606,0.30531622862531127,0.30649155464479894,0.2214026588179357,0.22294937605584178,0.3003234081198788,0.2998805931051564,297.15,293.15,297.2271644756466,297.73973687956834,297.1115992297371,297.201793366045,297.52594653134423,297.3612480964683,0.0,3476.313496665999,831.4236632125678,500.66352371451654,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.5572984722112043,282.15,282.15,282.14988612973394,284.34516081217595,3.9682539682539675,3.923260739068716,106345.78278485296,285.1499999999999,284.9970739744295,1.9644892265102099,0.6745,0.6839249452489158,0.9235496473436621,0.45149073233749687,0.30489117034101804,0.3063003138809269,0.2213713814177894,0.22308452898834533,0.30101253848704324,0.3007414622916376,297.15,293.15,297.2275761594145,297.7297120817832,297.1076378976915,297.1993709979171,297.5225353635477,297.35736650007084,0.0,3025.94837042298,831.6911081378489,512.2193808073948,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.5570602958482886,282.15,282.15,282.1499657837007,284.3541729463159,3.9682539682539675,3.911124286071406,106555.04913472023,285.1499999999999,284.98863915610707,1.973620718763206,0.6745,0.6843093433064837,0.9241604558387112,0.45992567172321364,0.30434027742930186,0.30591702224450296,0.22124801592307083,0.2231098712202062,0.3016064716435587,0.3014559859002259,297.15,293.15,297.2268272034911,297.7144025165807,297.10224642377045,297.1959353935372,297.51771581364034,297.351425470204,0.0,2991.480189330039,830.7492660259984,525.6589406134925,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.5568268911148052,282.15,282.15,282.1499999530048,284.36766697895064,3.9682539682539675,3.9031908942450735,106626.51052303932,285.1499999999999,285.00444341660784,1.9837086859146276,0.6745,0.6847464655382064,0.9245618629050746,0.4693331607358473,0.3039287367892925,0.3055159381342778,0.22117041850929858,0.22310532696751387,0.30230195707097207,0.3021559110302323,297.15,293.15,297.22604302637654,297.6971496993184,297.09884906022415,297.1931909710118,297.51475540192325,297.3459976317708,0.0,2982.2044365578,829.6197115892187,540.9113926490228,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.5566146481926888,282.45,282.45,282.45017839373907,284.5976092815471,3.9682539682539675,3.9278988402887873,105869.09240209404,285.1499999999999,285.177725293275,1.9934869562516917,0.6745,0.6851682809816463,0.9248920965130621,0.47823623693924017,0.30374412254855276,0.3052194051689848,0.2211956624833377,0.223130968833283,0.3031648185751606,0.30293093375090646,297.15,293.15,297.2257531458343,297.679732500396,297.0985089674423,297.1918138149803,297.5146846558742,297.34209861690545,0.0,2853.2926213669903,828.9420847156838,555.7950458435992,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.5563976408688535,282.45,282.45,282.45006832589377,284.62838601639197,3.9682539682539675,3.9459127502930365,105471.64512086398,285.1499999999999,285.2774732748865,2.002192625510615,0.6745,0.6855185176086465,0.9254881529231924,0.48550476406050563,0.3039457259209978,0.30520805179859284,0.22142822285659805,0.22328528155247726,0.30431549962449533,0.3039173076685638,297.15,293.15,297.2269813961976,297.666213408743,297.10311297518524,297.1930056630906,297.519340357491,297.3417307601415,0.0,2915.094354857101,829.618006229198,568.6043800013471,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.556170895348475,282.45,282.45,282.4500269886569,284.63312847114844,3.9682539682539675,3.9528853001350166,105410.37816163799,285.1499999999999,285.28677533161556,2.0108812643185945,0.6745,0.6858489704950632,0.9259970192507111,0.49226469281086743,0.304108873101493,0.3054175962761926,0.22167285091037076,0.2235669791933282,0.3054314675326488,0.30506488001916265,297.15,293.15,297.2282861493345,297.6522090190119,297.1070247916435,297.1942904476012,297.52322323240503,297.34100672799923,0.0,2935.919143499135,830.6013407874368,581.0712614903349,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.5559297220408143,282.15,282.15,282.1499204552624,284.5155451368479,3.9682539682539675,3.9545405342228337,105502.14580343454,285.1499999999999,285.24642301215334,2.019291324380613,0.6745,0.68617002994656,0.9264034229763084,0.4987447418334315,0.3041916379336507,0.3056236356724967,0.2218963444576236,0.22386806182497535,0.30648531759563397,0.30620633348683957,297.15,293.15,297.22941059384266,297.63745454276886,297.1097643869144,297.19527046180065,297.5259416164169,297.3395683203487,0.0,3090.809559899595,831.6725807711434,593.2589030024461,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.5556768545836129,282.15,282.15,282.1499277614843,284.4015438153596,3.9682539682539675,3.93217452588221,106133.80911482836,285.1499999999999,285.0735586957171,2.0271458797895967,0.6745,0.6864863738252831,0.9263244241571877,0.505048061783009,0.30384777345529823,0.305656853804205,0.221912540149685,0.22410103637579942,0.30721220881220035,0.3072139923702125,297.15,293.15,297.2287785766835,297.6173657075051,297.10692419246664,297.1936859392464,297.5231615507598,297.3339831933323,0.0,3033.6683086979456,831.9195274566734,605.0916273940102,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.5554345561022014,282.15,282.15,282.1499737560172,284.4104225067832,3.9682539682539675,3.9290241850867385,106176.15416589193,285.1499999999999,285.0807546657758,2.034269753738714,0.6745,0.6868013798212138,0.9261595038097088,0.5112470129303208,0.3034715724773135,0.30541361529064237,0.22189442784807564,0.22419503956995632,0.3079187763921596,0.3080117552213979,297.15,293.15,297.22765995226973,297.5970342605955,297.1037965715571,297.19175332244413,297.5201708577493,297.32808299292316,0.0,3012.2926405812964,831.5845646095052,616.5214468447944,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.5551950452780049,282.45,282.45,282.1500043121673,284.41803236659973,3.9682539682539675,3.9269155394295403,106188.21954280703,285.1499999999999,285.09112248867956,2.0410506623516502,0.6745,0.6871073355600942,0.9260255834473244,0.517196609682829,0.30317546483465135,0.30513818919983976,0.22190250619550145,0.2242580079128935,0.3086865494181768,0.30878724831093524,297.15,293.15,297.22656130544897,297.577873884095,297.10181426549366,297.190214154374,297.51830208680013,297.3229531392423,0.0,1679.9227865893997,831.2326371216404,627.6058380084297,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.5549832719327957,282.45,282.45,282.45013293389826,284.6628732374078,3.9682539682539675,3.95721573188464,105411.11343482527,285.1499999999999,285.31507470174495,2.047717454302153,0.6745,0.6874001626613097,0.9262139637704395,0.5228275964953863,0.30320242216373305,0.3049638835115444,0.22206796277079954,0.22435803490341769,0.3097038783219358,0.3096409533184758,297.15,293.15,297.2266116178567,297.56341962945515,297.1040722687578,297.1906619030279,297.5206406970288,297.32108122322524,0.0,2905.7001795553574,831.5171495695938,638.3909033901296,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.5547563450384128,282.45,282.45,282.45004384260494,284.675234604529,3.9682539682539675,3.95880762191639,105495.93906150968,285.1499999999999,285.3559354758605,2.0546198443870876,0.6745,0.6876747704510315,0.9266286500559101,0.5280541040759958,0.3034315323242518,0.30507885184269107,0.2223556820874131,0.22460383456044292,0.31087279354796993,0.31071632169917535,297.15,293.15,297.22770873857553,297.5522536867888,297.10880665897787,297.1925678137598,297.52535956222715,297.32133929206583,0.0,2948.249995326231,832.5210759128296,648.9825680484646,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.5545228867855231,282.45,282.45,282.450014750191,284.6811449894319,3.9682539682539675,3.9601931404603854,105569.7957233208,285.1499999999999,285.3636535125844,2.061525491358377,0.6745,0.6879379828948821,0.9269876096223078,0.533015879164564,0.3035927059118156,0.3053103855294634,0.22263223141043395,0.22492526398505266,0.31198603085858323,0.31187777087845486,297.15,293.15,297.22882843081345,297.5408463176379,297.1124860933811,297.1942630037921,297.5289775440788,297.32108027794067,0.0,2963.1473647627336,833.3955108270277,659.3842556048261,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.5542663148767752,282.15,282.15,282.14985851745774,284.4574472524898,3.9682539682539675,3.9605109352023993,105653.93031884974,285.1499999999999,285.21129521054866,2.0681985799910314,0.6745,0.6881954897195892,0.9271487844404063,0.5378257855915861,0.3035675141447983,0.30550130387234636,0.2228299642833006,0.22524569225284655,0.31295324068984354,0.31300520204462573,297.15,293.15,297.2294029113258,297.527459218847,297.1136141791199,297.19492361743323,297.530028616066,297.3190857085584,0.0,3089.4853944683396,834.1266274206686,669.5670370809867,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.5540126188341202,282.15,282.15,282.1499536850901,284.43879403552717,3.9682539682539675,3.9529099385999924,105905.49860185792,285.1499999999999,285.13384093605765,2.07427327068043,0.6745,0.6884554506581674,0.9268605621407314,0.542637898327,0.30316561638899614,0.3054237433395284,0.2228294722121381,0.22544104997823283,0.3136290021000699,0.3139230409687801,297.15,293.15,297.22833567044955,297.50914876703706,297.10989013184013,297.19315437894005,297.52625657977364,297.3133571056081,0.0,3043.2647425951695,834.507940574258,679.4686510615089,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.5537664464284274,282.15,282.15,282.149987550277,284.44466572803816,3.9682539682539675,3.9542412314454394,105896.47066751728,285.1499999999999,285.1437197774161,2.0798259944111352,0.6745,0.6887153623501181,0.9265777109492167,0.5474064271233995,0.3028077464664417,0.30513998413161114,0.22282830008458043,0.22552141735332412,0.31434372240890884,0.31468355322929087,297.15,293.15,297.22712237241126,297.4916250071429,297.1068797639061,297.1914483999297,297.52327745203314,297.3080705990846,0.0,3029.6151290463963,834.7178549800091,689.0727674060455,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.5535109270501364,281.84999999999997,281.84999999999997,281.84227018450275,284.3254862654193,3.9682539682539675,3.9489366239597126,106064.02233145299,285.1499999999999,285.0988850905165,2.0851877604847098,0.6745,0.6889686134411951,0.9263065982584044,0.5520130719753795,0.30250307113229646,0.3048532782458684,0.22283812640655948,0.2255811406038012,0.31509936384179005,0.3154445458570863,297.15,293.15,297.2258801710527,297.474925286882,297.10466353700934,297.1899407896493,297.5210835853131,297.30329867398126,0.0,3097.1536959099585,834.9169198654293,698.4431262679224,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.5532460561256408,281.84999999999997,281.84999999999997,281.8499264612093,284.2196849865731,3.9682539682539675,3.9117047373768514,106923.50228879054,285.1499999999999,284.93111232702466,2.090260202807196,0.6745,0.6892182057434579,0.9256023403692051,0.5565157572005744,0.3018800131372649,0.30449496999075737,0.22267036452939754,0.2255880186579388,0.315600223307949,0.31614771238518735,297.15,293.15,297.22307021384864,297.45362519214626,297.0984574889114,297.1863324157946,297.51478148815795,297.2952533597718,0.0,3110.029850658079,833.7456411422636,707.5774991287772,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.5529919852228461,281.84999999999997,281.84999999999997,281.8499820493466,284.23185013250304,3.9682539682539675,3.8953156077949167,107118.63408064726,285.1499999999999,284.93614848312234,2.0949037111818978,0.6745,0.6894673216682699,0.9248873673581429,0.5609735322070728,0.3012997362288544,0.30397861236036205,0.22249788914386068,0.22549477433391515,0.31613645375626076,0.31672525628061654,297.15,293.15,297.2200280130166,297.4330297211178,297.0930495173815,297.18281162186435,297.50931575162434,297.28764692500096,0.0,3086.935810848275,831.7666044337309,716.4479991292799,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.5527415723929472,282.15,282.15,281.8499931866178,284.24538647514737,3.9682539682539675,3.879785786816823,107251.99955965707,285.1499999999999,284.9505488551621,2.0994182172075333,0.6745,0.6897096772173903,0.9242649293854684,0.5652765635510671,0.30084567752424846,0.30348610115315844,0.22237292296072414,0.22539094416375166,0.3167701866438823,0.3173213526370806,297.15,293.15,297.2172244708281,297.41435953110556,297.0894669156392,297.1800052545234,297.5056665282187,297.281344540063,0.0,1696.7854992758212,829.4807376035537,725.1102895396067,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.5525192778207371,282.15,282.15,282.15010957929303,284.4861297329459,3.9682539682539675,3.9206357485278147,106029.71680489462,285.1499999999999,285.1765416076979,2.104026451332183,0.6745,0.689941277650313,0.9240392553178259,0.5693584117148568,0.3007455749386568,0.30314255795778255,0.22242404343699115,0.2253467583663913,0.3176837448910371,0.31803355249851034,297.15,293.15,297.21578871630044,297.4012778870908,297.09058312765774,297.1794631974732,297.5067938890724,297.27878136351893,0.0,2979.0118950724836,828.6643418681315,733.6240073326255,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.5522814114529178,282.15,282.15,282.1500412085652,284.48983823244464,3.9682539682539675,3.92733248620649,105868.85514241632,285.1499999999999,285.2035037857776,2.1090597862871,0.6745,0.6901565631509985,0.9240752337643957,0.5731271135854987,0.30085445470739736,0.3031266853004743,0.22260606251232334,0.22547138525917093,0.3187561915649852,0.3190025006561324,297.15,293.15,297.21554966259004,297.3918731831625,297.09430112519783,297.18052106254856,297.5104615361191,297.2785413139236,0.0,3018.6792255026944,828.8206835420947,742.0920351166135,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.5520375229603991,282.15,282.15,282.15001594342766,284.4930131182718,3.9682539682539675,3.931196126910952,105803.35160146258,285.1499999999999,285.20937742894864,2.114206160528557,0.6745,0.6903642377812201,0.9240537477122561,0.5767394875233993,0.30089693779581417,0.303224162371945,0.22278060380695014,0.22567522658922082,0.31977068489829763,0.32005514802107216,297.15,293.15,297.2154454844589,297.38215251961134,297.0970200866227,297.1814448998258,297.5130288000032,297.2778183581044,0.0,3031.664634916476,829.1228815096462,750.5001149915913,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
