,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.5518119372071811,282.45,282.45,282.45017851092024,284.7173649709874,3.9682539682539675,3.9543050711571013,105256.10386631155,285.1499999999999,285.37693328124675,2.1192720482371246,0.6745,0.6905692668245591,0.924136248173191,0.5802837908040219,0.30100913746186697,0.30331006286321166,0.22300605268466825,0.2258932664833121,0.32084209704489,0.3210951438314704,297.15,293.15,297.2159095802254,297.3740787378432,297.10055218294804,297.1829632806947,297.51646020565977,297.27799279747427,0.0,2911.8996348827304,829.6836251358608,758.8266012641335,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.5515810890545048,282.45,282.45,282.44999384439865,284.746897623927,3.9682539682539675,3.9562826869663485,105361.4109594702,285.1499999999999,285.46418120862984,2.124543389165439,0.6745,0.6907653033549903,0.9245960762637209,0.5836527469496425,0.3014023476742164,0.30355605132985813,0.22339982737969527,0.22621163868805086,0.32213904084641504,0.32226386504316085,297.15,293.15,297.21796231493477,297.37088674179347,297.1075277419051,297.18646224705316,297.5234524854135,297.28125830621997,0.0,2969.3601950072543,830.9290992289431,767.1259096539676,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.551341397478506,282.45,282.45,282.45002391374913,284.75140796032383,3.9682539682539675,3.9579856628725474,105452.13580182899,285.1499999999999,285.4726344668238,2.129977563159552,0.6745,0.6909549323470578,0.9249650729857039,0.5868934395240452,0.3016995870883997,0.3039203199971873,0.22377320324206212,0.22661577442242223,0.323355114774214,0.32352551467764024,297.15,293.15,297.2201190870547,297.3667117101451,297.1129985201078,297.1895742268791,297.52883701119606,297.2836481110766,0.0,2990.561529573458,832.002606235806,775.4295744296535,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.5510870494867641,282.15,282.15,282.1495615680772,284.63020355893065,3.9682539682539675,3.9594494810673244,105530.15088976163,285.1499999999999,285.42381652506936,2.135293456860329,0.6745,0.6911445333137708,0.9251922561180653,0.5901158218405801,0.3018712362776844,0.30423169500191977,0.2240988604315745,0.22701721234118327,0.32447047124415584,0.32474277552800807,297.15,293.15,297.2221064390677,297.360970011554,297.1166421632398,297.19198157862735,297.53234762503337,297.2848095635045,0.0,3134.57125852637,832.9260930247837,783.6847933159693,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.5508212665130522,282.15,282.15,282.14984710106097,284.50444220608176,3.9682539682539675,3.960699835240228,105596.8121260837,285.1499999999999,285.2450529828756,2.140210220653179,0.6745,0.6913401888937686,0.9248169535901731,0.5934224542348738,0.3015855012092753,0.30432591041910706,0.22418919361393083,0.22732225449067597,0.3252164153133278,0.32578449849131325,297.15,293.15,297.222304917438,297.348114341717,297.1142765367146,297.1914272305725,297.5296292366974,297.28115045262797,0.0,3081.252151665078,833.715451121756,791.828489314993,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.5505660621514918,282.15,282.15,282.14998026314396,284.50546854494337,3.9682539682539675,3.9617735873147435,105654.07481712307,285.1499999999999,285.24217886280786,2.1445622374636835,0.6745,0.6915440013851345,0.9243052626452529,0.596846964829493,0.30124407765550987,0.30412421882932994,0.22422352476338364,0.2274680995855101,0.3259262082296963,0.32659108464857545,297.15,293.15,297.22199160830036,297.33412028216776,297.11130459331144,297.1902205432303,297.52643664572656,297.27681473454726,0.0,3059.0168305088405,834.3937165894304,799.7839909138,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.5503143201318027,281.84999999999997,281.84999999999997,282.14999803992305,284.5091064018348,3.9682539682539675,3.9626955715605714,105703.25618760526,285.1499999999999,285.2490803351015,2.1487183518427178,0.6745,0.691747276676027,0.9237971051817258,0.6002428337811635,0.30096774875413423,0.30385779735686,0.22426708579222532,0.2275580451198135,0.3266922066262288,0.32735148428597693,297.15,293.15,297.22166959294924,297.32071710776836,297.1092817435494,297.1891733913544,297.52429334993707,297.2730270371117,0.0,3357.135281008271,834.9764069591041,807.6115889869849,297.1609449827327,297.10394460030574,297.2435143271794,297.74068266478116,297.33401046207706,4999.72327695436,6083.457598619572,0.5381830564109689,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.5503143201318027,281.84999999999997,281.84999999999997,282.14999803992305,284.5091064018348,3.9682539682539675,3.9626955715605714,105703.25618760526,285.1499999999999,285.2490803351015,2.1487183518427178,0.6745,0.691747276676027,0.9237971051817258,0.6002428337811635,0.30096774875413423,0.30385779735686,0.22426708579222532,0.2275580451198135,0.3266922066262288,0.32735148428597693,297.15,293.15,297.22166959294924,297.32071710776836,297.1092817435494,297.1891733913544,297.52429334993707,297.2730270371117,0.0,3357.135281008271,834.9764069591041,807.6115889869849,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.5500359745562122,281.84999999999997,281.84999999999997,281.848461153476,284.2705724118237,3.9682539682539675,3.943856031395506,106241.59006631118,285.1499999999999,285.03580074613546,2.15276792450473,0.6745,0.6919486639837199,0.9229261659603004,0.6035882945833776,0.3004768097944143,0.30357662411557546,0.22418221947127404,0.227618017440649,0.32727937659142625,0.32810209926132994,297.15,293.15,297.2202401575112,297.3033970281246,297.10456719874765,297.18659348675175,297.5192656025468,297.2668126947364,0.0,3139.6796273821774,835.2386130907348,815.3437512160684,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.549772566260163,281.84999999999997,281.84999999999997,281.8499152251057,284.27280617465107,3.9682539682539675,3.9350452162306313,106400.4596705368,285.1499999999999,285.02071499428246,2.1563932077993457,0.6745,0.6921550833007631,0.9217911907962475,0.6069979182928417,0.29986322087770567,0.3030937291253729,0.22400312098717892,0.22755231169166495,0.32776914322136497,0.3286868539441959,297.15,293.15,297.2178981697065,297.2835762524979,297.098493131872,297.18298098089184,297.5128594122335,297.2591615894404,0.0,3114.541113598457,834.6186024938805,822.905408991379,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.5495145206387706,281.84999999999997,281.84999999999997,281.8500296569415,284.2796979105725,3.9682539682539675,3.9290169950141522,106462.94214410451,285.1499999999999,285.02845137704753,2.1598659418571224,0.6745,0.6923596765559792,0.9206944449879749,0.6103584694237301,0.29937771704380517,0.3025787530495572,0.22386358064630468,0.22744087055506354,0.3283645505886533,0.32924756520307036,297.15,293.15,297.2157690727237,297.2649970154825,297.09429794352246,297.17999185626724,297.5084438982232,297.25269995724386,0.0,3092.49886184363,833.8291991170407,830.3329009044745,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.5492783099513141,282.15,282.15,282.15015556049616,284.5060058914532,3.9682539682539675,3.949137216749431,105845.91774429195,285.1499999999999,285.19956495384446,2.163422184904633,0.6745,0.6925579538717891,0.9197867139151155,0.6135978200782735,0.2991118884853605,0.3021640657818498,0.22382412857952455,0.22735773921751248,0.32913945339733924,0.3298901682183273,297.15,293.15,297.214398634279,297.2494698171896,297.0930985949066,297.1783464209566,297.5071764709049,297.24849798764734,0.0,2982.060579661064,833.2423668931807,837.6954886674007,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.5490379389786986,282.15,282.15,282.15005255306096,284.52347489653425,3.9682539682539675,3.9608455362665524,105604.58138279861,285.1499999999999,285.2746814967604,2.167408677164968,0.6745,0.6927431108837165,0.9193574331555517,0.6166078210875806,0.299228494743179,0.30204136868585146,0.22399321623185928,0.22741530405366853,0.33022537355793313,0.3307718738440322,297.15,293.15,297.2147626392019,297.24035075868585,297.096826624876,297.17929454663954,297.51106061521745,297.24845903692415,0.0,3035.4082059343177,833.8074656936101,845.0940116134809,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.5487891069275672,282.15,282.15,282.1500196155035,284.530557963997,3.9682539682539675,3.9618569455551964,105658.52092199668,285.1499999999999,285.2837721825285,2.1717417362441815,0.6745,0.6929193154686453,0.9188799813586493,0.619459087570689,0.2992993896883125,0.30213541903138286,0.2241650974156058,0.22759766795911937,0.33126424034061697,0.3318255964781372,297.15,293.15,297.2152991116793,297.2309967752121,297.09981709838394,297.1802365938356,297.5140116186961,297.2480722395614,0.0,3052.022588187679,834.4463875212788,852.5679498916938,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.5485261231729623,281.84999999999997,281.84999999999997,281.84996577107415,284.4103202939433,3.9682539682539675,3.962752654408039,105706.30153196736,285.1499999999999,285.23404799569363,2.1760538031170653,0.6745,0.6930950942846218,0.9183104642733529,0.6222904807755285,0.29929269085945065,0.30222263561073487,0.22431576309878026,0.22779863432459896,0.33223557811286397,0.3328668313562481,297.15,293.15,297.2157955988353,297.22088360382565,297.1016920654853,297.1808812641424,297.51573024207,297.2469965548717,0.0,3195.959475726376,835.0124920014133,860.0426055482804,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.5482519987112608,281.84999999999997,281.84999999999997,281.8499463857235,284.29376631723505,3.9682539682539675,3.9427024115032885,106246.28465871303,285.1499999999999,285.0589393848987,2.180061813153289,0.6745,0.6932767103134564,0.917143408402781,0.6252022104015772,0.2988640447458931,0.3021383194498353,0.22425253172119142,0.22792773372845537,0.3328528454993985,0.3337615911048097,297.15,293.15,297.21460677802287,297.2038885182524,297.09808280650714,297.178894690436,297.51154450636403,297.2414034599165,0.0,3142.6843109663414,835.0311665225602,867.4497734148061,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.547989044052136,281.84999999999997,281.84999999999997,281.84997715717935,284.29599298027784,3.9682539682539675,3.9381832992541925,106303.13313746935,285.1499999999999,285.0605536050236,2.1835717124433622,0.6745,0.6934666035622421,0.915882632495794,0.6282317870719466,0.29842064752312325,0.30178896439765657,0.2241608584344284,0.22791702078062942,0.33346596334027895,0.3344375347584737,297.15,293.15,297.2130494068731,297.1864903351684,297.0944519253737,297.1766539313778,297.5074826314772,297.2356256460541,0.0,3121.6669220155377,834.5202243446146,874.694640259448,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.5477290431671147,282.15,282.15,281.84999523313434,284.30081106183565,3.9682539682539675,3.934209389509226,106336.32960323885,285.1499999999999,285.06623250239903,2.1869953328836447,0.6745,0.693655463634231,0.9146557341669747,0.6312303880744827,0.29804986502769804,0.3014207479526008,0.22409334127135627,0.22788231361418165,0.33414128866751813,0.33510197112123,297.15,293.15,297.21154988502633,297.1701583290791,297.0918837501278,297.1747902247867,297.50459351249305,297.23059514030257,0.0,1705.483264638405,833.9383616610372,881.8688533583745,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.547497475901403,282.15,282.15,282.1501140852292,284.53851281068927,3.9682539682539675,3.9610478039581847,105615.36743345868,285.1499999999999,285.289100450603,2.190529506744991,0.6745,0.6938391317024026,0.9138339720033287,0.6341330489418492,0.29800216591335793,0.3011466376875939,0.22418734332589885,0.22788337541580625,0.33509077899213024,0.33584786637070413,297.15,293.15,297.2112581345729,297.1594032171691,297.0935767527279,297.1749744651337,297.5063566633136,297.22911384658346,0.0,3015.667880350133,833.9352150278282,889.0250197837896,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.5472510733178896,282.15,282.15,282.15003640975704,284.5486309666543,3.9682539682539675,3.962131373294243,105673.15882216964,285.1499999999999,285.3167689789345,2.1945407180684366,0.6745,0.6940105946873923,0.9132844980231051,0.6368312915068857,0.29814524058616226,0.3011666329252338,0.22440015752109876,0.22803659244515623,0.3361932249727031,0.33684033770678273,297.15,293.15,297.21200279216777,297.1523482500698,297.09762076614265,297.1765843120391,297.5105407656089,297.2298193772056,0.0,3052.56271833252,834.6198037224336,896.2825910961606,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.5469987054873485,282.15,282.15,282.15001070815816,284.5514986051126,3.9682539682539675,3.963035093503755,105721.37017680879,285.1499999999999,285.3209508518242,2.1987440364370308,0.6745,0.6941778912683176,0.912665285265717,0.6394532196498568,0.2982187782340326,0.30129751157077495,0.22459932502482943,0.2282645133779417,0.3372305368529569,0.33791952523556634,297.15,293.15,297.21276433948947,297.1447209226493,297.1006153551083,297.17796461810156,297.5134882563225,297.2299106983342,0.0,3064.272936112347,835.1910517614283,903.6149214063403,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.5467237324377566,281.84999999999997,281.84999999999997,281.8459172623994,284.32905896103284,3.9682539682539675,3.958962300803371,105892.47419025161,285.1499999999999,285.1579085974174,2.201577653967288,0.6745,0.6942708620778542,0.91181378511245,0.6409062994685951,0.29810501867021727,0.3013681287754762,0.2247155974774015,0.22847266003626257,0.3381055129874805,0.33894349598630164,297.15,293.15,297.2129504843929,297.13454259201666,297.10107312030885,297.17827247572035,297.51362422215954,297.22809257891964,0.0,3148.246586730016,835.6829860519105,908.0982071842951,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.5464519599196727,281.84999999999997,281.84999999999997,281.79960225739194,284.3057596348673,3.9682539682539675,3.9482084080391964,106167.79634528875,285.1499999999999,285.08348915627107,2.2017647593901346,0.6745,0.6942458634600298,0.9105418315318302,0.6405168491528161,0.2976241318059183,0.30114328137685453,0.22463294865033673,0.2285244072423235,0.3386711687780927,0.339715878472646,297.15,293.15,297.21148006207784,297.1196764382906,297.09682930371673,297.17615669972366,297.5086823704727,297.2225649748563,0.0,1701.7292480892793,835.5796797144669,907.6469828495818,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.5461888940201945,281.84999999999997,281.84999999999997,281.8499826700478,284.30610721584964,3.9682539682539675,3.9446855568368515,106217.77609270671,285.1499999999999,285.08159545081503,2.2004674723247115,0.6745,0.6941616363750782,0.9094545428431237,0.6392010541807696,0.29719413149413393,0.3007097964957531,0.224553181172086,0.22844862362991736,0.33928766933491783,0.3403171634633921,297.15,293.15,297.20987360993087,297.10769021746273,297.0934208209757,297.17416875483985,297.5047905151695,297.21798878367576,0.0,3124.304292769245,835.2270531578985,904.5948309259313,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.5459393527643863,282.15,282.15,282.1505295790195,284.42869220111953,3.9682539682539675,3.9486712942494173,106056.17407160171,285.1499999999999,285.13636808001735,2.1982173203362025,0.6745,0.6940209422721559,0.9086141240925002,0.6369968543951157,0.29684637244450846,0.3002775824289349,0.2245021904209484,0.22835014980137427,0.3399750901148644,0.34092430597604056,297.15,293.15,297.2084075103184,297.099181476174,297.09120267880763,297.17261181485776,297.5022229339229,297.2147252828162,0.0,2826.0589793728013,834.7990403487569,899.4358743863377,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.5457006430204545,282.15,282.15,282.15007477093496,284.5465517027739,3.9682539682539675,3.9629767390268844,105718.25677019771,285.1499999999999,285.3109704304449,2.1954862204299292,0.6745,0.6938303822721013,0.9084890248656625,0.6339992897029448,0.2969033884394291,0.3000005310359158,0.2246626279129217,0.22831715276936773,0.34101069564247677,0.34166688560275094,297.15,293.15,297.208686341828,297.09967220676,297.0942474428831,297.1736821710271,297.5054793514191,297.2163535027835,0.0,3034.419262940977,835.1541576116402,892.7100269925601,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.545451267387,282.15,282.15,282.1500187716673,284.54332978500986,3.9682539682539675,3.9637758481689427,105760.8959015893,285.1499999999999,285.30956675871386,2.192426499031795,0.6745,0.6935870501543093,0.9086076364096771,0.6301511136540173,0.29698827651215337,0.29996383063832216,0.22485806327938962,0.22840864615399603,0.3420598512798538,0.3426129112867289,297.15,293.15,297.20946358221425,297.1030909144954,297.0975189804983,297.17513064244946,297.5088193618669,297.21880469630486,0.0,3057.6946358185814,835.6594823554766,884.4761825146476,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.5451983770046146,281.84999999999997,281.84999999999997,282.15000283305756,284.53891096729967,3.9682539682539675,3.9644339742666683,105796.0188685449,285.1499999999999,285.30135563282624,2.188752944818729,0.6745,0.6933037728665561,0.9088318369906209,0.6256413632200332,0.29699403841580496,0.2999596064963735,0.22502852844853075,0.228528956377602,0.3430356562796234,0.3435800669568318,297.15,293.15,297.2102739735014,297.1076592871246,297.09965031230837,297.17621897476704,297.5108224258694,297.2209249947142,0.0,3347.7647275163345,836.0758080144595,874.8311516409664,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.5449171221414826,281.84999999999997,281.84999999999997,281.8499360040042,284.2909639015298,3.9682539682539675,3.9506283429226943,106194.4015347092,285.1499999999999,285.073279632351,2.1866206355137217,0.6745,0.6931239891817985,0.9087520561177966,0.6227621080451577,0.2966709423365191,0.29987188259011666,0.2250344711695128,0.22863126197046027,0.34372247383130416,0.344467987997311,297.15,293.15,297.2099454476571,297.1083180243506,297.0974602327046,297.17525056390923,297.5079591508108,297.21978668388647,0.0,3157.902969878198,836.3013920826896,868.8764098083121,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.54465087504772,281.84999999999997,281.84999999999997,281.84997406795736,284.2867103612142,3.9682539682539675,3.9426499230738896,106347.41151176183,285.1499999999999,285.0473033394255,2.184886323203561,0.6745,0.6930091399363519,0.9083990822354341,0.6209157536322698,0.2961507839284906,0.29949271199436417,0.22491698598213716,0.2285879464347091,0.3442460952969417,0.34510205188726734,297.15,293.15,297.20860284047706,297.10565948588203,297.0928583566204,297.17283124668825,297.5025505993089,297.2165005057954,0.0,3124.5831988862333,835.8148340659029,864.7946848214211,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.5443905810538713,281.84999999999997,281.84999999999997,281.84998708475445,284.28796736300524,3.9682539682539675,3.937122265410846,106411.42699425726,285.1499999999999,285.0470481396507,2.1834056696104502,0.6745,0.6929245258733454,0.908099736595197,0.6195517992834771,0.2957077593189863,0.2990107469973396,0.2248164552813518,0.22847584680410335,0.3448420481901357,0.34565257950442513,297.15,293.15,297.20731476735847,297.103756450163,297.08942361947095,297.17071300991694,297.4985434164296,297.2139502526678,0.0,3113.5521283743806,835.1452766048777,861.636272301823,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.5441528518575446,282.15,282.15,282.1501329097859,284.5053193452411,3.9682539682539675,3.955258498784196,105854.8118990109,285.1499999999999,285.20924925988885,2.1824054661394885,0.6745,0.6928619952566276,0.9080059073967719,0.6185419298058692,0.29545687815578137,0.29857960489392976,0.2248009831948562,0.22837238910004207,0.34560752864707167,0.34625102645455025,297.15,293.15,297.2066574565125,297.1044532665729,297.0886051270132,297.169722531596,297.49750856686427,297.2133893897118,0.0,2986.9353051521575,834.6041566571906,859.3771004181353,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.5439117009711829,282.15,282.15,282.15005252984207,284.52879283910363,3.9682539682539675,3.96283078426299,105710.46979586978,285.1499999999999,285.2848208439786,2.1822342027768427,0.6745,0.6928109973371038,0.9083634741146743,0.6177174496031118,0.2955571939752719,0.2984167494330497,0.2249766590387628,0.22840023983188612,0.34667520984859956,0.34708414233304735,297.15,293.15,297.2076378876839,297.1105894481033,297.0922982545575,297.17108753924384,297.50146893856385,297.2166164136305,0.0,3037.786727682621,835.0618836382853,858.0289203384771,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.5436622600404367,282.15,282.15,282.1500168410513,284.5273049188112,3.9682539682539675,3.963590773444407,105751.01985790615,285.1499999999999,285.2813856139015,2.1827982761268885,0.6745,0.6927749901349068,0.9086487119333059,0.6171351205099378,0.2956094586096668,0.2984525742721598,0.22514896846683688,0.22854461269487877,0.34768935346062846,0.3480826461773507,297.15,293.15,297.20880470266184,297.1155819659747,297.09521642401387,297.1723513276377,297.5043775214919,297.21926638835606,0.0,3052.458346580356,835.5424303582814,857.6016467419901,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.5433994165276583,281.84999999999997,281.84999999999997,281.8499631545298,284.40357737866174,3.9682539682539675,3.964252295769114,105786.3224420377,285.1499999999999,285.2243121799569,2.1836558156211763,0.6745,0.6927564781715796,0.9088090099546271,0.6168359067463515,0.29558167907545607,0.2984826181956505,0.22529104218541915,0.22870234063582934,0.34862909249871205,0.34906871683458335,297.15,293.15,297.20987184210077,297.118872101242,297.09700195095047,297.1732002477734,297.5059535524314,297.2209799388996,0.0,3195.303125171126,835.9608657440191,857.8171991864093,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.5431257256562735,281.84999999999997,281.84999999999997,281.8499434188495,284.2839228785154,3.9682539682539675,3.942923401314824,106341.66475963994,285.1499999999999,285.04393639957647,2.184520637133663,0.6745,0.6927614620316169,0.908344300122254,0.6169172586636722,0.29513205886382193,0.2983456144482384,0.22521161309944931,0.2287860807513832,0.34919328561888896,0.3499016818675604,297.15,293.15,297.2092077508179,297.11442051779045,297.0933079204916,297.17131755099496,297.50127631241565,297.2179060105022,0.0,3140.3897146375957,835.8276475521789,858.6010705961586,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.5428634196609451,281.84999999999997,281.84999999999997,281.8499928849814,284.28382237762617,3.9682539682539675,3.9364054545223346,106425.788813086,285.1499999999999,285.04112394916945,2.18516961353182,0.6745,0.692791234980229,0.9077521568704555,0.6173997517742165,0.2946595700891726,0.2979442035684984,0.22509673692139312,0.22872706507602963,0.34974714213662367,0.3505027403404327,297.15,293.15,297.20812465334393,297.10861150544906,297.08948044259915,297.1690846524007,297.496628788253,297.2143860084092,0.0,3117.822633286571,835.1059008638047,859.8135765092011,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.5426048430135388,282.15,282.15,281.8499817800099,284.28666986520795,3.9682539682539675,3.929944576458366,106492.24930238549,285.1499999999999,285.04202970298013,2.185976125238732,0.6745,0.6928346523602948,0.9071608518709693,0.6181025232339317,0.29426467545198826,0.29751670403137853,0.22500421514111507,0.22863677346256567,0.35037226851340275,0.35108657923258046,297.15,293.15,297.2070802402636,297.103040021471,297.0867946973566,297.1672107310978,297.493334285144,297.21149199506664,0.0,1704.075787410224,834.2556769054618,861.47416462546,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.5423748835087676,282.15,282.15,282.15011647734786,284.523386234166,3.9682539682539675,3.9583134128224686,105700.46531500062,285.1499999999999,285.258845259912,2.187155996230673,0.6745,0.6928857408292175,0.9069263599675689,0.6189285459515237,0.29419047980977964,0.2971955773485884,0.2250715447884568,0.22858660535252062,0.35128490977098986,0.3517676917961835,297.15,293.15,297.2072373069037,297.10205755236626,297.08834576260904,297.16736695370025,297.49493120522266,297.2119877561604,0.0,3007.9103898577137,834.0309552043999,863.6062146457871,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.5421304848774159,282.15,282.15,282.15003488283503,284.527119432846,3.9682539682539675,3.9621362090770633,105673.41677058663,285.1499999999999,285.2832764832968,2.1890258010281447,0.6745,0.6929367099571841,0.906915056553172,0.6197519534984592,0.2943043885983445,0.2971629833086222,0.22525479281949573,0.22868656707334248,0.35235483732224104,0.3527035186916745,297.15,293.15,297.20842869418624,297.1037971446433,297.0922207982388,297.16891514438214,297.49902695342564,297.21447774697526,0.0,3044.3500045258756,834.6228597624927,866.2682236864287,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.541880397453807,282.15,282.15,282.15000849934086,284.5269944127035,3.9682539682539675,3.9630249720382773,105720.83015947015,285.1499999999999,285.28224974010095,2.191282828793238,0.6745,0.6929944683843995,0.9067944065829695,0.6206838603903945,0.29434989706362524,0.2972407921228005,0.2254216052088295,0.22886007002340766,0.3533545151686424,0.35372845249134927,297.15,293.15,297.2096302774275,297.10413958801445,297.09506870231144,297.1702026829818,297.5018066810861,297.21616958636434,0.0,3055.389791521579,835.1846524682434,869.3960655083342,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.5416079287185777,281.84999999999997,281.84999999999997,281.8498837699575,284.30113280112994,3.9682539682539675,3.9533048976513303,106039.49553139915,285.1499999999999,285.11697687082886,2.193651499014218,0.6745,0.6930638900725481,0.906396307778608,0.6218019126499621,0.2942127680014083,0.29727948093576173,0.2255045416599374,0.22903100842594962,0.354184795190015,0.35471034599715257,297.15,293.15,297.21025948805254,297.1010667381829,297.09544570009325,297.17040965317733,297.5016643600261,297.21576918790646,0.0,3175.159823355776,835.647295406067,872.8962326589633,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.5413391692385,281.84999999999997,281.84999999999997,281.8499336602838,284.2859258684253,3.9682539682539675,3.9399516089320454,106343.60275143792,285.1499999999999,285.04795876622165,2.195717780354339,0.6745,0.6931524928069855,0.9054370583992886,0.6232254089527548,0.2937171814804498,0.29705818544575513,0.2253889483791537,0.22907476272073063,0.3546955045817496,0.35545425995180974,297.15,293.15,297.20922709511797,297.09130948216955,297.0912339672367,297.1682012209206,297.49628613991723,297.2112515810724,0.0,3129.2631914662297,835.2128293398334,876.6303883340883,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.5410783882895748,281.84999999999997,281.84999999999997,281.84999235445906,284.28793362853,3.9682539682539675,3.9340716204059496,106411.52762159111,285.1499999999999,285.048419844858,2.197560750539987,0.6745,0.6932552673305264,0.9044587308911978,0.6248721245878085,0.29327993269210517,0.29665002206921615,0.22528115495532786,0.22900912099915202,0.355267846415255,0.35603526403029395,297.15,293.15,297.20806680728197,297.0817082358342,297.08793845660546,297.166176562478,297.4921376845598,297.2072055493519,0.0,3115.9690457665374,834.4988716632026,880.5382882575251,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.5408315229661289,282.15,282.15,282.1561154295146,284.41357742619294,3.9682539682539675,3.9376835348533836,106217.76773574972,285.1499999999999,285.1087214234039,2.1995151765652183,0.6745,0.6933636509449204,0.9035120650792023,0.6266039982797603,0.29293304553886357,0.2962557948925846,0.22520579090079992,0.2289328926125384,0.35592347872924596,0.35663443623494684,297.15,293.15,297.2070019077904,297.0728744615702,297.0859333569105,297.16462789881746,297.4895278999284,297.20399310500346,0.0,2886.0622750735934,833.7442417446327,884.674190746348,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054168.0,21054168.0,298.54785899999996,289.01343637882457,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.5405952701412742,282.15,282.15,282.1500812012978,284.5318379427925,3.9682539682539675,3.961186079885787,105622.7414004138,285.1499999999999,285.28899268909,2.2018715259269546,0.6745,0.6934706393185301,0.9030824858079107,0.6283091153903592,0.29299884767517903,0.29604276539165897,0.22534795643797956,0.22893948501400926,0.35695364523080025,0.3574000280904593,297.15,293.15,297.20763222611043,297.0706851843599,297.0892973394198,297.1657891352538,297.4931930294965,297.2053193829281,0.0,3026.3968839085746,834.0225555977833,889.0971006942169,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.5403477574044978,282.15,282.15,282.15002348725693,284.53183340292753,3.9682539682539675,3.9622123281712436,105677.47712672077,285.1499999999999,285.29332945323245,2.204781824302814,0.6745,0.6935736452331487,0.9026794403258055,0.6299468101035666,0.29309438497864354,0.29608663311580885,0.2255271671158919,0.22908684087934747,0.3579972724776349,0.35839341053721424,297.15,293.15,297.2086809015635,297.06888830235715,297.09289899777974,297.1673496420692,297.49692295375695,297.2069481595053,0.0,3051.21207018774,834.67096526271,893.8669914084423,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.5400963581028522,281.84999999999997,281.84999999999997,282.1500063869957,284.53269104952193,3.9682539682539675,3.9630841871631706,105723.98952332785,285.1499999999999,285.2947963015086,2.2078711749487416,0.6745,0.6936812396160389,0.9021686260521659,0.6316529979437928,0.2931171786109102,0.29617116783886743,0.22568507367002927,0.22927327878662465,0.3589675948652366,0.3594137113472102,297.15,293.15,297.20967570120814,297.06585344144605,297.0954299666686,297.1685904187605,297.49930246236613,297.2077703980899,0.0,3352.0630448163292,835.2220916748561,898.9001421668846,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.5398160652022351,281.84999999999997,281.84999999999997,281.8499014871936,284.29030474700113,3.9682539682539675,3.9470965691963396,106188.57127613819,285.1499999999999,285.0742648357788,2.208544299883521,0.6745,0.6936623338488782,0.9012275589755451,0.6313547989266936,0.2928179530010553,0.29613307566903235,0.22568052410216388,0.22939698542415554,0.35963754598439607,0.3603182506140696,297.15,293.15,297.20942038979337,297.05767394777587,297.09371137400746,297.1677934625612,297.49661167712145,297.2050421702519,0.0,3156.766840213266,835.5078128217746,898.9816176291446,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.5395507136615976,281.84999999999997,281.84999999999997,281.84996372587534,284.28677006028784,3.9682539682539675,3.939527160711606,106329.07228123816,285.1499999999999,285.0532990839033,2.207215479987857,0.6745,0.6935709830397688,0.9000963640397391,0.6299069718720153,0.2923226031023006,0.2957735799942944,0.22555356055698367,0.22934356644364365,0.3601367592017082,0.36092988272369825,297.15,293.15,297.20804855827026,297.04755212759903,297.08958019204357,297.1655543517425,297.49125393508655,297.2003978329484,0.0,3124.5414072315207,835.0087326962445,895.7334078241635,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.5392909247704782,281.84999999999997,281.84999999999997,281.84998569211086,284.2859146894489,3.9682539682539675,3.933187611021142,106412.90558749676,285.1499999999999,285.04862840922686,2.20472214104204,0.6745,0.6934270601314021,0.8991591431093073,0.6276186728816633,0.2918976423990304,0.2953057836770951,0.2254431908305833,0.2292101891262951,0.36070643004416164,0.36145101806068375,297.15,293.15,297.20665860170817,297.0401967144806,297.08651694872844,297.1636086161476,297.48727175023197,297.19685052625937,0.0,3113.0466023404165,834.322131359038,890.3061296797734,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.5390534530799304,282.15,282.15,282.1501309534636,284.5010612334673,3.9682539682539675,3.951738994958489,105845.5294123714,285.1499999999999,285.2084848434045,2.2028022179702416,0.6745,0.6933119160882418,0.8985531373894705,0.6257816727712939,0.29164378972496197,0.29488102401049543,0.22541239561600007,0.22908718923361548,0.361435910067302,0.36201472158459486,297.15,293.15,297.20583847297684,297.03715920356456,297.0857747295731,297.16271075498247,297.48608779078523,297.19551419037646,0.0,2985.328880739261,833.7883164921399,886.0284261410345,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.538812827005332,282.15,282.15,282.15005155537636,284.5228540555051,3.9682539682539675,3.96162228989627,105646.00525777694,285.1499999999999,285.2816513446704,2.2027330740951614,0.6745,0.6932690740662412,0.8984551564130401,0.6250972187826442,0.2917292752022044,0.29471656867731094,0.2255697976339116,0.2291020514009845,0.3624731826143912,0.3628173496194518,297.15,293.15,297.20662712507476,297.040393553399,297.0893886764348,297.164128271579,297.48999487786506,297.19810650087055,0.0,3035.503593323171,834.2981231093246,884.945228937998,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.538564373510954,282.15,282.15,282.150012500168,284.5200218796343,3.9682539682539675,3.962591750629547,105697.71749985515,285.1499999999999,285.2769609319838,2.2033354317063707,0.6745,0.6932389918012403,0.898322840561125,0.6246166364628857,0.29177050489522427,0.2947373065381806,0.2257233216506144,0.22922632861975079,0.3634565695195815,0.3637823580010847,297.15,293.15,297.20758389656544,297.04307990263817,297.0922919380899,297.1654415649769,297.492859202499,297.2002513009539,0.0,3051.0905280866464,834.9107790023293,884.6940407793608,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.5383020994556273,281.84999999999997,281.84999999999997,281.84995873089406,284.39577695143765,3.9682539682539675,3.963402067446606,105740.95051532576,285.1499999999999,285.21849423107176,2.2042597108640694,0.6745,0.693227439813301,0.8980795164911427,0.62443248798122,0.29172326230291146,0.2947588277667184,0.22584308533416547,0.2293688182508712,0.36435171478188144,0.36473778114713995,297.15,293.15,297.2084364581376,297.04430467790155,297.0939441062311,297.16629055709694,297.49415318395575,297.2014257966646,0.0,3193.161936716389,835.4230929829214,885.1414748680684,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.5380291851544223,281.84999999999997,281.84999999999997,281.8499403569354,284.2769651243736,3.9682539682539675,3.940169889771554,106348.09242727316,285.1499999999999,285.03900460994896,2.205163391844619,0.6745,0.6932396472195106,0.897225086889367,0.6246284906192658,0.2912581682891623,0.2946064597016775,0.22573977475007934,0.22943233365390647,0.3648541264980549,0.36552422760441944,297.15,293.15,297.2075439700778,297.0380365160981,297.0901719694063,297.1643882769056,297.4889206368434,297.1978122738662,0.0,3137.381386414512,835.2943708073713,886.1474222506425,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.5377677695013539,281.84999999999997,281.84999999999997,281.84999172586146,284.2763418364059,3.9682539682539675,3.933142446673958,106442.90310571028,285.1499999999999,285.0357382834982,2.205830286481398,0.6745,0.6932763383644194,0.8962645809632406,0.6252156650561214,0.2907714943462044,0.2941913831615705,0.22560153488106116,0.22935156449846136,0.36534847994811326,0.3660678993416323,297.15,293.15,297.20622198420665,297.0307417703961,297.0862856658234,297.16214283735525,297.48377766238383,297.19383398403306,0.0,3114.6440182104125,834.5477402367186,887.560599282554,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.5375101610851933,282.15,282.15,281.8499816495901,284.2788231587041,3.9682539682539675,3.9260854932543214,106519.95819154987,285.1499999999999,285.036220848098,2.206643115032166,0.6745,0.6933261459793837,0.89532082315152,0.6260117151739714,0.2903604967470683,0.29375038532994774,0.2254852990305331,0.22923932864233984,0.3659172065394466,0.3665946505583688,297.15,293.15,297.2049268621213,297.02393569160154,297.0835187249559,297.1602525552281,297.48005787232853,297.1905383412471,0.0,1703.1450760194875,833.6531822292781,889.405660670045,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054636.0,21054636.0,298.40320637499997,288.96024580350337,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.5372813139929977,282.15,282.15,282.1501208099983,284.5180694301339,3.9682539682539675,3.9554866085006015,105697.82947160071,285.1499999999999,285.2551581317056,2.2078189531109365,0.6745,0.6933830784021856,0.894748130023552,0.6269205048559349,0.2902637074158816,0.2934131945409149,0.22552783778014476,0.22916666262062851,0.36678356246516375,0.3672224472803993,297.15,293.15,297.2048215797293,297.0219403941307,297.0849078323848,297.16037961792995,297.48141331048873,297.19069254693267,0.0,3003.4712212673444,833.414506703238,891.7085692785006,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
