,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.5370380067228105,282.15,282.15,282.15003687804136,284.51637334435856,3.9682539682539675,3.961221221000933,105624.61544384761,285.1499999999999,285.2752281489165,2.209679582117193,0.6745,0.6934392754272527,0.8944134609006832,0.6278166720286522,0.2903566494594013,0.29336042177872684,0.22568787293446924,0.22924366345493108,0.3678158668144617,0.3681149604239027,297.15,293.15,297.2057735800049,297.02288720470693,297.08864892149103,297.1619192794581,297.4854189581881,297.1929295887698,0.0,3040.4591462233916,834.0447530935188,894.5334767948555,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054708.0,21054708.0,298.37773462499996,288.95141684613515,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.5367890528220063,282.15,282.15,282.1500062369435,284.5153189222266,3.9682539682539675,3.9622382901993225,105678.86201495485,285.1499999999999,285.27295710227565,2.2119223664289005,0.6745,0.693501840727617,0.893968393487448,0.6288130405374291,0.2903779456538834,0.2934180342074952,0.22582884426736421,0.2293945551007205,0.36876914371702463,0.36909985928741057,297.15,293.15,297.2067266586215,297.02245454618935,297.091326054672,297.163166542834,297.487967064068,297.194328173277,0.0,3050.948698541934,834.6873730841731,897.8178086558407,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.5365179209097516,281.84999999999997,281.84999999999997,281.86132954815525,284.29231955473597,3.9682539682539675,3.950251933924593,106064.82187584764,285.1499999999999,285.10540226497886,2.2129555691627774,0.6745,0.6935006332948555,0.8932627863245459,0.6287949195329731,0.2902174693893913,0.2934187990677623,0.22588412722332019,0.2295245658993713,0.3695435956175647,0.37002378374913547,297.15,293.15,297.20709577644527,297.01884625525474,297.0915509834576,297.1633128674007,297.4874468264417,297.19365054179997,0.0,3217.301206984319,835.201335541984,898.6111931643513,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.5362507301849522,281.84999999999997,281.84999999999997,281.84994567182457,284.26999627562054,3.9682539682539675,3.9348161957704533,106413.41492930427,285.1499999999999,285.0309657630871,2.2114360980465344,0.6745,0.6933904662972641,0.8921336633233189,0.6270413624283723,0.28970629400500975,0.2931298730221596,0.22574169108628211,0.22949527522446753,0.3699888512138795,0.37067217894714183,297.15,293.15,297.2058142912812,297.0102648108034,297.0872984749453,297.1610594729946,297.4815563471176,297.18919867942844,0.0,3124.8267926811595,834.6716375517949,894.7531534374295,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.5359913720476186,281.84999999999997,281.84999999999997,281.8499830252822,284.26978596750996,3.9682539682539675,3.926601870425745,106525.91690607258,285.1499999999999,285.0253755795574,2.208714191771198,0.6745,0.6932358875844569,0.8911482620198118,0.6245720248498537,0.2892393109041156,0.2926641090955447,0.2256019888620451,0.22935470672454758,0.3704852794764198,0.37116008339204537,297.15,293.15,297.20441196561717,297.0037577006235,297.0837756832784,297.15892719540005,297.4767343848074,297.1855213859453,0.0,3106.3338005664073,833.809488287606,888.8831294514276,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.5357467097645817,282.15,282.15,282.15302829637807,284.39136158672034,3.9682539682539675,3.9280267654562797,106360.61841314606,285.1499999999999,285.07935639701367,2.2055376885709514,0.6745,0.6930583913465601,0.8903750198696352,0.6217242193638631,0.28885454547411155,0.2921802597628375,0.22549120934667885,0.22918544914616204,0.37106263097823233,0.3716375672532328,297.15,293.15,297.20314780547426,297.000086708529,297.08144613530266,297.15723128369865,297.4734365107153,297.18306968874396,0.0,2934.6707872686543,832.817804820034,882.1156157479501,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.5355133299934784,282.15,282.15,282.15007647352286,284.5060115386527,3.9682539682539675,3.953677143989595,105686.91916647216,285.1499999999999,285.2533892260228,2.2046006375098988,0.6745,0.692985616456421,0.8902144842326614,0.6205529146477271,0.28887503422396943,0.2918873950513748,0.2255956396248694,0.2291160562050518,0.37202764976236663,0.3722970991805551,297.15,293.15,297.2036415055157,297.0040238781771,297.0844053111295,297.15822332545156,297.4766597347186,297.18539075099847,0.0,3014.853369705278,832.9472367009406,879.6327129079447,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.5352687401344186,282.15,282.15,282.15002402947067,284.5005463362253,3.9682539682539675,3.957575546033327,105656.84804143314,285.1499999999999,285.2503875768531,2.2045691900154574,0.6745,0.6929277888696015,0.8901092777849084,0.619621172554085,0.2889198317282904,0.2918574970166891,0.2257334567038467,0.22919407815149928,0.37299898686441524,0.3732002226254389,297.15,293.15,297.204620792935,297.0084530697917,297.08754013482195,297.15957315283555,297.47983809537806,297.1880050491524,0.0,3037.4954050360097,833.5313732952043,878.2167530369989,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.5350209106596765,281.84999999999997,281.84999999999997,282.1500065370871,284.49676819635556,3.9682539682539675,3.9610924185371355,105640.8292463583,285.1499999999999,285.245993216491,2.2049606508746713,0.6745,0.692889855488322,0.8899158898886589,0.6190095221861208,0.28889386307577997,0.2918600193771534,0.22584777114443105,0.2293066577531092,0.37389401118539395,0.3741219886158679,297.15,293.15,297.2055951431487,297.0116397652261,297.08964926853224,297.1605852205789,297.4816403269082,297.1898219448789,0.0,3365.8803199245126,834.1456564789241,877.6098796147921,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.5347444659088539,281.84999999999997,281.84999999999997,281.8499016647357,284.2524630776666,3.9682539682539675,3.932362467454448,106425.26018513262,285.1499999999999,285.0231626776988,2.2055036804711774,0.6745,0.6928734952694299,0.8892712373172492,0.6187458535342295,0.2885573569407032,0.29177421260131636,0.22580076420401463,0.22938603378450292,0.3744829050878054,0.3749499122443764,297.15,293.15,297.2053727040486,297.00918892921567,297.0876808095386,297.15958594790465,297.47830683868955,297.18802704587944,0.0,3142.3262821761186,834.2439178465042,877.6418713090762,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.5344833322537809,281.84999999999997,281.84999999999997,281.84997059114335,284.256975404841,3.9682539682539675,3.9202605297040694,106622.6595694928,285.1499999999999,285.00438690348346,2.2058257429243002,0.6745,0.6928855500726829,0.8883066784304664,0.6189408257688863,0.28803975454102904,0.29140669870123453,0.2256377633108892,0.22931640827545352,0.37490692321928787,0.3755036080237561,297.15,293.15,297.20410943230564,297.00298097875077,297.0834990730703,297.1572293828522,297.47242621747216,297.18404901689024,0.0,3108.069721782891,833.2186656078073,878.1887901545264,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.5342277413528259,281.84999999999997,281.84999999999997,281.8499891434591,284.2606239253618,3.9682539682539675,3.9105130772921095,106726.9938139788,285.1499999999999,285.0070715923301,2.2062127943097294,0.6745,0.6929150818845854,0.8873600024330132,0.6194177009258366,0.2875982386005255,0.290949247448682,0.22549589209473186,0.22918435987723337,0.3754116594131599,0.37597746326330944,297.15,293.15,297.202861302265,296.99722858329136,297.0804514104894,297.15522026311834,297.46809879114466,297.1807720700617,0.0,3096.482021603381,831.9597562244101,879.2084187987829,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.533994538335364,282.15,282.15,282.15015000959175,284.47631031546194,3.9682539682539675,3.9323189847006623,106017.31931185076,285.1499999999999,285.1706014631637,2.2068999673921246,0.6745,0.6929556805245876,0.8865904150519017,0.6200727119976999,0.28734154827957925,0.2905411472340742,0.2254409125119466,0.2290627115001497,0.3760984853905271,0.37650413191237997,297.15,293.15,297.20219236625167,296.993881174715,297.07990960562614,297.1543566582633,297.46696396813684,297.1794607545986,0.0,2968.8399017113934,831.0369665076973,880.7292194114738,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.5337579212458183,282.15,282.15,282.1500539961817,284.4979247158137,3.9682539682539675,3.94590950428946,105695.68747284071,285.1499999999999,285.2457275872001,2.208243374948181,0.6745,0.6929980347210046,0.8862442330689503,0.620755645577708,0.2874190365302739,0.29038592660235824,0.22557432645491657,0.22906953921111164,0.37710285386747344,0.3772769467263745,297.15,293.15,297.20309023397596,296.99579174033363,297.083651601006,297.1558101403907,297.4710794292981,297.1818846290009,0.0,3021.0590548588893,831.3795935662106,882.8044799867216,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.533513214881023,282.15,282.15,282.15001362958066,284.49399386544377,3.9682539682539675,3.9495351916381956,105670.84637524607,285.1499999999999,285.24095125776466,2.21012772161411,0.6745,0.693045074458974,0.8858177950798718,0.6215135291344351,0.2874514995482562,0.29041479202559933,0.22570389268461083,0.22918626938666276,0.37804737961682977,0.37821810529083577,297.15,293.15,297.204115770567,296.99664788263686,297.08666749425396,297.15715811664603,297.4740451638135,297.1837268855835,0.0,3037.6924218999034,831.9480051524368,885.4180268895178,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.533254562066721,281.84999999999997,281.84999999999997,281.8498257109669,284.36988675030034,3.9682539682539675,3.9465235744858966,105828.71220400196,285.1499999999999,285.18244263809004,2.2117995746328267,0.6745,0.6930803702685672,0.8852487272343582,0.622081965574325,0.28739370290993266,0.2904374788414315,0.22579883482595206,0.22931504591947588,0.3788952431558087,0.37914138217902554,297.15,293.15,297.20498644466966,296.99572988785144,297.08840474006394,297.158029818824,297.4752972763944,297.18448963356064,0.0,3178.510032903197,832.5554950609921,887.5872078818811,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.5329853213794334,281.84999999999997,281.84999999999997,281.84992221574737,284.25174035325523,3.9682539682539675,3.9128756638089612,106656.14109818952,285.1499999999999,285.00057656632924,2.2106066997793063,0.6745,0.6929777575410302,0.884146384694363,0.6204314000876993,0.28692685533202567,0.29025338263763284,0.22567303396578683,0.22932970210382697,0.3793338356538349,0.379858556701159,297.15,293.15,297.204091980888,296.98835713176663,297.0848286290919,297.1561785257326,297.46975340353566,297.180641934203,0.0,3122.7617470285613,831.9098744690625,884.1774116627149,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.5327277457744858,281.84999999999997,281.84999999999997,281.84997384198374,284.25439287240647,3.9682539682539675,3.900524497901384,106816.46869922703,285.1499999999999,284.99679632008116,2.2079884361454485,0.6745,0.6928318873449549,0.8830798101136438,0.6180765526582054,0.2864297490697553,0.2898021167376603,0.22550971004985385,0.22918990133901476,0.3797459027336623,0.3803128026080744,297.15,293.15,297.2027471362194,296.98172394582076,297.0810174371766,297.153949745214,297.4640052716991,297.176688707226,0.0,3098.64746362079,830.5297850128549,878.6153320995556,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.5324745092945115,282.15,282.15,281.849991406655,284.2565615698343,3.9682539682539675,3.8865769475496594,106977.2857233166,285.1499999999999,284.994732078951,2.204419154616129,0.6745,0.6926398725991562,0.8822005665996043,0.614962824523584,0.2860019361951341,0.2892987437027159,0.22536657702373375,0.22900023910059816,0.3802201652614082,0.38071677368063067,297.15,293.15,297.2014469587078,296.97762638614046,297.0782415512117,297.15205348196685,297.4595045319325,297.17377458199184,0.0,1699.1450283734853,828.8048760447288,871.2152442948561,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.5322503659457191,282.15,282.15,282.15006871629413,284.48453438341045,3.9682539682539675,3.924291899757521,105884.21327061718,285.1499999999999,285.2046850084354,2.2025794835533654,0.6745,0.6925339332572465,0.8818216897248039,0.6132379244077723,0.2858796494272795,0.2889062285360167,0.22538026949399964,0.228863766232626,0.3809915492843027,0.38122170616025286,297.15,293.15,297.2013775766629,296.97980812866103,297.0795122437604,297.15215179358205,297.46010423402186,297.1745907953377,0.0,2975.3173961502207,828.2990269316626,867.2417415393674,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.5320118870883351,282.15,282.15,282.1500630345899,284.4836184599327,3.9682539682539675,3.9300163214330786,105774.31412894855,285.1499999999999,285.21890758487496,2.202067406214582,0.6745,0.6924632780709992,0.88170379920486,0.6120854297585765,0.2859318179137546,0.2888047317744958,0.22550377819024908,0.22888620880778382,0.38191642393315106,0.38200301896775174,297.15,293.15,297.20236546227284,296.98504503674013,297.0829421867527,297.1535696100559,297.4631748937984,297.177419437924,0.0,3020.64277524465,828.6465281834342,865.1499495625519,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.5317682392827069,282.15,282.15,282.15002743938595,284.47935999598747,3.9682539682539675,3.9328262570439243,105753.04876843747,285.1499999999999,285.2139422107211,2.202120374769172,0.6745,0.6924112736088982,0.8815033206919335,0.6112361211735268,0.28591270648976314,0.28880142421126404,0.2256061571543735,0.22897732655052824,0.38275527329737985,0.38286333919132215,297.15,293.15,297.20338707160795,296.9890716520845,297.08532470641455,297.15467450740914,297.4647091700591,297.17943342151506,0.0,3027.4681691531323,829.0723829589591,863.9444118580276,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.5315435170340697,282.45,282.45,282.45015903220036,284.6924845046305,3.9682539682539675,3.954320113970064,105256.90469015634,285.1499999999999,285.3732553594661,2.202488419009671,0.6745,0.6923805536105995,0.8813829786475222,0.6107341521564599,0.2859520280500274,0.2887767877319235,0.22574997014587742,0.229073765938061,0.3836487090994132,0.38368891509407993,297.15,293.15,297.20489440350707,296.9939379873215,297.088380046911,297.1562491118057,297.46710599338957,297.18211350858695,0.0,2906.22535199785,829.6930941889636,863.4950854480571,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.5313143317987826,282.45,282.45,282.4500595371229,284.7189454150494,3.9682539682539675,3.95628147999603,105361.34667282214,285.1499999999999,285.44695438310885,2.203465942979744,0.6745,0.6923623106845943,0.8816129037130428,0.6104363593258472,0.2862470167442091,0.28890464766868257,0.22605010396090458,0.22926659225717777,0.38478940040738335,0.3846605659632536,297.15,293.15,297.2078851341461,297.00283894490286,297.0945645083065,297.1596504044666,297.4734486360462,297.1876775255737,0.0,2958.9638215090963,830.9283387168967,863.8156781332751,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.5310773095495507,282.45,282.45,282.450017939504,284.7170677583613,3.9682539682539675,3.9579665311320706,105451.11635497352,285.1499999999999,285.4463304034862,2.2049419876441307,0.6745,0.6923576469731417,0.881709127556417,0.610361092851085,0.28644916322819913,0.28913318759334505,0.22632086394118928,0.22953411808264806,0.3858239325200044,0.3857212625129791,297.15,293.15,297.2108894753874,297.0097574174104,297.0993123820413,297.1625572993757,297.47779048166063,297.1920614111751,0.0,2976.0196730671532,831.9905410098623,864.848616641825,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.5308266416558588,282.15,282.15,282.1494507968739,284.5900621822077,3.9682539682539675,3.9594283115840803,105529.02244359785,285.1499999999999,285.386496417591,2.206597354928873,0.6745,0.6923695685853339,0.8816296131464718,0.6105574239770126,0.286540044366262,0.2893166893030962,0.22654055260137207,0.2297940494977616,0.3867427351947011,0.3867278174268154,297.15,293.15,297.21362865414727,297.01428412341977,297.1024601552681,297.16473525841707,297.4800669706007,297.1950350323706,0.0,3120.7803325262867,832.9127328567528,866.4219300650777,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.5305649015516518,282.15,282.15,282.14991387481706,284.4597952802784,3.9682539682539675,3.9586207464355203,105649.85613765236,285.1499999999999,285.20222716248196,2.208139748445275,0.6745,0.6924038920834547,0.8808842714170954,0.6111200444155999,0.2861890206489194,0.28930204266383536,0.22651708307869925,0.2299584213597621,0.3872164219166596,0.38752883728209325,297.15,293.15,297.21444015396105,297.0105184993619,297.09981484199824,297.16386467900526,297.47491204012186,297.1927100428897,0.0,3046.5809363021826,833.6963530298758,868.4521837300927,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.5303145158447756,282.15,282.15,282.1499720936939,284.45587319283806,3.9682539682539675,3.9600827848215645,105685.37472406495,285.1499999999999,285.1935786733439,2.209346754778145,0.6745,0.6924617709223777,0.8799651870767053,0.6120665704613579,0.28578287606163566,0.2889976255124557,0.22643611131372132,0.22995754553496262,0.38765263742854594,0.3880445144907954,297.15,293.15,297.21458168353314,297.0048050512242,297.09658186629895,297.16233607339234,297.46936101677454,297.18953313824466,0.0,3041.2928505810964,834.2846709851364,870.7955235573673,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.5300681574648939,281.84999999999997,281.84999999999997,282.1499903558439,284.45330806863046,3.9682539682539675,3.9620311379896416,105701.90243013215,285.1499999999999,285.1916475348394,2.210644685671309,0.6745,0.6925328856639558,0.8790130717243068,0.6132273382710729,0.2854403341837183,0.2886450156419407,0.22636373705746088,0.2299052388668511,0.38816126088503744,0.3885249761304723,297.15,293.15,297.2145341737447,296.99894725655787,297.0943026870992,297.1609798689919,297.46524209501723,297.18680121628216,0.0,3375.408868465437,834.8257025720793,873.5319421346461,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.5297953974765294,281.84999999999997,281.84999999999997,281.84987894580985,284.21364361132254,3.9682539682539675,3.9307332235118477,106537.37336314685,285.1499999999999,284.9705783784635,2.2120282884447953,0.6745,0.6926128296351457,0.8776688674627015,0.6145295477551839,0.28487905512085177,0.288272543066096,0.22615813344176156,0.22982550212808536,0.38844549672985296,0.3889892183441769,297.15,293.15,297.2132316550519,296.9884859418237,297.08927586066335,297.1580367989327,297.45753668408935,297.1813133881122,0.0,3128.4822347285403,834.7766902020744,876.5518555325259,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.5295382309544664,281.84999999999997,281.84999999999997,281.8499619149741,284.216335852265,3.9682539682539675,3.9152588341787258,106795.02923945076,285.1499999999999,284.9534491838204,2.213174991283646,0.6745,0.692709027926842,0.8760504025729603,0.6160925454966014,0.28420009595246887,0.2877064567184574,0.22585972248248437,0.22962059848200278,0.38862091407843397,0.38925995829660515,297.15,293.15,297.2108366370061,296.97513029510304,297.0829622708677,297.1540921982936,297.4483725787381,297.1742787960017,0.0,3092.470492036569,833.5006559063688,879.7850283096833,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.5292871429058457,281.84999999999997,281.84999999999997,281.8499907461296,284.22221295813233,3.9682539682539675,3.901657567245429,106955.27392049553,285.1499999999999,284.9586650157385,2.2143451164504637,0.6745,0.6928133800618823,0.874490706693688,0.6177834409074818,0.2836399649385183,0.28710351588626276,0.22560246869629047,0.22937030886286058,0.3889230621940624,0.3895013781246309,297.15,293.15,297.20843897518347,296.9630118962023,297.07841611794527,297.15080239977465,297.4416514250443,297.16846416283005,0.0,3080.046981783196,831.850689174558,883.2370171679856,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.5290585740086228,282.15,282.15,282.15019479875633,284.4427535664142,3.9682539682539675,3.9232812713783733,106200.59849540255,285.1499999999999,285.1252156267106,2.2144588464157944,0.6745,0.6928457604160754,0.8731613334304995,0.6183074554626767,0.2832903553159079,0.2865767451632219,0.225447838250225,0.22913330081884906,0.38943998237821414,0.3898277274249898,297.15,293.15,297.20662324595156,296.95419878013246,297.0767637463189,297.14889980571195,297.438756134323,297.1650483424875,0.0,2951.0584237796256,830.5600214799993,884.1243590980376,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.5288264955418458,282.15,282.15,282.1500473376103,284.4567601276113,3.9682539682539675,3.9349608796352493,105892.57639331557,285.1499999999999,285.19287710703935,2.2129683465683367,0.6745,0.6927469269898021,0.8724158024996929,0.6167077279728581,0.28329091266915196,0.2863033181740499,0.22549499006794832,0.22901352486637683,0.3903028532897702,0.3904165279614779,297.15,293.15,297.2064272133297,296.9528130038453,297.07964391098193,297.14951814837696,297.4416471771993,297.1660098907466,0.0,3003.112653330391,830.6168941561805,880.5770276246654,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.5285865457210148,282.15,282.15,282.1500112323316,284.4514040851418,3.9682539682539675,3.935667633011179,105898.86998541444,285.1499999999999,285.18422063851114,2.210918104805316,0.6745,0.6925881595308939,0.8717715207721581,0.6141292155231496,0.28324792845465774,0.2862155967335337,0.22554233999520548,0.2290018652614097,0.3911005643720046,0.391182823829564,297.15,293.15,297.20640506872036,296.95270901220067,297.08184949309066,297.15011248233463,297.443347108023,297.16688463287386,0.0,3017.3805308880055,830.8154765814189,875.148138810238,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.5283558131494404,282.45,282.45,282.45009473562357,284.5667326751043,3.9682539682539675,3.9439332599929706,105701.31838973745,285.1499999999999,285.2336191187258,2.208027530492721,0.6745,0.6923827941320807,0.8712462980401242,0.6107775601788766,0.28316085134292357,0.2861169016828702,0.22558285443410314,0.22899959428803138,0.3918433371607788,0.39192381131332704,297.15,293.15,297.2065087927458,296.9540652861799,297.0834077672208,297.1506024530057,297.44408118762294,297.16773309735504,0.0,2867.0640887550508,831.0074358685353,867.9526115589051,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.5281349800677838,282.45,282.45,282.450086204609,284.682256938215,3.9682539682539675,3.957873845524908,105446.1776137136,285.1499999999999,285.40157264030256,2.204489377181595,0.6745,0.6921327357864218,0.8713439857666798,0.6066713625771782,0.2833828955789788,0.2860723804106468,0.22580775588476654,0.22903884007258438,0.3929013524939113,0.39271505195246176,297.15,293.15,297.20832994977104,296.9629547800449,297.0888715451775,297.1533200939469,297.4499868557882,297.1726926449457,0.0,2935.6387905948795,831.9320914803994,859.1977533701145,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.527903166260659,282.45,282.45,282.45001377505093,284.6786251397402,3.9682539682539675,3.9593786426755657,105526.3748500197,285.1499999999999,285.39871213797335,2.2005843911766236,0.6745,0.6918388887427844,0.8716003639783046,0.6018104130012097,0.28357349555024436,0.28619059023236854,0.22604153712587682,0.2291823298018965,0.3939083794675953,0.39366560859590366,297.15,293.15,297.21058803659156,296.97340961934714,297.0937069306628,297.1560329579996,297.45480642259645,297.17770879343954,0.0,2958.838287210045,832.881387117551,849.1337784780197,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.5276680376969592,282.15,282.15,282.4500057606797,284.6712396202254,3.9682539682539675,3.960647304605309,105594.01109039207,285.1499999999999,285.38747709457607,2.1960247608167793,0.6745,0.6915134690914796,0.8719047937819877,0.5963808016928275,0.283653488624008,0.2862835007373775,0.22623131185380946,0.22933055909645303,0.3947921828859466,0.3945780822843396,297.15,293.15,297.2128156389832,296.9840392424262,297.0969379754535,297.15810474237895,297.45741073683155,297.1818616672147,0.0,3438.941935456843,833.6822781081372,837.8485735709052,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.5274047648228213,282.15,282.15,282.14988909872807,284.41584278428263,3.9682539682539675,3.9545447513136605,105841.20241330401,285.1499999999999,285.1535982043419,2.1930209252431347,0.6745,0.6912946865194974,0.8718745749113349,0.5927022398408175,0.2833931569462186,0.28625971077207535,0.2262399584220249,0.22944076908670066,0.39531769384717047,0.3953557480334317,297.15,293.15,297.2138225262073,296.99014832635544,297.0956587768765,297.1578790593725,297.453979991647,297.18229773609175,0.0,3064.1915458790822,834.3462518534914,830.3316354202445,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.5271566861592246,282.15,282.15,282.14998023657273,284.43838790652813,3.9682539682539675,3.952127367401698,105927.73479980673,285.1499999999999,285.13488154022957,2.257699712530372,0.8826833082701869,0.786249748771412,0.8720607540631593,0.563107756987181,0.28294555691129797,0.28561873796618625,0.22614049835351113,0.2290624908053683,0.39565291185913926,0.39557024771353877,297.15,293.15,297.20938212490785,296.9987479959004,297.09206163420083,297.156364066954,297.4475906812497,297.1808293006426,0.0,3029.501544872801,834.5178966441354,837.5852544425007,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.5269116301844059,282.15,282.15,282.15002973985514,284.50226372418155,3.9682539682539675,3.9605132253056836,105735.27024469321,285.1499999999999,285.2014625186225,2.3223251759756387,0.8754528711446078,0.8748857176532805,0.8739873156022034,0.539781598624665,0.2825857470743923,0.2849720450762273,0.22611329155167453,0.2287295119983706,0.3960841882360009,0.39574362595558005,297.15,293.15,297.1884825830592,297.0281446549454,297.0897251255376,297.15578539383375,297.44302837952625,297.18103322738045,0.0,3036.1251619880845,834.7692803679653,855.4379566690031,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.5266429948425897,281.84999999999997,281.84999999999997,281.84987822400063,284.2941752876572,3.9682539682539675,3.9448067582154063,106206.03499352495,285.1499999999999,285.0575615583263,2.3322250210050597,0.86640294770562,0.884659308050695,0.8758646756857974,0.5399243875127299,0.28208180940705774,0.28459407758624317,0.22605480737748535,0.22870202114090357,0.39638320163864976,0.3961358864415396,297.15,293.15,297.1637593649294,297.0557201181069,297.0856111146956,297.15483789395677,297.4364350423777,297.17927270681326,0.0,3165.2541146354033,835.160391229728,863.4563358226454,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.5263762580907752,281.84999999999997,281.84999999999997,281.84995599792387,284.27571978752087,3.9682539682539675,3.9271515770961525,106582.18689733208,285.1499999999999,284.9914272448312,2.3302305826485235,0.8575284982771452,0.8782763305188608,0.8767059160201286,0.5447140099064258,0.28120338332523886,0.2840335382786234,0.22581898784334467,0.22864085102182,0.3962975318364882,0.3963861057102985,297.15,293.15,297.14046648050925,297.06962698526166,297.0768798332747,297.15177801876524,297.4237903793152,297.1725083394253,0.0,3123.071619056822,834.3667421018821,868.521069509193,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.5261172789116485,281.84999999999997,281.84999999999997,281.84998071627876,284.2754114704206,3.9682539682539675,3.9172108399352803,106705.83105143771,285.1499999999999,284.9919239537861,2.326483744913848,0.8497548564952468,0.8702934800383335,0.8769773452092787,0.5498712354555494,0.2803505372272699,0.2832746625036616,0.2255801365030704,0.22848823664966533,0.3962518276754278,0.39640813835522853,297.15,293.15,297.12090561945234,297.0760737989103,297.06882171193087,297.148802421867,297.41230300396967,297.16538131122604,0.0,3107.1782184442145,833.2197919692328,872.757236219566,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.5258727017084858,282.15,282.15,282.14862239740125,284.3958973908924,3.9682539682539675,3.9178279790267485,106519.18190692656,285.1499999999999,285.0518980169318,2.322948365571361,0.8430484970279268,0.8629595390773902,0.8768523088689327,0.5546389440484383,0.2795876593257564,0.28249937531002406,0.225358436286983,0.2283097768360404,0.39630048969570447,0.39642236776153633,297.15,293.15,297.1048489487506,297.0774539031859,297.0622361402069,297.14615430342,297.4028257729283,297.1587038136983,0.0,2935.7543524664197,831.8933963575845,876.66622956903,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.5256394423705877,282.15,282.15,282.1500434398125,284.5052466552545,3.9682539682539675,3.9443075478000917,105801.69897102722,285.1499999999999,285.2199348769215,2.320389438420639,0.8379807199505727,0.8568225099846888,0.8768699461773817,0.5587706512241518,0.2792389514746979,0.2818943573771891,0.22533619756363804,0.2281924364447857,0.3967775300858993,0.39661752574468995,297.15,293.15,297.09363254904247,297.08051405164156,297.0612206235433,297.1460394881045,297.4007827699407,297.1564378964545,0.0,3013.412165022303,831.875560766418,880.4884468399814,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.5253955419735457,282.15,282.15,282.1500129691842,284.4987735922893,3.9682539682539675,3.947110081186326,105775.7459863851,285.1499999999999,285.2170661763397,2.3191216852937333,0.8337287417334952,0.8519824358988771,0.8766910959270193,0.5622555884945691,0.2789521289181889,0.28155128268500995,0.22533115807092385,0.22819172194538412,0.3972783288565517,0.3970717575026758,297.15,293.15,297.0849398136017,297.08105662554954,297.06102680837057,297.14613266946014,297.39919593465675,297.1544703703278,0.0,3036.654530392503,832.2624886604202,884.448929113147,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.5251482866243976,281.84999999999997,281.84999999999997,282.15000677571686,284.4936169986944,3.9682539682539675,3.9494995489481464,105764.10090676416,285.1499999999999,285.21223313469176,2.318493616947052,0.8299710871087556,0.8479440208258575,0.8762689002098943,0.5654332403934202,0.2786533548846676,0.28128690648038124,0.22529485036131178,0.22821146495757083,0.3977202330963967,0.39757054870638525,297.15,293.15,297.0778540920425,297.078620998859,297.06068772223983,297.14584224236626,297.3967028056606,297.1519415722336,0.0,3368.185282208451,832.6746843467944,888.5048216625697,297.2017816849952,297.15748754683045,297.20930983549397,297.5894493219661,297.38237335824465,5089.364788217816,5172.808893796528,0.5144984546922806,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.5251482866243976,281.84999999999997,281.84999999999997,282.15000677571686,284.4936169986944,3.9682539682539675,3.9494995489481464,105764.10090676416,285.1499999999999,285.21223313469176,2.318493616947052,0.8299710871087556,0.8479440208258575,0.8762689002098943,0.5654332403934202,0.2786533548846676,0.28128690648038124,0.22529485036131178,0.22821146495757083,0.3977202330963967,0.39757054870638525,297.15,293.15,297.0778540920425,297.078620998859,297.06068772223983,297.14584224236626,297.3967028056606,297.1519415722336,0.0,3368.185282208451,832.6746843467944,888.5048216625697,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.5248728713655523,281.84999999999997,281.84999999999997,281.84988340805944,284.2559397886039,3.9682539682539675,3.912504459229591,106714.78193450376,285.1499999999999,284.99021563832764,2.318002283042123,0.8260155005682543,0.8443105500298409,0.8752953046031465,0.5685355323272844,0.2780780612679853,0.28097259187247053,0.22507840139904806,0.22817945853436816,0.39784782641151006,0.39797773990122803,297.15,293.15,297.07053078186885,297.0695398754554,297.0567967267854,297.1433586969966,297.3891002446495,297.14586526515114,0.0,3138.982629460379,832.288285487912,892.5845471567133,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.5246126199196292,281.84999999999997,281.84999999999997,281.8499623335158,284.25769539621905,3.9682539682539675,3.8956853879697437,106963.5310544452,285.1499999999999,284.9751278457103,2.3168438817441843,0.8218579211643247,0.8404803357183412,0.8739123738595327,0.5718728032290661,0.27732370244933857,0.28040295969567014,0.22472376462425275,0.22797697870138164,0.3978144092232466,0.39810654194296063,297.15,293.15,297.0629852248511,297.0558667845736,297.05078873453385,297.13930426680577,297.3791781580315,297.1376246337592,0.0,3103.8988595479946,830.6411107425726,896.4927634435556,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.5243584676895269,281.84999999999997,281.84999999999997,281.84998884355514,284.2616267282069,3.9682539682539675,3.8805871726490495,107120.31510211807,285.1499999999999,284.9784421888945,2.315422967390559,0.8179486503898604,0.836627172329202,0.8724464488332395,0.575237964780176,0.2766364010989728,0.27973685145578914,0.2243698728791711,0.227684462881131,0.39787602862743204,0.3981546132340592,297.15,293.15,297.0563710921127,297.04172166591735,297.0458741739106,297.13541805448693,297.37120745980064,297.1301184892456,0.0,3091.0141368619347,828.6334845941717,900.2539616206719,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.5241270819553646,282.15,282.15,282.1505122044829,284.4742154218471,3.9682539682539675,3.907734506888771,106202.22975431569,285.1499999999999,285.1471561780797,2.3141592781802682,0.8145071801698753,0.8329722918072074,0.8710734698114703,0.5784717994182763,0.2761271931656447,0.27911072642004786,0.22408609689901154,0.22737922749543632,0.398138117826014,0.39826508081012263,297.15,293.15,297.05122450601436,297.02928555440667,297.04345298318225,297.13254698208965,297.3668778322266,297.12467757158396,0.0,2970.3467397713803,827.2807107818907,903.9719561809903,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.5238922244619763,282.15,282.15,282.14996463173554,284.48819967408195,3.9682539682539675,3.920507434884319,105871.09428553638,285.1499999999999,285.2060072267192,2.3137565520272947,0.811906950418047,0.8299327017449191,0.8700511793082197,0.5813191890229159,0.275950137403835,0.27873390335524456,0.223972726357551,0.2271841505356611,0.3987335237923706,0.39864644859150994,297.15,293.15,297.0484310172378,297.0215805574561,297.04536365592674,297.1318526138058,297.3681804707076,297.1230816630268,0.0,3020.5515644538345,827.3975567777441,907.8352870879855,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.5236498157544563,282.15,282.15,282.1499499287578,284.4835935532009,3.9682539682539675,3.9231122903671785,105835.3006617658,285.1499999999999,285.20324452948995,2.31405876533089,0.8094194344360359,0.8274163786462585,0.8689296152462795,0.5839165851869175,0.27573539472801045,0.27853450904944965,0.22383866188954427,0.22707560376086927,0.39925768085884833,0.39919430847978293,297.15,293.15,297.0460341656391,297.01296715111795,297.04671323634454,297.13093205276977,297.3682551766461,297.12098035650354,0.0,3022.7657202814794,827.667486167443,911.9168687411153,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.5234159350600059,282.45,282.45,282.3055101740084,284.6002892155076,3.9682539682539675,3.9344068638056626,105576.07125963265,285.1499999999999,285.2601870022248,2.314494115413019,0.8070019216363074,0.8250720268904479,0.8677279066919699,0.5865009631006343,0.27548371963492374,0.27833476297732246,0.22368473932334554,0.22696532872061764,0.39973155922399006,0.3997184804761125,297.15,293.15,297.0439124559491,297.003722678948,297.04754137686416,297.1298083704469,297.3675060430864,297.11849818505897,0.0,1563.2573255117475,828.0176270044511,916.10468430325,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.5231928662628075,282.45,282.45,282.45008376752406,284.71532179797396,3.9682539682539675,3.953654853359602,105221.4915822543,285.1499999999999,285.4310612509929,2.315276924620119,0.8053395955770479,0.8230108063875727,0.8669266068346727,0.5889726996717883,0.275538156425382,0.27820626277555877,0.22370115030140647,0.22689386129714467,0.40052596887545816,0.4003093066903861,297.15,293.15,297.04381335186224,296.99971904998677,297.0522638244389,297.1308040043368,297.3720713903331,297.11973432419154,0.0,2946.6933204167863,829.2743989901107,920.4237740286144,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
