,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.5229578054782458,282.45,282.45,282.4500255763459,284.71301994476255,3.9682539682539675,3.9557283815184006,105331.88914952514,285.1499999999999,285.43257036813674,2.3167782881222103,0.8038108163516158,0.8214493430254363,0.8660860144286667,0.5912321414606446,0.27556826439813176,0.2782474430323213,0.22371483079486698,0.22691972918372164,0.40126322649340834,0.4010633437840923,297.15,293.15,297.04405501708885,296.9953919596653,297.0564669318374,297.1317190533933,297.3754925319744,297.1206250987918,0.0,2970.6087464696084,830.5798801179279,925.0271275347413,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.5227195149641506,282.15,282.15,282.4500057240648,284.71004097952795,3.9682539682539675,3.957501228975994,105426.32395349373,285.1499999999999,285.4306340626672,2.3183773888031562,0.8022033756299107,0.8200015869632069,0.8651120426999804,0.5935285941647093,0.27550113027271383,0.2782724831239587,0.22368222400741566,0.22694486000697253,0.4018886591174588,0.4017816328471386,297.15,293.15,297.0440865214048,296.9896117047749,297.0592707184902,297.13203866576686,297.3769504685224,297.12039161579185,0.0,3427.353995907706,831.697139100429,929.7845107334491,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.5224525377511287,282.15,282.15,282.1493751071413,284.4613489171594,3.9682539682539675,3.955604388383438,105599.49052645639,285.1499999999999,285.2064658250116,2.319705435876117,0.7999798455892081,0.818432021202934,0.8636493730027129,0.5959964521531226,0.2750933437653149,0.27817614945074476,0.22346557741840684,0.2269110179360274,0.40215176899313937,0.4023605857462606,297.15,293.15,297.0425266124853,296.9780711120643,297.05757852991894,297.13009385239013,297.37235131679404,297.1161242847306,0.0,3084.621295032551,832.6639108788754,934.599174292524,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.5222002163547942,282.15,282.15,282.1500037486177,284.45184883380074,3.9682539682539675,3.9552492002596518,105688.19180210604,285.1499999999999,285.18241407989547,2.320025048404786,0.7972350327278909,0.8162700953684506,0.8618169760644447,0.5988763768723417,0.27445441267910975,0.27775846598394244,0.2231112752637631,0.22670279965649665,0.40221287658821847,0.40260926421875,297.15,293.15,297.0397004417614,296.96251757288917,297.0530172555815,297.1265635218614,297.36464247244805,297.1092882529083,0.0,3044.31262246563,833.2884937781809,939.2337405481443,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.5219538093813134,282.15,282.15,282.14998564965543,284.44762722801005,3.9682539682539675,3.9567477757333323,105715.32869660622,285.1499999999999,285.1793613385698,2.319826414931218,0.7944581331257775,0.813771282475219,0.8599399669617179,0.6019103364202893,0.2738479237009846,0.2772013827709408,0.22275733786149082,0.22640642676869033,0.40234740200269636,0.4027510040441558,297.15,293.15,297.036915339106,296.94709841040907,297.0490683503664,297.12319114540946,297.3584711348575,297.10294887602964,0.0,3032.7159297808303,833.818277266755,943.6991101263371,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.521688650331556,281.84999999999997,281.84999999999997,281.8509411307478,284.22428085482716,3.9682539682539675,3.934044466789832,106361.21415928868,285.1499999999999,285.006157172657,2.3181911258394137,0.7914370035283518,0.8111072416272881,0.8578772025436118,0.6037192813108083,0.27315353808914344,0.27661941961065406,0.22234225618701986,0.22607575978362263,0.4023973763620823,0.40289649960168467,297.15,293.15,297.03359762913055,296.9299575809471,297.044117722923,297.11918768845135,297.3511034681218,297.0955928179148,0.0,3150.2251410759804,834.0985459106545,945.1228442924079,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.5214289485244602,281.84999999999997,281.84999999999997,281.849944355615,284.2067995985819,3.9682539682539675,3.909844417041942,106850.9622272895,285.1499999999999,284.94057604069906,2.3136094250423733,0.7877603684878446,0.8078849227056027,0.8554882631737648,0.6036528863712926,0.2721942384991024,0.27583643862522245,0.2217631073581834,0.22560818224761076,0.40218563272819463,0.40284954828207953,297.15,293.15,297.02873707582927,296.9095494729126,297.0359899773547,297.11335633776963,297.3397466711159,297.08547590699635,0.0,3096.4968252013086,832.7836593079264,941.2481790475274,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.5211777120776374,281.84999999999997,281.84999999999997,281.8499779802391,284.2080288644099,3.9682539682539675,3.8918388378533213,107102.23834338499,285.1499999999999,284.9365693746657,2.307515050586912,0.7841144993918039,0.8042758619201278,0.8532913522860008,0.6027574013874423,0.2713148068008041,0.2749360289308981,0.22120746436678063,0.22505243408781364,0.4020841641503957,0.40270389830049436,297.15,293.15,297.02414157532286,296.8922534624612,297.0291951452845,297.1080337368175,297.33063712977713,297.07685220993267,0.0,3076.997796698131,830.8967565104246,934.8813442457017,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.520941610951075,282.15,282.15,282.1475662883907,284.32744265419973,3.9682539682539675,3.886161716640538,106976.4287865659,285.1499999999999,284.99019285715957,2.300428616239648,0.7806021605755016,0.8005602178783557,0.8513516364793655,0.6009137948839792,0.2705447055655659,0.2740577374069228,0.22069537965535418,0.22448397443359486,0.4021048213876768,0.4026036912845582,297.15,293.15,297.0200704446495,296.8787720471658,297.02407179295835,297.1034519351466,297.3239023600029,297.07005371598467,0.0,2885.988277668464,828.7096569969164,926.2976214966967,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.5207171645517993,282.15,282.15,282.15004828885884,284.43183703936455,3.9682539682539675,3.915435272242742,106122.27667403867,285.1499999999999,285.14774284510924,2.292986766105096,0.7778870621811698,0.7970952407023678,0.850121404622169,0.5979976477326869,0.2701731304503707,0.27335937804807137,0.22039502206923106,0.2239931739507655,0.4025433963191338,0.4027044740812084,297.15,293.15,297.01820667801053,296.8744605862022,297.0242592514226,297.1016286177857,297.3243191196982,297.06857485062386,0.0,2981.252232741234,828.2873638966452,915.8647962502735,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.5204826308219591,282.15,282.15,282.1500636500695,284.4230549581377,3.9682539682539675,3.9127030602145014,106163.85634225135,285.1499999999999,285.13686416499024,2.2855928851247382,0.7753723875090773,0.7941114896324569,0.8491351731620183,0.5940279691560466,0.26984680822010176,0.27290585673384427,0.220124739295325,0.22362670149613276,0.4029832428985649,0.4030489709636491,297.15,293.15,297.0169250366127,296.8732696943189,297.02500761563886,297.1002364461955,297.32472538594453,297.0680328357421,0.0,3003.687888530573,828.0335467112537,903.9797237475359,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.5202452598900986,282.45,282.45,282.1500991040444,284.41527596901636,3.9682539682539675,3.90857769986677,106228.97406584572,285.1499999999999,285.1236466626661,2.277730003852541,0.7728648377744968,0.7912995334253815,0.8482833385725597,0.5893122573948057,0.2694687926157814,0.27250379592107954,0.21983257098926567,0.22328806862675885,0.4033370460541607,0.40341391690052286,297.15,293.15,297.0157119105653,296.8737617772782,297.02506413346293,297.0986325187058,297.32369855835543,297.0673737796736,0.0,1680.4324179182333,827.6676408106242,890.7311019562698,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.5200350256058802,282.45,282.45,282.4501222645529,284.63692946036537,3.9682539682539675,3.9426383433436554,105364.48460346815,285.1499999999999,285.3236222312115,2.2717335895712725,0.7708606602784069,0.7887134312605517,0.8478793745181118,0.5861816642535421,0.26929169423465665,0.27213312639383064,0.21965699545451137,0.2229823164002275,0.40390153066018886,0.4037819636349043,297.15,293.15,297.01584585165006,296.87970482040873,297.0277118747118,297.0985208426672,297.32621037914384,297.0695987537164,0.0,2896.5319063749653,828.087292699487,881.3928710067718,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.5198109101275438,282.45,282.45,282.4500299509724,284.63408169936434,3.9682539682539675,3.952016758974698,105268.54765248433,285.1499999999999,285.3361205381565,2.267400246168477,0.7692460652434535,0.7866549704597818,0.8476960079676406,0.5836964923948303,0.2692299276309936,0.27195418465648247,0.21955690413891849,0.22279395201330557,0.40455970065047414,0.40433812465105795,297.15,293.15,297.01696423337387,296.8880635318363,297.0317096195294,297.0993200322747,297.3301337340639,297.0732382302156,0.0,2932.685036880479,829.3014867742456,874.3616201354448,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.5195818976934652,282.45,282.45,282.4500088345065,284.62475515166494,3.9682539682539675,3.955717528764308,105331.31118288403,285.1499999999999,285.3244351810777,2.2638258124151367,0.7675761788376508,0.7848492553710374,0.8474191018272628,0.5816086744298996,0.2690726413841189,0.27182322189572733,0.219415474403296,0.22264528930150168,0.405092446506044,0.40491889257701513,297.15,293.15,297.0178976689981,296.89496421244496,297.0343316029784,297.0995860297625,297.3318438590148,297.07572467463973,0.0,2942.713482906952,830.5730437277925,868.5348025727443,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.5193311341008938,282.15,282.15,282.14985821067,284.39530182519167,3.9682539682539675,3.9434239866522134,105797.82827949023,285.1499999999999,285.14496859226784,2.260592491601427,0.7655977396165523,0.7830563025496393,0.8468750314538687,0.580035046720852,0.2687134238207619,0.2716257500640193,0.21917016232248518,0.22247327340821935,0.40539753513329657,0.4054075871512452,297.15,293.15,297.01799582401014,296.89831844747187,297.0342450368332,297.09856800074886,297.3297102506504,297.0757675119429,0.0,3065.923206341809,831.6587657588599,863.7390037926419,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.5190847757748026,282.15,282.15,282.14994835627874,284.370199766518,3.9682539682539675,3.9304165256094286,106141.99462104728,285.1499999999999,285.07134338362414,2.2569450215281788,0.7628794250118629,0.7808247833726384,0.8457961216264858,0.5791984131338037,0.2679884019491512,0.27115837482683236,0.2187195792548195,0.2221619274235358,0.4053285886640655,0.405597606307774,297.15,293.15,297.01619818984653,296.89505511273705,297.02949229019885,297.0951008509512,297.32152654346186,297.07147459743913,0.0,3014.375203213586,831.611666892661,859.6962903610399,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.51884726917948,282.15,282.15,282.1499762953588,284.3654001628918,3.9682539682539675,3.9242657278696376,106259.08306504256,285.1499999999999,285.0621440893462,2.252965040271039,0.7601004759923657,0.7781713062981395,0.8446595070355658,0.578971204916614,0.26727989920229345,0.27048509186766273,0.21826389427111853,0.2217340107085905,0.4053229659343095,0.405594226439742,297.15,293.15,297.01432189902175,296.89123149765925,297.0251524429129,297.09171798582673,297.31472767936526,297.0674303009572,0.0,2995.0589063271236,831.225974839685,856.2798320729878,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.5186239871013503,282.45,282.45,282.4500438291635,284.48205015892603,3.9682539682539675,3.9278395619065325,106097.16484193562,285.1499999999999,285.11467092471935,2.2491856801328622,0.7573632751107586,0.7754363623374702,0.8435115592481011,0.5790404497801829,0.26662752092370134,0.26980010569618496,0.21782735318740626,0.22129023970808742,0.40539687025437066,0.40560632844112393,297.15,293.15,297.0126237830449,296.8874196546968,297.0216942405252,297.0886949821165,297.30949192998105,297.06398491807295,0.0,2829.137695943119,830.7153268568236,853.4503367187484,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.51841237132384,282.45,282.45,282.4500828249137,284.5967896964257,3.9682539682539675,3.95393741294295,105464.41162032186,285.1499999999999,285.28651346362943,2.2460930364450533,0.7553340559051999,0.7729139481385641,0.8428011650047906,0.5792070799899751,0.2663472677874753,0.2692537786875837,0.21758880741374909,0.22091226617994875,0.4058865858746761,0.4057922142740287,297.15,293.15,297.0128100345821,296.8890823571027,297.0231438190224,297.08820165354524,297.31131578400357,297.0649107296512,0.0,2896.7942178668573,831.2483157487254,851.2944491497695,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.5181901240909315,282.45,282.45,282.45002099107666,284.5875261958791,3.9682539682539675,3.9583170115844895,105469.79270861583,285.1499999999999,285.279652272946,2.244039623998013,0.7534426959664926,0.7708531657323457,0.8420843682203627,0.5793428820564303,0.2661048886840416,0.2689420536842139,0.21737500061367832,0.2206594739217632,0.4063806162498543,0.40622738685156246,297.15,293.15,297.01333817713186,296.89058899978545,297.0250108342577,297.08802275831897,297.31312395549037,297.0660169449969,0.0,2920.5754401076024,832.2115862174985,849.8972855528048,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.5179645458988841,282.15,282.15,282.4500007762841,284.5821070509166,3.9682539682539675,3.95973955466509,105545.61396461789,285.1499999999999,285.27249869175785,2.242435601241473,0.7514755250516593,0.7689431298444724,0.8412367713380661,0.5796741906985325,0.26579768222896083,0.2686790305759555,0.21712998757778815,0.22043726671677039,0.4067799783732717,0.40668804515807416,297.15,293.15,297.01365125294217,296.8904463352437,297.02597476949484,297.0874714824771,297.3133035073287,297.06616946949737,0.0,3475.333196283706,833.1091743203866,849.125667408697,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.5177109295429358,282.15,282.15,282.1498830263712,284.33935545706765,3.9682539682539675,3.936919389998388,106211.2237152236,285.1499999999999,285.0480126886788,2.240804346142695,0.7489393600084308,0.766915123856722,0.8399207352670636,0.5803523634746218,0.2651924738051372,0.2683269246420795,0.21672182106668325,0.2201715945949944,0.40683632770491174,0.4070273797873428,297.15,293.15,297.01248362868523,296.88457923155767,297.0230610442495,297.08494519858084,297.3077950189374,297.06257282440214,0.0,3028.0128675719284,833.5310679119897,848.8287954031856,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.5174725785813262,282.15,282.15,282.1499570971805,284.3333059530101,3.9682539682539675,3.926716688059437,106405.26178108726,285.1499999999999,285.02665937811554,2.2384474221996222,0.7459295321926941,0.764350253916041,0.8382571837792276,0.5815827011455543,0.2643932869801979,0.2676978378121768,0.21619592464685533,0.2197544183456647,0.4067089691135309,0.4070573562777357,297.15,293.15,297.01015581335514,296.8747457448676,297.0178008812362,297.0810980169203,297.29951365394845,297.05666282206556,0.0,2990.3692692042687,832.8894423575422,848.7642950765744,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.5172402935100119,282.15,282.15,282.14999129935103,284.3309252045719,3.9682539682539675,3.9174784030593157,106539.51409533579,285.1499999999999,285.02135212049046,2.2358214965323384,0.7429108398582127,0.7614943454145927,0.836563089654123,0.5831083070130001,0.2636469663437597,0.26696032797459274,0.2156843815105038,0.2192683377697932,0.40666774786323334,0.40699337106869177,297.15,293.15,297.00789721998916,296.86492740547897,297.01342562082544,297.07757704386756,297.2929765445365,297.0513607669396,0.0,2975.626166101648,831.9779290825211,848.9180412899699,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.5170306404585787,282.45,282.45,282.4501885343666,284.54645355337834,3.9682539682539675,3.938377633656802,105887.6121881816,285.1499999999999,285.18517271234094,2.233379713862289,0.7401155546412251,0.7586147672438057,0.834992235651326,0.5847334900736052,0.26305883200181995,0.26626074193748916,0.21524792158521755,0.21879028476365028,0.40681405274138854,0.4069925906466666,297.15,293.15,297.006307038596,296.85701715028983,297.01126529653845,297.07511659160144,297.2898086745842,297.047902950322,0.0,2839.0419531505922,831.2992485398939,849.3594078441558,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.5168177709083009,282.45,282.45,282.44998563763926,284.5620027968927,3.9682539682539675,3.950258611895607,105633.5608239207,285.1499999999999,285.24852251051357,2.231764380136526,0.7379569527759374,0.7561115970966424,0.8338057872040071,0.5862033860078193,0.26279415762237557,0.2657897610050298,0.21498769588208416,0.21842772066327498,0.4073005374238988,0.4072528571672467,297.15,293.15,297.0064063752893,296.85407082929174,297.0133160564093,297.0748880221034,297.2923392820696,297.0482041130327,0.0,2896.678713537619,831.8068003197387,850.2155080668799,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.5165973960955454,282.45,282.45,282.4497082754903,284.5561126653661,3.9682539682539675,3.9541017408045187,105615.28462903498,285.1499999999999,285.24450243366863,2.2308705531143866,0.7357917061479202,0.753964246751062,0.8325260297290286,0.5876012826675917,0.26249523793940543,0.2654938782766861,0.21471395373037233,0.21816080139428792,0.40770186594835106,0.4076800983431089,297.15,293.15,297.006483004736,296.8501003089986,297.0148433835705,297.07450176374476,297.29336267759055,297.0478582277281,0.0,2911.2479747654684,832.4720648885628,851.5253483510065,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.5163636366959083,282.15,282.15,282.14990798903233,284.42886020695363,3.9682539682539675,3.9511200449614723,105783.84931568074,285.1499999999999,285.1821879487175,2.229709949083944,0.733514376143617,0.7518415015438205,0.8311064591497009,0.5887578834847833,0.26211980616339814,0.2651915506027336,0.21440189166510853,0.2178928964561676,0.407988131760791,0.40806359606014153,297.15,293.15,297.0062674920662,296.84457972274936,297.01532686954585,297.0736623898922,297.29244594718443,297.0464564842876,0.0,3060.940528160013,833.1719075765108,852.2891246908717,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.5161196591372943,282.15,282.15,282.1499142745635,284.3067755355785,3.9682539682539675,3.919651354060019,106569.70999047317,285.1499999999999,285.00072850937977,2.225388097312839,0.730464090373194,0.7493013358481918,0.8291714787817747,0.5876796136974535,0.2613570515036222,0.2647027764932768,0.21387372220222914,0.21751134316598172,0.407825513844198,0.4082196507094878,297.15,293.15,297.0040752383845,296.8330036735301,297.0108245849955,297.0702238336015,297.28416713594834,297.04045889329194,0.0,2996.7962295492903,832.6754448055862,847.4216316162046,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.515887647296139,282.15,282.15,282.1499601295034,284.30429042338847,3.9682539682539675,3.906367408739344,106764.25043440575,285.1499999999999,284.9902784585077,2.2191669840133303,0.7272227081667586,0.7461889617528912,0.8272648969661928,0.5859710452128054,0.26054856218384415,0.26395312929875747,0.21330756617308547,0.2169769964005955,0.4076419556622348,0.4080864053431639,297.15,293.15,297.00148372843205,296.82224367345873,297.00592563925187,297.0664644764944,297.2758864920934,297.03440080194605,0.0,2968.5591059903822,831.367647137425,840.2281300800792,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.5156600613116454,282.45,282.45,282.1499913121998,284.3018875776445,3.9682539682539675,3.8907382913668584,106973.4000271536,285.1499999999999,284.98171429667076,2.211800836787699,0.7239995998727368,0.7428578256317239,0.8255264572700363,0.5834681462585517,0.2597900614937785,0.26314923452490296,0.21275604239082363,0.21639644763187912,0.40752829176448885,0.4079153931031164,297.15,293.15,296.99904055331064,296.81394456230754,297.001856974031,297.0630297535687,297.2690770540363,297.0293897794508,0.0,1668.6970958391478,829.6624639479323,831.0859663132919,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.515462056676701,282.45,282.45,282.45012915804716,284.5308616140143,3.9682539682539675,3.9260458420468476,105934.65796933661,285.1499999999999,285.1883989623598,2.2037453897279824,0.7212698037575777,0.7395454484785777,0.8243022857484518,0.580081934664928,0.259305144193291,0.2624082784700484,0.21234634837900135,0.21583364718073197,0.4077310801227023,0.40783262316208857,297.15,293.15,296.99796709780725,296.81226248935184,297.001474167331,297.06146669567147,297.2677783553717,297.02818976110666,0.0,2843.898533961946,829.0640889658107,820.254835961702,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.5152502896661577,282.45,282.45,282.450034343119,284.52237648995344,3.9682539682539675,3.9295156591733824,105869.36487676535,285.1499999999999,285.1951590022175,2.195720903447101,0.7189583997367588,0.7366669994359341,0.8234849836615741,0.575647197499189,0.25899302015458187,0.26191085957605575,0.2120349643593112,0.21539364438925637,0.4080929636428517,0.408022399331264,297.15,293.15,296.99800039205,296.8155607155228,297.0032949425369,297.0611496752694,297.2691146171752,297.0294240685109,0.0,2879.943661288106,829.2854889417424,808.0887713019908,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.5150340812786433,282.45,282.45,282.4500048043631,284.51219417645774,3.9682539682539675,3.9290805567612552,105906.34656067909,285.1499999999999,285.1793812511721,2.187335612409976,0.7166322726965175,0.734001528381033,0.8227720442128391,0.5704414049420777,0.2586189542974344,0.2614963271059822,0.21169567438770628,0.2149979728723166,0.40835111470683466,0.40827712079313955,297.15,293.15,296.9979944239776,296.81999122862493,297.0042504601419,297.0605067828912,297.26869372859284,297.0302873248457,0.0,2887.6285869283433,829.4832992475962,794.7281322793422,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.5148377174785133,282.75,282.75,282.7501595579108,284.7234493754392,3.9682539682539675,3.9511229051704273,105358.92174836085,285.1499999999999,285.32991447706326,2.179700080518821,0.7144847920074157,0.7314309079904621,0.8222985545838692,0.5659350650009153,0.25829759519319273,0.2610736656478112,0.21138950018026073,0.2146065551818923,0.4086613682751037,0.40849564918030773,297.15,293.15,296.99845340302977,296.82719153667074,297.005863923067,297.06029950285665,297.2691738276599,297.03219643865685,0.0,2752.820661983457,829.8257041486036,783.0105394440965,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.5146375402151006,282.75,282.75,282.75005935384047,284.73758128140787,3.9682539682539675,3.9564512842967963,105370.39112217608,285.1499999999999,285.39089075441956,2.174280345309724,0.7129346350370608,0.729297872139176,0.8222382600588274,0.562811571670877,0.2582227024564532,0.2608041801133157,0.21122769459903948,0.21431314220810918,0.40923518551494925,0.4088704303807822,297.15,293.15,297.0004211451644,296.8391164060304,297.01055573343854,297.0618484988756,297.2739496956615,297.0371782958341,0.0,2809.8353323279316,831.0353369684767,774.8651411357489,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.5144300053849536,282.75,282.75,282.7500084491335,284.7243294023476,3.9682539682539675,3.9581201450432006,105459.30190815422,285.1499999999999,285.38107067632814,2.154828608508244,0.6745,0.7063891960118739,0.821943888334512,0.5659921676847884,0.258052303542755,0.26070924683835267,0.21102272088136004,0.21416065701000506,0.40967343942903517,0.4093946478585839,297.15,293.15,297.0034752983462,296.8477021150204,297.01383364984775,297.0628085962,297.2762998471734,297.04082390131754,0.0,2824.4571846862887,832.0874192560117,765.1454917719816,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.5142099009334945,282.45,282.45,282.44960488300495,284.5815452683995,3.9682539682539675,3.9595597696258578,105536.02995470504,285.1499999999999,285.30430563641534,2.140914179448951,0.6745,0.6919525569003573,0.8212526717490765,0.5664881168415246,0.2577556604272049,0.2605220930369526,0.2107615143265683,0.21395193673489102,0.40997531885891225,0.40981124657614065,297.15,293.15,297.00875137218503,296.85113601481265,297.01536586704424,297.06304659849604,297.276310753648,297.0429221212372,0.0,2982.372729810092,832.9956990014844,755.8918078259807,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.5139804136566583,282.45,282.45,282.44989179192515,284.44765949609405,3.9682539682539675,3.945521914397017,105976.20703938679,285.1499999999999,285.10689848737576,2.1360023993857924,0.6745,0.6898641534130507,0.8199770667178272,0.564249351477122,0.2570409605598492,0.2600980421029253,0.21027795645974623,0.21360907760129202,0.4098228461220756,0.4099754477664477,297.15,293.15,297.0123035013234,296.84732244476254,297.0114766889551,297.0605667884376,297.2688317903119,297.0401002427581,0.0,2911.0542357105164,833.5042131909346,749.4454494333016,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.5137632877113189,282.45,282.45,282.4499859281528,284.44190588280026,3.9682539682539675,3.941533236668131,106077.49944249296,285.1499999999999,285.09292709969543,2.132381450971012,0.6745,0.689548324982148,0.8186515163925859,0.562242411314041,0.25625736745125716,0.259395285078046,0.2097474481688117,0.21311695651236676,0.40965023737495415,0.4098561913945668,297.15,293.15,297.01452718615656,296.8430662386319,297.00687055191923,297.0576196197588,297.2613324190504,297.03668320310334,0.0,2878.270226316889,833.4573603441149,744.2466843608779,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.5135508171299367,282.75,282.75,282.4499716331717,284.43793190651155,3.9682539682539675,3.937809279402919,106152.2377492885,285.1499999999999,285.08672314285894,2.129258723435974,0.6745,0.6894451397903892,0.8173891784279813,0.5606642802504408,0.25551886367890575,0.2586265285573164,0.20922819096211048,0.2125826462645994,0.40955999706363444,0.40970511060715653,297.15,293.15,297.0159352921158,296.8397440035169,297.00302184527504,297.0549246226516,297.25548084260816,297.03382132123346,0.0,1649.336615438579,833.256482746494,739.9816393132589,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.51336767935266,282.75,282.75,282.7501408430301,284.67523602961,3.9682539682539675,3.960308655086438,105575.95453068113,285.1499999999999,285.2987578034189,2.12672190766305,0.6745,0.6893790020625277,0.8164903766321452,0.5594306424535386,0.25505108637012086,0.2579285194618964,0.2088465860551634,0.2120770286784912,0.40979708369801915,0.4096617306703623,297.15,293.15,297.01775568809614,296.84100220216425,297.00281346944263,297.0540210270611,297.2552817167124,297.03417482069534,0.0,2749.6132636230445,833.4684425744512,736.5902976316712,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.5131703737006567,282.75,282.75,282.75004500449865,284.67320083007286,3.9682539682539675,3.9614589630665185,105637.29444681748,285.1499999999999,285.31187263199524,2.1250456735535455,0.6745,0.6893214476207535,0.815836988459589,0.5583955218510662,0.2547747486163474,0.2574920923755285,0.20857015026269943,0.21170833466068625,0.4102231672569801,0.40987533116013963,297.15,293.15,297.0199745895898,296.84516822271434,297.0050444221922,297.05442141750495,297.258169205474,297.03655557149506,0.0,2789.41751681824,834.1949373376499,734.0656130454797,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.5129680270539647,282.75,282.75,282.7499927623858,284.671506614219,3.9682539682539675,3.9623179577837453,105683.11176657793,285.1499999999999,285.311042831843,2.123886281734008,0.6745,0.6892810426692425,0.815085581216812,0.5576703234263941,0.25444086079015027,0.25717088991280374,0.20826520313908,0.21140455648268508,0.41054967697995237,0.4101008710305321,297.15,293.15,297.0215714356784,296.84797585243143,297.00644860553433,297.0544581832542,297.259301423841,297.03795110014784,0.0,2798.7813040007322,834.7377237858753,732.3089565557443,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.5127440211937547,282.45,282.45,282.44249183865196,284.44134799340867,3.9682539682539675,3.9565985257438423,105904.82708576624,285.1499999999999,285.1416248372545,2.1229758206281226,0.6745,0.6892610026836317,0.8140868437193408,0.5573101212892869,0.2539513803918688,0.256812678164098,0.20787505218368107,0.2110844840968716,0.4106779801972385,0.4102457771475444,297.15,293.15,297.02208626460833,296.8476413326105,297.005787947742,297.0534481517095,297.25709978016425,297.0372126953669,0.0,2901.62720092574,835.2814149165913,731.19978855183,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.5125241344722818,282.45,282.45,282.4499210940919,284.4135196414442,3.9682539682539675,3.9432362859180676,106240.14751080051,285.1499999999999,285.0579468355739,2.1220425156462723,0.6745,0.6892645447511305,0.8125688515207126,0.5573727674804465,0.25313393272365087,0.25623034610388945,0.2072925211691274,0.21064101954000594,0.41042388360495624,0.41027150643803684,297.15,293.15,297.0205128511216,296.84102393087113,297.0009682440102,297.0501452233028,297.24871297827383,297.03227264551595,0.0,2876.528020346099,835.0960084459142,730.6246556048179,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.5123129747854419,282.45,282.45,282.4499751605943,284.41205104010305,3.9682539682539675,3.9377578770180426,106321.89321747707,285.1499999999999,285.05396440455735,2.121132751381638,0.6745,0.6892886812326072,0.8110025992590875,0.557804427872595,0.25235123382657443,0.25547271619745476,0.2067060335213528,0.21008738464891924,0.4102163085378079,0.41021902807823596,297.15,293.15,297.0183851348951,296.83410578008653,296.9967999703811,297.04693613433056,297.2414493763646,297.0275352792116,0.0,2856.734827889511,834.5773216882498,730.5451061598711,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.5121156854282747,282.75,282.75,282.7501214719901,284.53095273854285,3.9682539682539675,3.940465827095573,106170.52215253602,285.1499999999999,285.10675054786316,2.120425857461549,0.6745,0.6893248546925167,0.8094443160896354,0.558451274417396,0.2516346888397223,0.25471952921101143,0.20614178958014756,0.20952086170240755,0.410081791521439,0.4101521843496581,297.15,293.15,297.01606062767434,296.82754693227366,296.9936320357675,297.0441166871076,297.2356566921744,297.0234025949995,0.0,2681.10688873062,833.9623120184968,730.8848248926236,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.511929815859024,282.75,282.75,282.75009767047635,284.65221358897475,3.9682539682539675,3.9615718643314075,105643.31584157486,285.1499999999999,285.2859248461214,2.1201529962924375,0.6745,0.6893675852126888,0.80832536331664,0.5592147779417929,0.2512735371499818,0.2541082943708827,0.20576910298019757,0.209019171573446,0.41036581041474046,0.4101905471824261,297.15,293.15,297.015091215185,296.8265888250472,296.9951463671785,297.04373985123317,297.2369899739823,297.0235112465253,0.0,2755.8112888834694,834.266264601875,731.678154701266,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.5117326857940442,282.75,282.75,282.750029518055,284.64951587172914,3.9682539682539675,3.9625298532164988,105694.41543666401,285.1499999999999,285.28632444158035,2.1205283704363387,0.6745,0.6894134794872722,0.8072080144301674,0.560034118712536,0.2509452132456024,0.2537321877474187,0.20542556962318773,0.20864764518751797,0.4106561072901204,0.41045370734483694,297.15,293.15,297.014233721323,296.8256746705802,296.9970044609725,297.0437261624964,297.2383517874816,297.0237981605708,0.0,2781.9725984992947,834.8716536456883,732.9953293716727,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.511532509388227,282.45,282.45,282.75000699872595,284.6465812516615,3.9682539682539675,3.9633379637137582,105737.53005244513,285.1499999999999,285.28368898142423,2.1211429874807504,0.6745,0.6894691041709343,0.8059723954834693,0.5610257790123696,0.2505620878972568,0.2533870667424475,0.20505649682490631,0.20830089544173516,0.41085610390865995,0.41071954310383524,297.15,293.15,297.0130532280884,296.8233618144905,296.99809225422933,297.04340334573953,297.2381801041833,297.02321814934623,0.0,3592.097650955343,835.3825564680062,734.7059660902056,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.5113038915048476,282.45,282.45,282.45002814252007,284.3999352736409,3.9682539682539675,3.9461944459671034,106229.43980210181,285.1499999999999,285.0606559416125,2.1217759988733325,0.6745,0.6895376714884832,0.80429381599274,0.5622457896773714,0.24990734221970035,0.2529710067702875,0.20453705108392944,0.20792024430647874,0.41071131169632824,0.41086873744547237,297.15,293.15,297.0104319619816,296.81571555732165,296.9956385584969,297.0412518353696,297.23230316778734,297.01906821619144,0.0,2902.3081328651865,835.6383216429812,736.7311263187936,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.5110901515121952,282.45,282.45,282.44994505008253,284.3936879903439,3.9682539682539675,3.936904483857133,106405.1076752476,285.1499999999999,285.0341307802955,2.1220533590089965,0.6745,0.6896257465563463,0.8022709018170806,0.5638087772626516,0.24906217816993756,0.25229848034062335,0.20390049537569727,0.2073967419161464,0.41036001475864786,0.4107009943495335,297.15,293.15,297.00651710680404,296.80421097663344,296.99086442493046,297.0377715951668,297.2232921338708,297.0125312474811,0.0,2858.954624372186,835.049481522898,738.9630188573249,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.5108823155343623,282.45,282.45,282.44999337196674,284.394053048586,3.9682539682539675,3.93026407595168,106482.83144069737,285.1499999999999,285.03439943183434,2.122244699590351,0.6745,0.6897249672046546,0.8002245666185775,0.5655642844278513,0.24826362755929646,0.25151901240491664,0.20327452381585226,0.20680361945882494,0.41008350193824156,0.4104213864744671,297.15,293.15,297.002397319652,296.79287308951274,296.9868740786789,297.0345565799186,297.2158638952968,297.0065129926118,0.0,2841.6427955922436,834.2497265071358,741.3943974329961,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.5106971297322127,282.75,282.75,282.7502729879307,284.6133633197467,3.9682539682539675,3.949086668037255,105893.47915902763,285.1499999999999,285.1962802336716,2.1212610895857957,0.6745,0.6897596732892495,0.7983266925644508,0.5661765629062063,0.24761546647951238,0.2507491119844076,0.2027188260684176,0.2061954880214635,0.4099935171567558,0.41017309335332763,297.15,293.15,296.99864292457227,296.7838114038628,296.98498375992625,297.0323313241497,297.2118259343538,297.00231906937296,0.0,2699.9361438447118,833.6061097097249,741.5084947853707,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.510508574081024,282.75,282.75,282.75006354629147,284.6317925655423,3.9682539682539675,3.961176565556142,105628.35438898782,285.1499999999999,285.2693190560779,2.1185377604193207,0.6745,0.6896723572645984,0.7969450288698131,0.5646317632348887,0.24727760343185914,0.2501740096733695,0.202332106852092,0.20567242246240788,0.4102506934950645,0.41016852899006706,297.15,293.15,296.996296128542,296.781366829151,296.9871275896575,297.03224155326023,297.2136380632812,297.00213403277843,0.0,2759.5750996917977,834.0648736256261,737.5750914882998,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.5103122266912201,282.75,282.75,282.75001370213977,284.62483836830205,3.9682539682539675,3.962272341930793,105680.67844467511,285.1499999999999,285.25948743096245,2.1151729201570544,0.6745,0.689528487966983,0.7956475668526615,0.5620779415541173,0.24691094817545778,0.24976250905269531,0.20193498804294235,0.20523320906924322,0.41042543402032106,0.410333630333321,297.15,293.15,296.99391428250283,296.7800380136626,296.9888147535887,297.03202679799966,297.2140165745164,297.001762084454,0.0,2776.8822740751207,834.7088938677898,731.8958613665111,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.5101024885948571,282.45,282.45,282.4498695514128,284.49210486476784,3.9682539682539675,3.9609659000506072,105784.9285267035,285.1499999999999,285.19568284650126,2.1107752975148273,0.6745,0.6893384698968623,0.7944023839899191,0.558687148825603,0.24646400431249904,0.2493389240130952,0.20149748782054325,0.2047868892522101,0.41047448482249477,0.41036220218178177,297.15,293.15,296.9912628756708,296.7793944403622,296.9894009900558,297.03132916274836,297.21230943992293,297.00073938175206,0.0,2937.493805474654,835.2567910894018,724.4542954846094,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
