,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.5098827218023068,282.45,282.45,282.4498374905836,284.3657607021889,3.9682539682539675,3.931952991278003,106522.61076269846,285.1499999999999,285.0020400064194,2.1047401754125983,0.6745,0.6891308747956847,0.7927685287681285,0.5549583552347126,0.24565307895652272,0.24876149423148355,0.20085647396271888,0.20425597488835842,0.41010034994101197,0.4093438959667986,297.15,293.15,296.9868250328637,296.77404007438275,296.9852984783073,297.0281778513887,297.2036909739554,296.9956064821796,0.0,2863.0702668457,834.9200657371777,715.5155451865414,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.5096750827786114,282.45,282.45,282.44993143332937,284.3614006727786,3.9682539682539675,3.9196703298766273,106711.01980974956,285.1499999999999,284.98787230144063,2.096660664224854,0.6745,0.6889107030759951,0.7911905070373343,0.5509749971560992,0.24478565308884742,0.24793782484398977,0.20017119868696984,0.20358259669333242,0.40977330078566027,0.40693417039709145,297.15,293.15,296.98191636307837,296.769588915022,296.9806449913057,297.02461783405226,297.19620577945454,296.9905947765826,0.0,2833.421645255838,833.7835987770735,704.9492244054123,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.5094722109504795,282.75,282.75,282.44999481464964,284.3573647685487,3.9682539682539675,3.90538359022769,106904.8345398336,285.1499999999999,284.9783089319559,2.0871442717676296,0.6745,0.688667329923972,0.7897913982822912,0.5465376444287197,0.2439633376985065,0.24705276055451839,0.1994972000069605,0.20286112460774672,0.4096385477573435,0.403670841288943,297.15,293.15,296.97705902362213,296.7674843879166,296.9767504438228,297.0213341160828,297.1921749685939,296.9869605880077,0.0,1641.0228061712849,832.2526561959905,692.9629904938337,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.5092990572449292,282.75,282.75,282.75014540199123,284.59051743974146,3.9682539682539675,3.936610617721246,105967.2511307465,285.1499999999999,285.18517993068923,2.08004769698272,0.6745,0.6884962820192877,0.7888374835933728,0.5433963964816979,0.2433976306196695,0.24624654777620447,0.19895486583006422,0.2021779344591533,0.4099118698803229,0.4013507262612729,297.15,293.15,296.97340673878733,296.7709062739591,296.9763167165078,297.0197917529335,297.1950563785107,296.98709557213976,0.0,2702.6890025332277,831.5511709257942,684.3061936876813,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.509112108910865,282.75,282.75,282.75003751319286,284.58555095476936,3.9682539682539675,3.940741982136243,105878.94040658377,285.1499999999999,285.1991044608194,2.0745377473192637,0.6745,0.688362452972768,0.788133605719815,0.5409261983656445,0.24301243853234106,0.24569309601643582,0.19851259798207987,0.20163086004208533,0.41039222324366753,0.3995262463524875,297.15,293.15,296.97082558110196,296.7772060033429,296.97819124758945,297.01951636086847,297.20119950027737,296.989387738636,0.0,2743.6315401284755,831.730247681113,677.6040726607517,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.5089201696859589,282.75,282.75,282.75000649694556,284.57811495430195,3.9682539682539675,3.94125892757456,105892.5425905668,285.1499999999999,285.1875309236575,2.0698566703923724,0.6745,0.6882488306227512,0.7873502025041993,0.5388200803211165,0.2425785220229031,0.24525319562473807,0.19804747009968104,0.20114880661219411,0.41079547011061834,0.39797067474355474,297.15,293.15,296.9682430011504,296.7822894513905,296.9793667612799,297.01897302120904,297.20582972050937,296.99094039110787,0.0,2752.6620748450346,831.9462325637912,671.9354997922658,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.5087069378307936,282.45,282.45,282.44982997629296,284.34871252345744,3.9682539682539675,3.9135371755097164,106621.62474494788,285.1499999999999,285.0188462737052,2.0658233517977265,0.6745,0.6881563510442978,0.7863448988205447,0.537099604869914,0.2419981242552609,0.24478353035919098,0.19750387305829864,0.20065550597904025,0.41100231623374367,0.3966999374395799,297.15,293.15,296.9651102982941,296.784453150549,296.97860471301817,297.01748852224824,297.207019590303,296.9905352548825,0.0,2887.1267045266236,831.781280523639,667.1912070852665,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.5084984349260172,282.45,282.45,282.44994363118764,284.33458173336163,3.9682539682539675,3.8783000041630347,107299.29072473163,285.1499999999999,284.9387722327185,2.0622184269814627,0.6745,0.688086760921674,0.7848646793400413,0.5358009248355516,0.24110669329466095,0.24410254411317636,0.19678337262735116,0.20004853263745373,0.41082316021650545,0.395740736792783,297.15,293.15,296.96039810123904,296.78077308482193,296.97390214968544,297.01391701369903,297.20182840351043,296.9861637505912,0.0,2826.998598848063,829.528562565343,663.25898078868,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.5082991174764622,282.45,282.45,282.449970571437,284.33689732612834,3.9682539682539675,3.853395032718673,107599.10523431527,285.1499999999999,284.93494372264155,2.059068747985876,0.6745,0.6880388795539497,0.7833763154010432,0.5349050321460372,0.24025524082727168,0.24325536783874996,0.19607103594780992,0.1993437772013648,0.41066701881087736,0.39507903350598017,297.15,293.15,296.95566311969304,296.77715783851875,296.9699164758024,297.0106002900091,297.19724328818774,296.9821162024422,0.0,2804.120824465245,826.5021429084707,660.1235740774455,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.5081139597842101,282.75,282.75,282.74511503413345,284.4605649187864,3.9682539682539675,3.844796765443695,107427.25756016548,285.1499999999999,284.9868388359533,2.0563937331628983,0.6745,0.6880051256507145,0.7819133789691494,0.5342722102359042,0.23946939363167521,0.24241725795108862,0.19538443695047306,0.19863504518196246,0.41054831788475754,0.39461163340014505,297.15,293.15,296.9510890459219,296.7739868425706,296.96691748677404,297.00771783006286,297.1934448373251,296.9786312085309,0.0,2554.3753165736334,823.3398510680757,657.6217884822642,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.5079398701197521,282.75,282.75,282.7501043847131,284.57236187618975,3.9682539682539675,3.888194618748758,106185.64424295037,285.1499999999999,285.16101103372284,2.0543218065022355,0.6745,0.6879829726592313,0.7808773938710847,0.5338561841741576,0.23902829840076759,0.2417244330215067,0.19488123489655135,0.19799735790691556,0.4107924676750451,0.3943043579689742,297.15,293.15,296.948182228452,296.7761363257409,296.9684541938565,297.0071802170654,297.195772579915,296.9791451090059,0.0,2699.385375270079,823.0141627515123,655.7764022345449,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.5077552118614158,282.75,282.75,282.75002541213365,284.56821912611053,3.9682539682539675,3.8889377589540755,106132.62927623233,285.1499999999999,285.1624874044897,2.0528990637256475,0.6745,0.6879701747328782,0.7798451332311981,0.5336154656942852,0.23863067656358183,0.24125052112226616,0.1944044478000837,0.19747729445375714,0.4110203547013661,0.39412656412023533,297.15,293.15,296.94562336074796,296.77823486025767,296.9704775830004,297.00697925770857,297.19772795137783,296.97980860261845,0.0,2728.6135870670214,822.7605377901439,654.5637847021285,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.5075670620360471,283.04999999999995,283.04999999999995,282.7500029002482,284.56458248864055,3.9682539682539675,3.8878456099350114,106131.35167260782,285.1499999999999,285.15648543249483,2.051958477128492,0.6745,0.6879691866852358,0.778697225629664,0.5335961651885164,0.23818478130073195,0.24083105082077022,0.19390424103106554,0.19698980362183746,0.4111409235983526,0.3941123088324607,297.15,293.15,296.94295449373067,296.77884601314844,296.971804089187,297.00650154733637,297.1978415268558,296.9795895340516,0.0,1624.9109919343136,822.5194906689411,653.9292139042685,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.5074054278127256,283.04999999999995,283.04999999999995,283.0501679120992,284.7987512534635,3.9682539682539675,3.9300812998245305,105093.52033889515,285.1499999999999,285.3682099344511,2.051433471795677,0.6745,0.6879798756507352,0.7777491920323327,0.5337957534548433,0.23790660476826825,0.24042534146630978,0.1934979789376572,0.19651349233160015,0.4114274038087279,0.3942597240456683,297.15,293.15,296.94123752909707,296.781887494372,296.97524467501603,297.0071947801922,297.20070885560904,296.98125466685724,0.0,2624.0221442458537,823.326731219084,653.8255963611743,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.5072286668710352,283.04999999999995,283.04999999999995,283.0500457235189,284.79329163000466,3.9682539682539675,3.9427193906889184,104978.65483350807,285.1499999999999,285.38195956978717,2.051436215968959,0.6745,0.6879984538446956,0.7769305475622603,0.5341431979113143,0.23775009741250225,0.24018756117003062,0.19316439793897888,0.19613331965538064,0.41180050824053716,0.3945163453369447,297.15,293.15,296.94033625485616,296.7863565283997,296.9800892223216,297.0087349003685,297.20485845438316,296.9840750720659,0.0,2669.190163971745,825.0719153082966,654.2399239963693,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.5070465272064033,283.04999999999995,283.04999999999995,283.0500139847321,284.7893902257081,3.9682539682539675,3.9498017155740928,105016.49880596483,285.1499999999999,285.38088950924333,2.0518417117442467,0.6745,0.6880267070161098,0.7759348027212307,0.5346715375019704,0.2374965297716614,0.23999699973515443,0.19278374639022655,0.19578582511240583,0.4120073302315116,0.39490657515774463,297.15,293.15,296.93913972761544,296.78849440952706,296.9834991325449,297.00964124775123,297.2061056651914,296.985376036526,0.0,2681.387130015288,826.8521153732117,655.1319846645752,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.5068425574719945,282.75,282.75,282.7500814615619,284.56068965957843,3.9682539682539675,3.9423143887427616,105425.02415760909,285.1499999999999,285.21448951066634,2.0525082392965266,0.6745,0.6880662067099036,0.7746453218520534,0.5354094597006218,0.23706874221893082,0.23972935660787711,0.19231004883136904,0.1954022275886732,0.4119633389666724,0.3954516019784424,297.15,293.15,296.93715416283493,296.78695427667014,296.98452886714836,297.0093723739954,297.20314979682155,296.9842318954941,0.0,2821.939226322508,828.4950010197753,656.4460716515973,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.5066425822380974,282.75,282.75,282.74987106159006,284.532068791582,3.9682539682539675,3.9325069270164312,105770.65180915286,285.1499999999999,285.1302080892521,2.053256369668225,0.6745,0.688119321284545,0.7728122475010963,0.5364001126064774,0.23630403616292306,0.23922134842900275,0.19164651117940754,0.19488910042505136,0.41148798234051626,0.3961832948380423,297.15,293.15,296.9333425874948,296.7788813331993,296.98121660511777,297.0068116611834,297.19322981540176,296.9786964004794,0.0,2756.351073826652,829.1430469300064,658.1200279448551,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.506450947822294,282.75,282.75,282.7499473360471,284.5294420491009,3.9682539682539675,3.931500452125103,105842.91590470023,285.1499999999999,285.1257017560434,2.0540821686726924,0.6745,0.6881842033860657,0.7709035154681892,0.537607724529425,0.23553803209384422,0.23851691006160422,0.19096923640720764,0.1942624755776441,0.410990199180558,0.39707523288815616,297.15,293.15,296.92922950148215,296.7702105321276,296.9780220908036,297.0041865827284,297.1833351883858,296.97299677910553,0.0,2739.378580488336,829.4971443589,660.1101560879272,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.5062733993593174,283.04999999999995,283.04999999999995,283.0353244511808,284.6499079305782,3.9682539682539675,3.9380649457805172,105699.21266629611,285.1499999999999,285.17621454134394,2.055111489581879,0.6745,0.6882570412575568,0.7689802837130543,0.538960261262384,0.23482040609741395,0.23778395691039983,0.1903050762173005,0.1936090120653028,0.410510792839793,0.39807421190896475,297.15,293.15,296.92506591869767,296.7617083195354,296.97557546822213,297.00182562249483,297.1741362022269,296.96766230623547,0.0,1897.5482816794317,829.7542741709536,662.4131973970995,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.5061071635888214,283.04999999999995,283.04999999999995,283.05014621792196,284.77325965870205,3.9682539682539675,3.9560262327256677,105347.7519229328,285.1499999999999,285.3613510145436,2.056463604014729,0.6745,0.6883344937799865,0.7674708412430554,0.5403949331629564,0.2344309430840774,0.23717229932692926,0.18981287472431438,0.19301042778667693,0.41039376228797625,0.3991338556846127,297.15,293.15,296.92241779814947,296.7585809301492,296.9774348413395,297.0016525844352,297.1712741610711,296.96627206302895,0.0,2638.959458050749,830.767517815689,665.0326993801649,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.5059295715884657,283.04999999999995,283.04999999999995,283.0501255102475,284.7718444780244,3.9682539682539675,3.957765305635543,105440.39422598336,285.1499999999999,285.36488994329795,2.058223990844196,0.6745,0.6884144817846362,0.7659692154048232,0.5418728319951044,0.23408142517768568,0.23677744365016953,0.18934610501985058,0.19252621528396058,0.4102694948043122,0.4002254267245823,297.15,293.15,296.9200484891619,296.7556555698927,296.9797212007101,297.0017897507292,297.16838717592225,296.96512043728325,0.0,2670.1178312034153,831.8636473776577,667.9795006098228,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.5057483809583625,282.75,282.75,283.0500790053786,284.76957021184666,3.9682539682539675,3.9592549263174845,105519.78031285119,285.1499999999999,285.36318735242946,2.060224680834594,0.6745,0.6885001379027179,0.7643427506853852,0.5434511115439685,0.23367096418610941,0.2364199369816403,0.18885037195187349,0.1920655630821752,0.41003446428867696,0.40139113861976833,297.15,293.15,296.9174598641974,296.7513264912651,296.9811372679376,297.0015691572222,297.16378990566653,296.9630565372578,0.0,3680.4566099301883,832.8033139098332,671.2164362485565,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.5055387552709417,282.75,282.75,282.74988793434215,284.51846161354814,3.9682539682539675,3.952531169694949,105798.88142858609,285.1499999999999,285.1398463344392,2.058967867968081,0.6745,0.6884917714738916,0.7623178790751104,0.5432969387443609,0.23299590708769874,0.23596111915315846,0.18821044386722074,0.19154316027762366,0.4094694118972168,0.40127726711548,297.15,293.15,296.91351495553135,296.7422966832438,296.9790890654242,296.9995928499647,297.15391113186297,296.9576809372054,0.0,2786.308364513709,833.5879353735769,670.2055122992532,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.505344235632857,282.75,282.75,282.7499467285156,284.50692272308964,3.9682539682539675,3.9475966147946786,105956.81905932969,285.1499999999999,285.1064663365943,2.055318407897472,0.6745,0.6884237192363193,0.7600777169383804,0.5420417776970948,0.23212792484866807,0.23523138907138336,0.18745381820274118,0.19086380282966636,0.4087553851569479,0.4003502094442169,297.15,293.15,296.9083526906669,296.73104386842476,296.9746753362557,296.99628827126304,297.14201358748244,296.95047475081856,0.0,2743.5848503117654,833.7899777809168,666.2869977645486,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.5051558045275178,282.75,282.75,282.74997679514564,284.5013052519923,3.9682539682539675,3.94461248079745,106037.20636644762,285.1499999999999,285.0978641386502,2.0500589000165084,0.6745,0.6883131076739216,0.7579764674483983,0.5399957325780291,0.23129476401655807,0.23438394447716068,0.18670087215689743,0.19010387858877079,0.4081791733488481,0.3988390074932705,297.15,293.15,296.90310194118996,296.72194427568814,296.9708905553152,296.9931662705688,297.1328730396856,296.94439521648957,0.0,2727.4115463673143,833.7917222636014,660.3795924503221,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.5049491065074247,282.45,282.45,282.44982004253666,284.27525221395996,3.9682539682539675,3.911437874302147,106868.78072697693,285.1499999999999,284.93046338198855,2.0435755064356784,0.6745,0.6881670270310383,0.7558712024301271,0.5372819190872604,0.23040083945260087,0.23352583165821786,0.18590360288812335,0.18932247433492053,0.4076006554822249,0.3968345940990894,297.15,293.15,296.8973727747806,296.71310314955656,296.9664492506087,296.9896102988054,297.12399965472537,296.9381070256954,0.0,2856.061021344622,833.2620793289191,652.9168530823762,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.5047481040833699,282.45,282.45,282.44992145383503,284.25819656946214,3.9682539682539675,3.8649720092893385,107757.31040213362,285.1499999999999,284.8484623873881,2.0357428813481033,0.6745,0.6879883072569188,0.7535372958702975,0.533943062525188,0.22928325178811276,0.2325266571509867,0.18496851518320967,0.18844776066395144,0.4068341177240195,0.3943685260229182,297.15,293.15,296.89024021655547,296.70184529074004,296.9593290708083,296.984522598221,297.1123991084922,296.9296672569634,0.0,2790.3963026200136,830.205369957299,643.9059089887542,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.5045564966843226,282.45,282.45,282.44997351499273,284.2697295716699,3.9682539682539675,3.830625154112821,108175.18266963825,285.1499999999999,284.8572472005651,2.026651015426713,0.6745,0.6877786630921113,0.7514496765498547,0.5299997092402019,0.22825071438266997,0.23142293357746488,0.18406135667990264,0.18749616874676944,0.4062729665445998,0.391455978727645,297.15,293.15,296.8832937019649,296.69403030396813,296.9535816430737,296.97997639645183,297.10464146509725,296.9231047021112,0.0,2765.876534783692,826.014434259171,633.473179220606,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.5043795583172925,282.75,282.75,282.7504950160239,284.3899086151387,3.9682539682539675,3.80588382427368,108246.60546618991,285.1499999999999,284.90082589222,2.0165157960774,0.6745,0.6875380514253627,0.7496524598211222,0.5254375842773759,0.22732997876004762,0.23037048425718926,0.18320213267706706,0.186552849605164,0.4059383369374542,0.388086408780218,297.15,293.15,296.8768200736391,296.69005712385143,296.94949304517786,296.97619242174346,297.1009212190941,296.9186967767012,0.0,2555.7688856088503,821.217637830561,621.7866315258207,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.5042141631010267,282.75,282.75,282.7500988134624,284.49334968390656,3.9682539682539675,3.844888986911804,106979.55556147237,285.1499999999999,285.0532928663792,2.0054921740523546,0.6745,0.6872667843808953,0.7484548631455089,0.5202465151368104,0.2267148063736314,0.22947764884800387,0.18250534802246715,0.18568203052422513,0.406074966506737,0.3842523028068843,297.15,293.15,296.87207455827723,296.693537621445,296.94948260181775,296.97453640682033,297.10511096243204,296.9189484301585,0.0,2653.756976377078,819.9282371747014,608.9819889807964,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.5040393340911712,282.75,282.75,282.75001777236986,284.4880098344001,3.9682539682539675,3.8299003998427064,107120.99309391103,285.1499999999999,285.04786926006454,1.9937133655821344,0.6745,0.6869679171453281,0.7474764705448473,0.5144669177655595,0.22613937013105956,0.22877664458502764,0.18183740723513603,0.1849118548773074,0.4063424868483267,0.37998351188837964,297.15,293.15,296.8679030617706,296.69953285053737,296.949971832402,296.97329068826275,297.11127610445396,296.92039490748533,0.0,2678.9052953000873,817.8098069985867,595.2394922476407,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.5038620738280556,283.04999999999995,283.04999999999995,282.74999281740463,284.48376492172343,3.9682539682539675,3.808607730515522,107367.85475638969,285.1499999999999,285.03484213147334,1.9811087038154158,0.6745,0.6866468594061081,0.746616521666687,0.5081850552088497,0.2255221233670024,0.22811677168020852,0.18115463250364827,0.1841675733730751,0.40665504490678867,0.37534374961587824,297.15,293.15,296.8638989111932,296.70673497253716,296.94990734571945,296.97191296725873,297.1179435479381,296.9220795489294,0.0,1615.3649840912842,815.1342582432991,580.6646126013503,297.17432321890266,297.16330292721096,297.32732700470785,297.54313958435057,297.4024719399219,3011.1638549359336,4617.04910485944,0.48872014745425973,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.5038620738280556,283.04999999999995,283.04999999999995,282.74999281740463,284.48376492172343,3.9682539682539675,3.808607730515522,107367.85475638969,285.1499999999999,285.03484213147334,1.9811087038154158,0.6745,0.6866468594061081,0.746616521666687,0.5081850552088497,0.2255221233670024,0.22811677168020852,0.18115463250364827,0.1841675733730751,0.40665504490678867,0.37534374961587824,297.15,293.15,296.8638989111932,296.70673497253716,296.94990734571945,296.97191296725873,297.1179435479381,296.9220795489294,0.0,1615.3649840912842,815.1342582432991,580.6646126013503,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.5037119824944077,283.04999999999995,283.04999999999995,283.05014679524317,284.70776647081857,3.9682539682539675,3.8683796329149756,105728.88897758751,285.1499999999999,285.2331332298327,1.9710961496460422,0.6745,0.6864009873066128,0.7461328887871226,0.5033204893314258,0.22505985574528325,0.2274871444710915,0.18056388563114092,0.18345474221463995,0.4072267401931507,0.3717507978398065,297.15,293.15,296.8611142830176,296.7182560963549,296.95184641021194,296.9717174617047,297.1286414005018,296.9263151303582,0.0,2563.6271239735684,815.29602891162,569.3971939339409,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.50354747225479,283.04999999999995,283.04999999999995,283.0499510243999,284.6966701691942,3.9682539682539675,3.8778288004702204,105575.47803470137,285.1499999999999,285.2402345390844,1.962791146827672,0.6745,0.6861979136519026,0.7458664704552485,0.4992672169759398,0.22470287373517456,0.22701735160461958,0.18004461464143515,0.1828428423741085,0.40790653320805886,0.36875706469372393,297.15,293.15,296.8593879646819,296.7319416621611,296.95503963694085,296.97238971754825,297.1406695178505,296.9318856998365,0.0,2605.1216597768116,816.1025308673836,560.1478331596401,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.503378269227472,283.04999999999995,283.04999999999995,283.0500877584391,284.68856839760815,3.9682539682539675,3.8826480347755905,105546.53085554834,285.1499999999999,285.23117559057806,1.955426078375521,0.6745,0.6860204023254065,0.7455073953394359,0.49569697030616455,0.22425190741018083,0.22658754016709337,0.179487963193104,0.18226895664162052,0.4084471952810684,0.36612009267270246,297.15,293.15,296.85760949015304,296.74396179988156,296.95690300723135,296.972580374785,297.14993371345594,296.9361976771014,0.0,2626.6497754499987,816.8931304099434,552.0580970431914,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.5032150621305564,283.15,283.15,283.150072519637,284.7557379194173,3.9682539682539675,3.8870286820920645,104756.0977168653,285.1499999999999,285.270013013183,1.94884786980886,0.6745,0.6858680344738365,0.7450984408277503,0.4926116313316222,0.22375531293285805,0.2260976668250704,0.17891451690567192,0.18167702844050282,0.4089066841380964,0.36384127182255993,297.15,293.15,296.85588879074186,296.7549090339463,296.95811396906396,296.9725617310149,297.1575050535638,296.9397957156661,0.0,2569.647338802531,811.6905555286595,545.0096650995963,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.5030508219829157,283.15,283.15,283.1500209580454,284.7545216598203,3.9682539682539675,3.8956318390332663,104376.9037108557,285.1499999999999,285.2913845693901,1.9430343927554306,0.6745,0.6857378187085307,0.744724491194301,0.48995932570196704,0.22328879678992686,0.22559656349421,0.1783629933320131,0.1810889237609114,0.4093656358062306,0.3618822879249462,297.15,293.15,296.8545465969216,296.7658495412494,296.9596601835232,296.97280906301495,297.16476687027745,296.9435264509973,0.0,2590.532000024809,810.5430654993849,538.9097250861041,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.502884358445587,283.15,283.15,283.1499994106232,284.7460710284837,3.9682539682539675,3.898979644489131,104195.04502932343,285.1499999999999,285.2805189475718,1.9379402005670154,0.6745,0.6856279387690777,0.7442505149753668,0.48770988495265805,0.22276907962684503,0.22509120458610032,0.17778687466288398,0.1805062203588608,0.40971857643567217,0.3602208586547812,297.15,293.15,296.85312118862606,296.7751460228493,296.96046496435076,296.9727476528338,297.1700006890463,296.9462961035412,0.0,2595.0798501516847,809.8264087936428,533.680362656486,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.502717641963594,283.15,283.15,283.14999229240215,284.7411623926008,3.9682539682539675,3.8898500903265467,103384.65084904473,285.1499999999999,285.271500080909,1.9335187955799091,0.6745,0.6855383931630221,0.7436607958139976,0.4858688395934361,0.2221969321935383,0.22454650488137576,0.17718341723045403,0.17990783665351737,0.4099649005162869,0.35886106882770863,297.15,293.15,296.85155444999117,296.7826555842848,296.9605670424736,296.9723572289798,297.1732680685453,296.9480804748549,0.0,2593.354118428104,801.6456907892419,529.284409061137,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.5025515129757135,283.15,283.15,283.14999379673793,284.73785591638557,3.9682539682539675,3.8870605314492592,102925.05915641226,285.1499999999999,285.26576904273037,1.9297927578693255,0.6745,0.6854699575326,0.7429526024621641,0.48445685101932795,0.22158659842767814,0.2239553558974192,0.17655722054668815,0.17928683754268665,0.41011369732851094,0.35781817887967055,297.15,293.15,296.84982068608196,296.78838493047533,296.96017876735203,296.9717103680558,297.1747887642649,296.94897670324605,0.0,2590.3893215648613,797.5094445186718,525.7417863215531,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.5023859751592378,283.15,283.15,283.1499940614055,284.733561195952,3.9682539682539675,3.8849663565874812,102542.75728420139,285.1499999999999,285.2598080715913,1.9266286825112071,0.6745,0.6854181261824634,0.7421448106803676,0.48338445872980523,0.22095361187556964,0.22333674713632648,0.17591510350004522,0.1786503038828891,0.4101880070447297,0.3570261135899048,297.15,293.15,296.8479178208389,296.79268425388153,296.9595195499916,296.9708983552666,297.17503526969057,296.9492110499338,0.0,2587.6085351342863,794.118950393889,522.8750475954722,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.5022209612025954,283.15,283.15,283.1499943361061,284.7292957164572,3.9682539682539675,3.893574160709458,102754.5879494755,285.1499999999999,285.2540261519847,1.9239549591359626,0.6745,0.6853805142221882,0.7412463155711032,0.48260450313503406,0.22030392624617823,0.22269954264214203,0.17525989424742966,0.17800184083084708,0.41019785737192155,0.3564500410461049,297.15,293.15,296.8458465099966,296.7957293151119,296.9586735862714,296.96995938869793,297.1742218372678,296.94888612746917,0.0,2584.948219650708,797.5232419707276,520.5890527553366,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.5020563426962336,283.15,283.15,283.14999529917134,284.720028121614,3.9682539682539675,3.899034876867349,102848.5577684542,285.1499999999999,285.2461887784367,1.92173715897666,0.6745,0.6853559999848181,0.7402559140265706,0.48209513214333505,0.21963798107068253,0.22204712528311715,0.17459159134045055,0.17734260180055617,0.41014438068924614,0.35607382136783966,297.15,293.15,296.84358887139797,296.7975524191968,296.9576527526052,296.96889760531184,297.1724050007928,296.9480193298609,0.0,2583.000355531832,799.3725155209852,518.8373327082625,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.5018921756005056,283.15,283.15,283.14999515507407,284.71365229330354,3.9682539682539675,3.9039895842408967,102935.34794241068,285.1499999999999,285.23919945343397,1.9199689661203674,0.6745,0.68534433598849,0.7391708986956452,0.4818520673845462,0.21895783880645994,0.2213807928488823,0.17391078040318053,0.17667262715327475,0.410027920395658,0.35589429456549043,297.15,293.15,296.8411334682072,296.7981646823912,296.95649223354627,296.9677271022742,297.1696332158592,296.9466301404556,0.0,2580.7469668487415,801.0640620019248,517.6087467360737,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.5017284149884532,283.15,283.15,283.14999545273685,284.7079734632527,3.9682539682539675,3.908555413655683,103015.05318738555,285.1499999999999,285.23313061613135,1.9185908914516023,0.6745,0.6853437440438058,0.7380018235710154,0.4818387974909192,0.21826764413435934,0.22070420191637896,0.17321994578835295,0.17599380334081605,0.40985719126098275,0.3558844934672883,297.15,293.15,296.8385032795473,296.79774217079,296.95524662387123,296.9664786263199,297.1660777248642,296.9448096850785,0.0,2578.60605549624,802.6222109689098,516.8306787396413,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.5015582421086127,283.04999999999995,283.04999999999995,283.0499397674322,284.6272519704095,3.9682539682539675,3.916908296701369,103766.620846381,285.1499999999999,285.1767210883694,1.9175502107081945,0.6745,0.6853528301149023,0.7367140863247194,0.48202641112109795,0.2175398727386676,0.22001643427623763,0.1725046415582723,0.17530580628877712,0.40960211207674374,0.35602306425505265,297.15,293.15,296.8355516325021,296.7958853858749,296.9535574426545,296.9649724645811,297.1612468614844,296.9422427574194,0.0,2625.3171862285144,810.2061360900925,516.4436218249001,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.5013899631540605,283.04999999999995,283.04999999999995,283.0499674633021,284.61078863490485,3.9682539682539675,3.918426199943365,104179.77068382094,285.1499999999999,285.1403368445695,1.9168498796421796,0.6745,0.6853738295749785,0.7352136658637788,0.4824609766203905,0.21672359659254736,0.21926708405550777,0.17173361242187016,0.17457988923593504,0.40919543010614967,0.3563440328516028,297.15,293.15,296.8319046312089,296.79152741587416,296.9508113986607,296.9628538679037,297.15412828071453,296.93824511887243,0.0,2602.2849888101687,813.7472976977365,516.4953170550843,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.5012244234779071,283.04999999999995,283.04999999999995,283.04999501531194,284.605630039474,3.9682539682539675,3.921825150519066,104472.47716290539,285.1499999999999,285.132814071754,1.9164311390230568,0.6745,0.6854042994004682,0.7336421395430126,0.48309125184385765,0.2159122667094939,0.21847828396088345,0.17095684775117925,0.17382642182981198,0.4087548459557898,0.3568095519833469,297.15,293.15,296.828079203423,296.7864636686605,296.9482277279165,296.9607419647836,297.14670868067464,296.93404424909164,0.0,2591.907371892021,816.7416288191633,516.9015371832469,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.5010489459250429,282.75,282.75,282.7498960281579,284.48029672630264,3.9682539682539675,3.9183525155732553,104886.75434122852,285.1499999999999,285.0821160147161,1.916330980085603,0.6745,0.6854439051649438,0.731987996666574,0.48390959124530175,0.21510174061202034,0.21768370025373457,0.17017265337358992,0.17306234412122354,0.40826861159302064,0.35741397467592334,297.15,293.15,296.824062228947,296.7805898212551,296.9457524217363,296.9586209223495,297.1388234002736,296.92956975891235,0.0,2758.841526107452,819.2541402633971,517.6758256094618,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.5008643347644839,282.75,282.75,282.7498860824497,284.357337076296,3.9682539682539675,3.8729090538933004,106176.06113024894,285.1499999999999,284.890906430882,1.9164682836012188,0.6745,0.685493415080951,0.7298605061118719,0.48493083668686243,0.21403109220907207,0.21681308983903266,0.16923843710838346,0.1722502065158406,0.40741483693320046,0.35816826307811966,297.15,293.15,296.8183324952994,296.76917650594316,296.94003662682053,296.9547546779075,297.1251837151576,296.9214968042256,0.0,2676.523014009759,819.7033685098145,518.7896207286427,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.5006918553524212,282.75,282.75,282.7499515966512,284.3609009539148,3.9682539682539675,3.8476167213311236,106723.00494765083,285.1499999999999,284.8844532582405,1.9167372066324981,0.6745,0.6855534912941995,0.7276202586857489,0.4861672288838679,0.21295665535445996,0.21578639264447058,0.16828361606677808,0.17134232142848457,0.40651606432377085,0.3590814581405543,297.15,293.15,296.8121628115237,296.75685418880096,296.93450685200486,296.95079479726337,297.1113540213257,296.9131345341837,0.0,2641.8631012631968,818.542549531341,520.1982898453896,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.5005237332107438,283.04999999999995,283.04999999999995,282.7499918440366,284.36881126534286,3.9682539682539675,3.8185397688809637,107233.794183311,285.1499999999999,284.8883706060048,1.9172471234631359,0.6745,0.6856208482140415,0.7253880526858643,0.48754986094606545,0.2119582381342261,0.21475707155257823,0.1673547817893745,0.17041743354046077,0.4056582234270195,0.36010266546895775,297.15,293.15,296.8060889038562,296.74511184460374,296.9301653878082,296.9473055005292,297.0987380538673,296.90548193813294,0.0,1606.299651259318,816.2409858376581,521.8942782350045,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.5003845373474765,283.04999999999995,283.04999999999995,283.0502390987776,284.6079903417852,3.9682539682539675,3.8686862062845386,105830.76057192247,285.1499999999999,285.10300951854396,1.9180684888667971,0.6745,0.6856934621763395,0.7234304919663956,0.4890361982737388,0.21119931920685442,0.21381882816976094,0.1665458404092165,0.16952811177783775,0.40505093233639966,0.3612004691529596,297.15,293.15,296.80119453796055,296.73719598755065,296.9290805823609,296.9454210394205,297.0907719022278,296.9007328099041,0.0,2513.826944267624,816.1462906110823,523.8753219364005,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.5002306443817025,283.04999999999995,283.04999999999995,283.050106924383,284.6071895387093,3.9682539682539675,3.873813270612938,105754.59953044727,285.1499999999999,285.12956536546034,1.9193182831164226,0.6745,0.6857684920897087,0.7216747395782384,0.4905675169832705,0.2106044974442736,0.21311015076618334,0.16583143100871595,0.16875756522463953,0.40459836011195427,0.3623314959322818,297.15,293.15,296.79739234277554,296.7320198120578,296.93012173657723,296.94475125140696,297.0856360817599,296.89798424491545,0.0,2560.2818252342113,816.6402737566883,526.1485152771561,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.500071280637604,283.04999999999995,283.04999999999995,283.0499745864215,284.60552095169055,3.9682539682539675,3.8721363645163356,105844.40467317979,285.1499999999999,285.1267253677637,1.9208784745357068,0.6745,0.685848066749667,0.7198258775859545,0.4921865658933075,0.20996519627249666,0.21249752950679673,0.16510299884944127,0.16804493185965716,0.40405321818843964,0.36352731993866677,297.15,293.15,296.7935749752882,296.7259142263799,296.93055235959963,296.9439368918067,297.07917816959707,296.8946313245344,0.0,2568.52515083302,816.9797894095024,528.6942849307802,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.49991712613711786,283.15,283.15,283.15008404237454,284.6824999503102,3.9682539682539675,3.8736337462847827,105060.59048132808,285.1499999999999,285.1776112884261,1.9226399020703209,0.6745,0.6859337130837734,0.7179230751637415,0.4939232890029508,0.2093087293702321,0.211873526396381,0.16437185623174838,0.16733500965867748,0.4034594071805554,0.3648100577077855,297.15,293.15,296.78983773348523,296.7193971788768,296.9307499740986,296.9431234738992,297.0721781014738,296.8910572923668,0.0,2525.0173489587223,811.2434719238871,531.4848986966509,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.4997613074413188,283.15,283.15,283.1500283316135,284.6872082510049,3.9682539682539675,3.8801293469119695,104672.37408190442,285.1499999999999,285.2088744981175,1.9246028844923297,0.6745,0.6860246628152888,0.7160603373585932,0.495760951785056,0.20869907092841342,0.21125896609072592,0.16367122903453293,0.16663709905255236,0.40289709024605214,0.36616734917492927,297.15,293.15,296.7865306194134,296.7136176317176,296.93153587903527,296.9427114207429,297.0659647709585,296.8880720643735,0.0,2549.504133926835,809.6016862110885,534.505736660902,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
