,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.4996025179206628,283.15,283.15,283.1500089042769,284.68507978916705,3.9682539682539675,3.880958950806464,104496.81703624665,285.1499999999999,285.2065052110304,1.926780819109203,0.6745,0.6861215069582747,0.7140851199997743,0.4977103196360201,0.20804398736948398,0.21065014508468174,0.16295130932894095,0.16594905158292464,0.40224029993530347,0.3676071456251825,297.15,293.15,296.7831134517913,296.70674186353807,296.93170699032544,296.94208456288766,297.0584888226336,296.8844271382352,0.0,2555.667267555471,808.4166924288508,537.778363089716,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21060972.0,21060972.0,294.756,287.9654312975588,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.4994431982098262,283.15,283.15,283.14999936473595,284.6855105597092,3.9682539682539675,3.8698639666621384,103671.82571829238,285.1499999999999,285.2057244231458,1.9283321179093984,0.6745,0.6862024489177593,0.7120253430633938,0.4993337857377104,0.2073551018663841,0.21001077346389466,0.16221406875096023,0.1652458923881853,0.4015188881684508,0.36880623215426656,297.15,293.15,296.7795506372966,296.69908377868217,296.93144096160717,296.9412698480867,297.0502163751633,296.88031232016715,0.0,2557.268468514978,799.7404132991172,540.3673949706226,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.4992838799410645,283.15,283.15,283.14999755505306,284.68488200711283,3.9682539682539675,3.8648640449487903,103198.445283779,285.1499999999999,285.20422797282646,1.9260614018098212,0.6745,0.6861791750862427,0.7099636555345963,0.49886680826482366,0.2066355540058537,0.20931531506577186,0.16145884715673048,0.16450262658847417,0.40080395227469523,0.3684613241844967,297.15,293.15,296.77583358028835,296.6917268062132,296.9307956175845,296.94027184665384,297.04240025760737,296.8762056216695,0.0,2556.5087574248837,795.0596101747544,538.5888418323208,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.49912482983006723,283.15,283.15,283.1499950442179,284.68165468699556,3.9682539682539675,3.8601344960454687,102801.12902047875,285.1499999999999,285.19970707088305,1.9222792403859696,0.6745,0.686115248595103,0.7079561369916633,0.4975825642913634,0.20589499519548915,0.20858744293975004,0.1606900116441684,0.1637364310280546,0.40013402949045107,0.36751278596307635,297.15,293.15,296.77201737701574,296.6852754326015,296.92990547145405,296.9391438279362,297.03558726053353,296.87238587390823,0.0,2554.7696896076436,791.0289121974649,535.1037414796468,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.49896622956550474,283.15,283.15,283.149993155919,284.677038077005,3.9682539682539675,3.8456029024648486,101939.82592881413,285.1499999999999,285.19290961903283,1.9170569050303736,0.6745,0.6860129521215006,0.7060274619760144,0.49552093043830836,0.20513326094925174,0.2078278936225487,0.159906488715872,0.16294682448001893,0.399523166158733,0.36599007022634006,297.15,293.15,296.7681119278166,296.6800252776325,296.9287796183723,296.93788136469004,297.03000301615197,296.86896024093267,0.0,2552.109746436999,781.4468177773986,530.0153917048069,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.4988083971309473,283.15,283.15,283.1499914281508,284.6762354098386,3.9682539682539675,3.8350411592414066,101315.83671097585,285.1499999999999,285.18649817054956,1.910216605689691,0.6745,0.6858679546786945,0.7042150691605722,0.49258423600357315,0.20435156764825008,0.2070351439448953,0.15910775586861658,0.16213123019833178,0.3989942636823441,0.36382103772664054,297.15,293.15,296.7641457912041,296.67643392345303,296.92744886522826,296.9364914103025,297.02602866863486,296.86610973176454,0.0,2548.016247463254,774.5290412519539,523.1563687799323,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.49865125703008584,283.15,283.15,283.1499908655783,284.6720069845693,3.9682539682539675,3.825340904655868,100782.23421791417,285.1499999999999,285.17863655617947,1.9022653237959248,0.6745,0.6856942913427259,0.7025115021976197,0.48904389497672934,0.2035586979249015,0.2062230455814239,0.15829918815519256,0.16129867120375985,0.39853584134004866,0.36120615391155403,297.15,293.15,296.7601782735237,296.67428388487133,296.92602150165527,296.93503029863103,297.02334646295736,296.86377208432776,0.0,2543.961426475612,768.4997127206095,515.1300580939422,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.49849493582142196,283.15,283.15,283.1499898102479,284.666463098367,3.9682539682539675,3.8161880759544173,100334.51199752989,285.1499999999999,285.1689854003794,1.8931853586577188,0.6745,0.6854920761455775,0.7009349940635115,0.4848890289395139,0.20275444575638962,0.20539268645726685,0.1574803000653964,0.16044924962448942,0.39815513576084394,0.3581373840184307,297.15,293.15,296.7562328910699,296.67373999893726,296.9245029352774,296.93349925625773,297.0220278093005,296.86200057816853,0.0,2539.5022566803696,763.2537188042935,505.95673774543405,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.4983396389961771,283.15,283.15,283.1499882845867,284.66452462137295,3.9682539682539675,3.793181540700048,99190.23648216459,285.1499999999999,285.1600868886597,1.884992645440615,0.6745,0.6853158791451213,0.6994820202661144,0.48123895481852436,0.20193991602911765,0.20455459076985713,0.15665135755267795,0.1595936901209954,0.3978421388875424,0.3554414517140361,297.15,293.15,296.7523390175337,296.67472897347716,296.9229173696943,296.9319111737487,297.02188638534017,296.8607565839588,0.0,2534.2154703322913,749.9964438150741,497.87166562045337,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.4981854325290281,283.15,283.15,283.14999023518175,284.6626304643659,3.9682539682539675,3.7800118515545833,98560.45257441426,285.1499999999999,285.1539017447907,1.8790974023221227,0.6745,0.6852024525722653,0.6980647495035208,0.4788740794318112,0.20112108648614813,0.20372080680044494,0.1558153319955332,0.15874208522082423,0.39752006784719696,0.35369476281414625,297.15,293.15,296.7485320672192,296.6761065738349,296.92134944790257,296.93031016368514,297.02160719762117,296.8595810900526,0.0,2529.690253986028,742.6447362952318,492.36662387847207,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.4980319853437455,283.15,283.15,283.14999124806997,284.6604408277395,3.9682539682539675,3.7681389180850218,98016.98956900294,285.1499999999999,285.14808373751316,1.8738848526242045,0.6745,0.6851078973944057,0.6966421262677055,0.4768935726296875,0.20029964008978546,0.2028870273058903,0.15497400020985905,0.15788850689886322,0.39716821295705973,0.3522319672407043,297.15,293.15,296.74477614989473,296.6773686376431,296.9198068982211,296.92870518943914,297.02085505641276,296.8583023863222,0.0,2525.636064765776,736.2277270076532,487.6418546216523,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.4978791775023533,283.15,283.15,283.14998963410824,284.6607134673181,3.9682539682539675,3.744811132327847,96888.35343555087,285.1499999999999,285.14313051103676,1.8692060359480775,0.6745,0.6850280012301636,0.6952067134338434,0.4752135101592285,0.19947635521588164,0.20205351614363348,0.1541284036719946,0.15703322737608963,0.3967869886329852,0.35099107882655795,297.15,293.15,296.741056748228,296.6784344547777,296.9182913915424,296.92710101218023,297.01964507767076,296.8569057368798,0.0,2521.518171376815,723.2400289761459,483.522321520536,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.49772725633200693,283.15,283.15,283.14999212618983,284.6619520606277,3.9682539682539675,3.72917116476206,96147.50194101705,285.1499999999999,285.1404956059449,1.8652195499987272,0.6745,0.6849667745652737,0.6937430302425887,0.4739217309136072,0.19865360416497801,0.201222225338059,0.15327890052966922,0.15617661663779392,0.39636267466568925,0.35003697507880366,297.15,293.15,296.7373895065089,296.6791100544022,296.9168512680399,296.9255223003619,297.01778478104353,296.8553315820713,0.0,2517.851017719096,714.7087487389497,480.1663079675999,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.4975759860880939,283.15,283.15,283.14999287262725,284.66195836022524,3.9682539682539675,3.7152212597608654,95513.68649230199,285.1499999999999,285.1374499454632,1.8617950740716904,0.6745,0.6849205822908692,0.6922381419182924,0.47294453451919066,0.19783003099463858,0.20039348680914326,0.15242558412726753,0.1553193369105274,0.39589390079341724,0.34931522115268576,297.15,293.15,296.73373955035015,296.6792643797605,296.915458181965,296.9239608156638,297.01527666567034,296.853539918682,0.0,2514.604302140589,707.3379762452136,477.42360338611167,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.4974252108556148,283.15,283.15,283.1499933489427,284.66168222956094,3.9682539682539675,3.6923556570274156,94437.18415233993,285.1499999999999,285.134328546425,1.8588037478129686,0.6745,0.6848859487691531,0.6906931050277276,0.47221024870969974,0.19700502865383387,0.19956622392178255,0.15156883803714938,0.15446125733849325,0.3953867146797312,0.34877288015662716,297.15,293.15,296.7300887401241,296.67892905480704,296.9140925934896,296.92240911323984,297.01222299627324,296.8515484995868,0.0,2511.5612372640835,695.0555213267448,475.15078283861976,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.4972751397600995,283.15,283.15,283.14999306936886,284.666325631092,3.9682539682539675,3.6746736323812557,93605.60943000217,285.1499999999999,285.13368778352606,1.8563483730595804,0.6745,0.684865532004763,0.6890940573288152,0.4717763740802176,0.19618013304898735,0.1987410284989785,0.15070882854939596,0.15360227877725074,0.3948314281359438,0.34845242183416414,297.15,293.15,296.72644050753746,296.67795393999853,296.91278682290937,296.92088434209927,297.00851139022075,296.8493154005531,0.0,2508.155342512221,685.6309684007421,473.4528169251453,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.49712559165600484,283.15,283.15,283.14999366168666,284.6678979470667,3.9682539682539675,3.6589797369866828,92883.67353008932,285.1499999999999,285.13286252637107,1.8530407740123973,0.6745,0.6848829530063015,0.6874337031674251,0.47214330221150114,0.19535439242373553,0.197923080000029,0.1421925,0.1504563717125066,0.39422585633819607,0.34872343370124653,297.15,293.15,296.72277533465166,296.67627382717376,296.91151893914656,296.91976361667827,297.0041149415124,296.84688933183253,0.0,2505.3861338222036,677.4327027224638,472.0826824633464,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.49697649044804726,283.15,283.15,283.1499928305745,284.6675193371483,3.9682539682539675,3.644448141714157,92251.74435628572,285.1499999999999,285.13035743522295,1.8488925826979488,0.6745,0.6849247175118351,0.6856740748350242,0.47302340003066207,0.19452519195231482,0.1971084463974203,0.1421925,0.1455528262898932,0.39353985539542485,0.3493734709506435,297.15,293.15,296.7190785777594,296.6734394062273,296.9102468569014,296.92126696449736,296.99853344443676,296.8445130499644,0.0,2502.353462048834,670.1471686367202,470.769434467334,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.4968280857433155,283.15,283.15,283.14999245480044,284.6720125600096,3.9682539682539675,3.6170707723862896,90960.7156797286,285.1499999999999,285.12961340900847,1.8473972868185684,0.6745,0.6849338872917469,0.6838336747451502,0.47321580797338497,0.1936932305029039,0.19628397347390691,0.1421925,0.14453847012278867,0.3927985271094124,0.3495155828013114,297.15,293.15,296.71535751987835,296.669753275043,296.90899560783873,296.92338258541156,296.9922923029106,296.84195625821644,0.0,2498.922651856116,655.7958318845856,470.1780994333121,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.49668032091457254,283.15,283.15,283.1499945597478,284.67573457800125,3.9682539682539675,3.600368256287103,90186.94093044731,285.1499999999999,285.1305914244258,1.8469137602919903,0.6745,0.6849459880767617,0.6819405596791106,0.47347085541288236,0.19286118276015884,0.1954584271659306,0.1421925,0.14442580527151516,0.3920276785840808,0.3497039599707886,297.15,293.15,296.711613956189,296.6656056101847,296.9078014894455,296.92434780545784,296.985861585552,296.8390460893658,0.0,2496.4224985014603,647.2087248108298,470.17206445884227,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.49653291788102916,283.15,283.15,283.1499954393751,284.6786257485424,3.9682539682539675,3.5854016901982595,89505.15347689687,285.1499999999999,285.1312442266972,1.8468128373922514,0.6745,0.6849659075033921,0.6800048462304313,0.47389092991711296,0.19202769754650145,0.1946334922792842,0.1421925,0.14440136479484214,0.3912308563162336,0.350014225567779,297.15,293.15,296.70783634147466,296.6610881686836,296.9066303389941,296.9244503913389,296.9792293313332,296.83584691436494,0.0,2494.3109325796345,639.640369801146,470.5226305625439,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.49638584871329183,283.15,283.15,283.1499934458869,284.6836817052121,3.9682539682539675,3.5594375344600584,88271.83607154491,285.1499999999999,285.1323200456708,1.8470287319186685,0.6745,0.6849935544185222,0.6780256365895523,0.4744736086359856,0.19119239685615064,0.19380877361163573,0.1421925,0.1444040322469284,0.39040650527519966,0.3504445900834634,297.15,293.15,296.7040191116097,296.6561930439196,296.9054749507255,296.92381835680834,296.9723652219314,296.8323741369989,0.0,2492.042408452404,626.2481949663105,471.1937342892931,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.49623927037289933,283.15,283.15,283.1499959086066,284.689396033881,3.9682539682539675,3.5418949746182626,87424.59315300384,285.1499999999999,285.13534035842156,1.8476430760557998,0.6745,0.6850316914167602,0.6759848032788118,0.47527642064743597,0.190356434736822,0.19298468171934016,0.1421925,0.1444125735542521,0.3895426125605093,0.35103754429871603,297.15,293.15,296.70015321563096,296.6507816249134,296.9043647602566,296.92235165691227,296.96517383727723,296.8285650189981,0.0,2490.115529945573,617.1732890291108,472.28422521953337,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.49609300482031304,283.15,283.15,283.14999650898113,284.6934072985907,3.9682539682539675,3.526536455090872,86690.44496925647,285.1499999999999,285.1375139074851,1.848566949374489,0.6745,0.6850781304542797,0.6738848086033223,0.4762522903575653,0.18951783482099807,0.19216058283521223,0.1421925,0.14442247317808107,0.3886394892385538,0.35175831834034144,297.15,293.15,296.6962276520675,296.64487463589654,296.9032651848767,296.92032979144625,296.95762992452876,296.82446543776314,0.0,2488.53509458239,609.3302016330033,473.70450716061475,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.49594697237294916,283.15,283.15,283.14999681919363,284.6968029107046,3.9682539682539675,3.502608006502794,85539.67563253373,285.1499999999999,285.1392658941584,1.8497302065621446,0.6745,0.6851310685535338,0.6717333648331044,0.477362373877673,0.18867602036549128,0.1913355241332957,0.1421925,0.1444336586270587,0.3877019867569244,0.3525782222445457,297.15,293.15,296.6922436370361,296.638540392447,296.90216081829374,296.9179166835594,296.94977161548354,296.820126629364,0.0,2487.0919629704636,597.1513155932204,475.38256627306083,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.49580134814031657,283.15,283.15,283.1499949633157,284.7035435957043,3.9682539682539675,3.4838004977204045,84632.50043155509,285.1499999999999,285.1413190067403,1.8474339611436252,0.6745,0.685092483293529,0.6695845081031955,0.47655309821525926,0.18783036878356424,0.19048878081012538,0.1421925,0.144425520362302,0.3867760495928435,0.35198049399872305,297.15,293.15,296.68819427124276,296.63249647733033,296.90105250854674,296.91507722302265,296.94242464322855,296.8158490246742,0.0,2484.744623731378,587.6370011853234,473.40863301081697,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.4956561846740844,283.15,283.15,283.14999377982116,284.70522306216594,3.9682539682539675,3.4667075699158816,83859.83177052776,285.1499999999999,285.1398470115285,1.843066974072596,0.6745,0.684999430811817,0.667516117098806,0.47459552771179797,0.18697871686867262,0.18962658690344059,0.1421925,0.1444059030982096,0.3859178235223483,0.35053463909729426,297.15,293.15,296.6841064283279,296.6276619434038,296.8999116239119,296.91190587855914,296.9364733579192,296.81201184642435,0.0,2482.1986954765066,579.4068587516904,469.2653242982294,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.4955115045654883,283.15,283.15,283.14999229759894,284.70510287109806,3.9682539682539675,3.450773693441954,83189.08140156168,285.1499999999999,285.1359683170876,1.8374805704131685,0.6745,0.6848749017411259,0.6655347244751961,0.47196309746360277,0.1861200188294978,0.18875259303042688,0.1421925,0.1443796507680775,0.38512514480920335,0.34859033508868115,297.15,293.15,296.6799996275062,296.62404446397846,296.8987198751083,296.90848329575374,296.93179824008564,296.80860910048654,0.0,2479.1034798124642,572.1227168221765,463.87854925854083,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.4953675777171072,283.15,283.15,283.1499894793257,284.70762505430247,3.9682539682539675,3.4213607058443096,81900.3403012795,285.1499999999999,285.1315928676464,1.8304789330366003,0.6745,0.6847143722053797,0.6636776445627545,0.4685478975861503,0.1852533730691297,0.1878636339172479,0.1421925,0.1443458092859413,0.38442041553463363,0.34606788009998835,297.15,293.15,296.6758985370735,296.62208702802616,296.89747698689627,296.9047956680759,296.92876435865884,296.80580451574616,0.0,2474.8178964108606,558.4432072754717,457.07854496574987,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.49522444643442615,283.15,283.15,283.1499894387995,284.7087398978039,3.9682539682539675,3.3988279822689016,81157.75973682688,285.1619999999999,285.12693692451484,1.822304856322038,0.6745,0.6845248479833399,0.6619492512207598,0.4644835599167031,0.18438165815236454,0.18696255470128795,0.1421925,0.1443058553689417,0.38380134598319615,0.3430659741507305,297.15,293.15,296.6718428505624,296.6217634624334,296.89621583602366,296.9009273690649,296.9272504632333,296.80359999626353,0.0,2470.320064399836,549.7233784909345,449.15376641885985,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.4950821345777961,283.15,283.15,283.1499879153992,284.7095002315905,3.9682539682539675,3.372696152911972,80616.16678203625,285.1883999999999,285.1209989303074,1.8130627130635244,0.6745,0.684309738185776,0.660354725180549,0.4598270352178573,0.18350508497051396,0.18605108749521126,0.1421925,0.1442605077054949,0.3832669517559984,0.339626680880043,297.15,293.15,296.6678509779923,296.6230731372018,296.89493803536743,296.896915109996,296.92717962258405,296.80199137662834,0.0,2465.352263289774,541.842635107003,440.2539546324254,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.494940830042098,283.15,283.15,283.14998406792097,284.713470501974,3.9682539682539675,3.3316829814102693,79617.59436583571,285.2147999999999,285.11523669760186,1.8034389005207105,0.6745,0.6840872013966895,0.6589112659103494,0.4549593413867265,0.18262435427751295,0.18513292514717275,0.1421925,0.14421359434354744,0.3828237115179271,0.33603141880802506,297.15,293.15,296.6639531545219,296.6261672850227,296.89365792061335,296.8927754288772,296.92861187551296,296.80103313290965,0.0,2459.4328999552718,528.6004186325869,431.0982602916505,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.49480069589561565,283.15,283.15,283.1499873590159,284.7217871792823,3.9682539682539675,3.2940231739844172,79021.08933796233,285.24119999999994,285.11428999430643,1.796657864146675,0.6745,0.6839383337665654,0.657556393233916,0.4516732906219908,0.1817452282132163,0.18422695212135484,0.1421925,0.14418221130335704,0.38241483608169885,0.3336043529137769,297.15,293.15,296.6601982423547,296.630210834767,296.8924510411687,296.8885720152199,296.93055088600875,296.80039660390383,0.0,2453.5876072841593,518.6879380666536,424.85442960729563,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.4946616041388781,283.15,283.15,283.14998799988416,284.7314453296532,3.9682539682539675,3.252381644745946,78605.89292178745,285.26759999999996,285.11535718363115,1.790837656157125,0.6745,0.6838144489450376,0.6562299337095022,0.4489204541134956,0.18087028567157384,0.18332784131553728,0.1421925,0.14415609493197615,0.3819946415492014,0.331571117251714,297.15,293.15,296.656579040618,296.634431915285,296.89134678287814,296.88434297754884,296.93222486821855,296.79978511690973,0.0,2448.3752577162018,509.41524422502636,419.6047351510027,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.4945233936956396,283.15,283.15,283.14998800436655,284.74417067418506,3.9682539682539675,3.194371951168534,77882.8133717425,285.2939999999999,285.1184720795005,1.7856761515255901,0.6745,0.683707570272777,0.6549113616318327,0.44653179217313604,0.18000009886104226,0.18243571241476933,0.1421925,0.14413356365605895,0.3815558062011929,0.32980685968437795,297.15,293.15,296.6530684399762,296.6385943215736,296.8903434837205,296.8801138847108,296.93353212818914,296.799130451634,0.0,2443.284758071162,495.69000126162337,415.03298846499393,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.49438631057112653,283.15,283.15,283.1499870650708,284.76752698297713,3.9682539682539675,3.1318128865144836,77468.52123626642,285.3203999999999,285.12759087042826,1.7812498638534087,0.6745,0.6836192650400196,0.6535937726632713,0.4445484458090931,0.17913959415215552,0.18155382646395077,0.1421925,0.14411494787872942,0.3810944530473951,0.32834196682018113,297.15,293.15,296.64969692651795,296.6425911677495,296.88950657720136,296.8759283465824,296.93441422154274,296.79842744791875,0.0,2437.4254426576385,483.35598251442246,411.19649986293035,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.49425009777398543,283.15,283.15,283.1499867846021,284.7935296151525,3.9682539682539675,3.0586346734647525,77264.24447428924,285.3467999999999,285.14006242687844,1.777367873814934,0.6745,0.6835445546333266,0.6522706711088273,0.44286341883761504,0.17828940015186742,0.18068272707753225,0.1421925,0.14409919804996188,0.38061506853232957,0.32709741164250367,297.15,293.15,296.646442543929,296.64638664912724,296.8888295074755,296.87180893190185,296.93497052363085,296.7976876312129,0.0,2431.9279448760826,470.76687754791715,407.8989404232949,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.49411491460435125,283.15,283.15,283.14998559067743,284.82711345890056,3.9682539682539675,2.9716421787120275,77254.35757472349,285.3731999999999,285.15724789875003,1.7740680819643582,0.6745,0.6834841343219914,0.6509369404746087,0.4414958845584621,0.17745294147933632,0.17982620145394623,0.1421925,0.1440864607406668,0.38011596131570685,0.3260873554851959,297.15,293.15,296.64332836693865,296.6499100097687,296.8883524845912,296.86779134606405,296.93518375935184,296.79691319334296,0.0,2426.0677029347003,457.25656205753063,405.1654882806753,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.4939811323652042,283.15,283.15,283.14998260579006,284.8747912867514,3.9682539682539675,2.85883831033538,76617.91248118295,285.3995999999999,285.1830466063661,1.7714550755583862,0.6745,0.6834402987601838,0.6495916167060775,0.44050092369806226,0.17663786380428315,0.17899056182805315,0.1421925,0.144077219690819,0.3795969417059996,0.3253524807850533,297.15,293.15,296.6404159483767,296.6531260551996,296.88817099921016,296.86394211071683,296.9350594288154,296.79614290846376,0.0,2419.2243090876136,436.1860920810829,403.08563606826453,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.49384870489733357,283.15,283.15,283.1499834657625,284.93053805562596,3.9682539682539675,2.7454182950352215,76384.6448359586,285.42599999999993,285.21637730814615,1.7694161300078277,0.6745,0.6834100883598095,0.6482390781404949,0.4398137526765534,0.17584776615329492,0.17817894690844918,0.1421925,0.14407085098458444,0.3790660638413992,0.32484493861080643,297.15,293.15,296.6377276216231,296.6561184033359,296.8883143084718,296.8603023621691,296.9347464595079,296.79544183102155,0.0,2412.467760407036,417.5125368516062,401.544008457587,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.49371761709611145,283.15,283.15,283.1499834203369,284.9927942120321,3.9682539682539675,2.6286768499275244,76112.96645556646,285.45239999999995,285.25511884129577,1.767906956480143,0.6745,0.68339228175193,0.6468787294438821,0.43940801214346026,0.1750834654496711,0.17739422912447048,0.1421925,0.1440670971430857,0.3785250665005489,0.3245452600360405,297.15,293.15,296.63527546344596,296.65889193479256,296.888777023457,296.8568931260644,296.9342824523554,296.7948240000231,0.0,2405.6803564989823,398.23581135038296,400.49322878803656,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.4935876289804293,283.15,283.15,283.14998090869625,285.0610561681302,3.9682539682539675,2.5028698024944287,75133.92462976271,285.4787999999999,285.298048080917,1.766807302438596,0.6745,0.6833840034395687,0.645510834379755,0.4392189893015925,0.17433985784094747,0.1766318118362315,0.1421925,0.14406535197788117,0.37797612942047837,0.324405648409326,297.15,293.15,296.6330175633343,296.6614793821158,296.88948628411015,296.85367738373156,296.93370510291925,296.7942731432422,0.0,2398.6064516246465,374.17999143620654,399.81953679338477,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.49345872750110964,283.15,283.15,283.1499844910419,285.1323512355648,3.9682539682539675,2.3946145483479673,74286.90280669462,285.5051999999999,285.34533383722163,1.766082008005835,0.6745,0.6833843873672263,0.6441378254590528,0.4392272393569254,0.1736171625095988,0.17589129195130118,0.1421925,0.14406543291432813,0.37742219825075496,0.3244117418720744,297.15,293.15,296.6309578306701,296.6639193547852,296.8904388848919,296.8506606608671,296.93306478933556,296.79380830411003,0.0,2391.868056997936,353.8528605654863,399.48903250223805,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.49333084869778643,283.15,283.15,283.1499855593609,285.20120154832307,3.9682539682539675,2.2959231077794184,73418.98393096135,285.5315999999999,285.3924603732413,1.7657403214873821,0.6745,0.683393645391128,0.6427523889119339,0.43943757415124396,0.17291288928829288,0.17517331741173464,0.1421925,0.14406738461420007,0.37685810251167,0.3245670944342267,297.15,293.15,296.629084553986,296.66612174031604,296.8915924172336,296.8478343442915,296.9322804456999,296.7933827003054,0.0,2385.850122372398,335.20388792027717,399.5094579292118,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.49320394835723813,283.15,283.15,283.14998678543674,285.2668649211246,3.9682539682539675,2.199489925988068,72061.73050882184,285.5579999999999,285.43819146832624,1.7657806532687028,0.6745,0.6834118299983717,0.6413423887772733,0.43985089475116906,0.17222212492230887,0.1744746724708484,0.1421925,0.14407121814239207,0.37627582432033746,0.3248723716205178,297.15,293.15,296.6273607352596,296.66794643879257,296.8928731042489,296.8451676449891,296.93123091430266,296.7929157675186,0.0,2380.377957114134,315.0814495421226,399.8809012370302,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.4930781896163679,283.15,283.15,283.1499894256102,285.3324599398377,3.9682539682539675,2.1295074329831007,70785.23928023066,285.58439999999996,285.48440745335404,1.7662387187865036,0.6745,0.6834398153566845,0.6399050158825481,0.4404864836230293,0.17154662802787493,0.1737965898128371,0.1421925,0.14407711778369955,0.3756740272998548,0.32534181539485335,297.15,293.15,296.6258043384652,296.6693543639348,296.89429571075385,296.8426806242449,296.9299010697817,296.79240722143606,0.0,2374.998618684875,299.5695934171755,400.63727606005017,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.4929531737506017,283.15,283.15,283.1499892560008,285.3898798505492,3.9682539682539675,2.061807507688935,69662.85348051274,285.6107999999999,285.5263521648142,1.7670130015854364,0.6745,0.6834753768164361,0.6384298483955756,0.4412929439065571,0.17087610686202637,0.17312934805580782,0.1421925,0.1440846145559245,0.37504636531508306,0.3259374642114271,297.15,293.15,296.6243186047259,296.67025419669386,296.8957304033233,296.84028201579645,296.9281952430078,296.7917560927095,0.0,2370.6750810500894,285.36667216121623,401.68871793604745,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.49282891095843917,283.15,283.15,283.1499890137277,285.44450657278884,3.9682539682539675,2.0010016740670817,68644.26897504338,285.63719999999995,285.5658933986286,1.7680990435633877,0.6745,0.6835185565807926,0.6369052099665193,0.44227029160058423,0.17020670117544112,0.17246841470467597,0.1421925,0.14409371735598867,0.37438618775276933,0.3266593298869217,297.15,293.15,296.62286026851905,296.6705261178479,296.89712467201923,296.8379354934488,296.92602605810714,296.79089452198843,0.0,2366.3571818970872,272.82817815103823,403.03483289826244,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.4927054855143464,283.15,283.15,283.14998992048646,285.4980793367969,3.9682539682539675,1.9435450961760437,66956.3678293709,285.6635999999999,285.60444283962283,1.7695119661652434,0.6745,0.683569823826409,0.6353235400296801,0.4434279790377333,0.16953778481578158,0.1718119627004958,0.1421925,0.14410452509182603,0.37368998733455394,0.32751439388199355,297.15,293.15,296.6214169427383,296.6700929731246,296.89846640844064,296.83563304459096,296.9233555087055,296.78979297552,0.0,2361.946944255024,258.3984006330824,404.69289868342287,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.492582756731599,283.15,283.15,283.1499912690858,285.5454803584474,3.9682539682539675,1.8964156570212298,65795.95620467159,285.6899999999999,285.6402751702452,1.7712071871022197,0.6745,0.6836281933090752,0.6336857203239599,0.4447424339341978,0.16886772198837155,0.17115747608392837,0.1421925,0.1441168300624176,0.37295901873727116,0.3284852457881701,297.15,293.15,296.6199619796563,296.6689880714617,296.89974055352883,296.8333501010494,296.9202122830249,296.7884505977442,0.0,2358.3899175148163,247.699365102062,406.6243340198608,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.4924607532003012,283.15,283.15,283.1499909415338,285.59010087822577,3.9682539682539675,1.852107283335416,64807.22596690041,285.7163999999999,285.6735760400818,1.7731983952930532,0.6745,0.6836941553665985,0.6319756248093438,0.4462232601666922,0.16819269550292137,0.17050141029352106,0.1421925,0.14413073563671616,0.3721835693906042,0.32957897899605754,297.15,293.15,296.61843963594987,296.66706042631347,296.9008944760537,296.83104507901743,296.9164831692086,296.78678455730864,0.0,2354.8318925259996,238.21815418415986,408.8466381625551,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.4923393671208026,283.15,283.15,283.1499881211364,285.634663149345,3.9682539682539675,1.8061033808504312,63305.676615490345,285.74279999999993,285.70632763544137,1.7746753280442624,0.6745,0.6837476276989995,0.6302088267675667,0.44742023533738473,0.16751303097904446,0.1698386953591268,0.1421925,0.14414200823067458,0.3713752317127852,0.33046306077721144,297.15,293.15,296.61684016031734,296.6645253779978,296.9019458200528,296.8287053022702,296.9123617692207,296.78487568597177,0.0,2350.948912221077,226.85011344073357,410.58788438885404,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.49221862542913714,283.15,283.15,283.1499886129896,285.6775470403132,3.9682539682539675,1.765068062225911,62193.10772154876,285.76919999999996,285.73747008460657,1.7724290574660326,0.6745,0.6837086033573033,0.6284754181552947,0.44654692643504124,0.16682984943541404,0.16915381523180345,0.1421925,0.14413378144237707,0.3706044773761249,0.3298180377986356,297.15,293.15,296.61518424388686,296.66248133733706,296.902916570543,296.82633247158947,296.9089974638355,296.7831824174384,0.0,2346.7909593285904,217.741406766011,408.768683597512,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.49209868807791773,283.15,283.15,283.1499851636547,285.72017856641014,3.9682539682539675,1.7202104124803919,61261.08072829258,285.7955999999999,285.7664833007248,1.7685996856621862,0.6745,0.6836305319743912,0.6268229388731699,0.4447943539618423,0.1661423842858254,0.1684569977867808,0.1421925,0.14411732308045752,0.36990152364928686,0.32852359374361767,297.15,293.15,296.61348910186774,296.6614893164004,296.9037974306369,296.8239200590418,296.90686446592963,296.78191207477533,0.0,2341.568247304317,208.96823156852923,405.4505233007754,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.4919797942346717,283.15,283.15,283.149983120258,285.7630263730805,3.9682539682539675,1.6760407011882552,60449.32842434081,285.82199999999995,285.79484909130446,1.7633981582469105,0.6745,0.6835190387149163,0.6252881845813806,0.4422795116135208,0.16545211260284753,0.1677499802235489,0.1421925,0.14409381899550888,0.3692832908982083,0.32666613975704994,297.15,293.15,296.61180141475955,296.6619249750165,296.90460992684007,296.82147408583785,296.9061671759531,296.7811955156814,0.0,2335.6402579406167,200.8479368158296,400.8585048786941,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.49186221785128803,283.15,283.15,283.1499821524195,285.8059150165061,3.9682539682539675,1.6315366241117224,59803.09137337125,285.8483999999999,285.82209416333546,1.756407157300282,0.6745,0.6833645145347852,0.6239017547024022,0.43877023545498633,0.1647579004058424,0.1670295757371275,0.1421925,0.14406124348849136,0.3687731413647427,0.32407420034781126,297.15,293.15,296.61011719274546,296.6641732109452,296.9053297966174,296.8189833385394,296.90731497975116,296.7811837037197,0.0,2328.858853144061,193.37049038783215,394.6300093010289,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.49174594395323445,283.15,283.15,283.1499806843876,285.84906492281283,3.9682539682539675,1.5872163560560661,59251.581102684664,285.8747999999999,285.8490629194842,1.7481452373036812,0.6745,0.6831804440047975,0.6226718547958365,0.43455301218247866,0.16406337079652603,0.16630165787619003,0.1421925,0.14402243926486608,0.3683636461297942,0.3209593736132474,297.15,293.15,296.60851034071925,296.6681991437492,296.90601683729244,296.81647367074083,296.9100429565768,296.7818485898157,0.0,2321.514795733281,186.3306619057805,387.30005262578544,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.4916307379925063,283.15,283.15,283.14997920911065,285.89257474605944,3.9682539682539675,1.5429382201274748,58771.82140669599,285.9011999999999,285.8758748773631,1.7389173949440258,0.6745,0.6829749704366085,0.6215698109615982,0.4297965356663818,0.1633693309542134,0.1655689553734679,0.1421925,0.1439791230301074,0.36803457842038817,0.3174462562710266,297.15,293.15,296.6069811237586,296.6736446204443,296.906688175601,296.8139548491254,296.91400233443557,296.78305422067297,0.0,2313.753772487152,179.61548382696333,379.18525116998904,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.4915169007950963,283.15,283.15,283.14997960286473,285.9362093256469,3.9682539682539675,1.5014421286471984,58336.10887019127,285.9275999999999,285.9030515251507,1.730717582682084,0.6745,0.6827960423792225,0.6206036381234183,0.425610781749752,0.1626775459810396,0.16484232229875212,0.1421925,0.14394140289993712,0.36778388891364916,0.3143546726954499,297.15,293.15,296.6055783112678,296.68051133940884,296.90736168853846,296.81144135615205,296.9190823411016,296.7847950072937,0.0,2305.8140772329825,173.4422058015264,372.10711529613894,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.49140450668021834,283.15,283.15,283.1499813713911,285.97803105436844,3.9682539682539675,1.4650254255776243,57924.94920789206,285.95399999999995,285.9307628144115,1.7249554594616985,0.6745,0.6826761115745622,0.6196822071385462,0.42278182147690246,0.16198898938975204,0.16412990483563972,0.1421925,0.14391612008163962,0.3675366213353075,0.3122652122805046,297.15,293.15,296.60430856662595,296.68761299231585,296.9080451624833,296.8089396882765,296.92399584129055,296.78658045019847,0.0,2298.721165099689,168.0011433974194,367.2790387936001,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
