,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.49129318822592444,283.15,283.15,283.14998241822684,286.0188786239084,3.9682539682539675,1.4305365358698245,57546.70518305909,285.9803999999999,285.95845030311114,1.7199060346824804,0.6745,0.6825735911097782,0.6187651077175463,0.4203484518332815,0.16130288727393252,0.1634234323520482,0.1421925,0.14389450756690456,0.3672739925889128,0.310467933755927,297.15,293.15,296.60312216940497,296.69450394315544,296.9087343248215,296.806445360299,296.9284783610095,296.7882568317381,0.0,2292.057906912524,162.93604708573852,363.1205136011478,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.4911830765414039,283.15,283.15,283.1499833868712,286.0587686606182,3.9682539682539675,1.398175088874994,57204.60183322005,286.00679999999994,285.986075837879,1.7156059974180358,0.6745,0.6824890489670161,0.6178319085822453,0.41833109119942835,0.1606194342958892,0.16272334784567286,0.1421925,0.14387668509302065,0.36698425636669224,0.30897791806798686,297.15,293.15,296.6020044763328,296.70090072567234,296.90942630917954,296.80395847316345,296.93232784695175,296.78972356626,0.0,2285.7914347867363,158.26738325234695,359.64772059151966,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.4910739556250475,283.15,283.15,283.1499838742829,286.09792158465063,3.9682539682539675,1.3675675092585282,56890.759799172054,286.0331999999999,286.0136551024608,1.7119131771229754,0.6745,0.6824189511674345,0.6168762630233834,0.4166509268530421,0.1599380235456053,0.16202838020871105,0.1421925,0.14386190765585682,0.36666820316857557,0.30773695440862786,297.15,293.15,296.6009305072554,296.7067828366443,296.9101178995464,296.80147757934753,296.93560039161,296.7909818428807,0.0,2279.8009862194326,153.91976973048378,356.72546731696553,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.4909658066708052,283.15,283.15,283.14998448627813,286.1363152359675,3.9682539682539675,1.3387344126291556,56602.19094047317,286.0595999999999,286.04119016830373,1.7088063647631146,0.6745,0.6823626506605769,0.6158824640965928,0.41529646302641127,0.15925813541385325,0.1613379986850985,0.1421925,0.14385003884959832,0.366319445674568,0.30673655204300193,297.15,293.15,296.59986860304934,296.7119831849682,296.9108012076439,296.79899816161213,296.93822136341174,296.79197450413704,0.0,2274.074654224424,149.87896155476506,354.3259535160931,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.49085852480504044,283.15,283.15,283.1499850740826,286.17400405979106,3.9682539682539675,1.3113112644743241,56336.499362641014,286.0859999999999,286.06865691725545,1.7062185088081707,0.6745,0.6823184800265719,0.6148485616325401,0.41423062594393606,0.158579303057164,0.16065142678988603,0.1421925,0.14384072716260685,0.36593893429213425,0.3059493284068179,297.15,293.15,296.5988023192749,296.71651435845786,296.9114725874084,296.7965172767571,296.9402337674406,296.7927080618678,0.0,2268.584424491326,146.09020821324313,352.3839543205291,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.4907521294476752,283.15,283.15,283.14998563986256,286.21098232322436,3.9682539682539675,1.2852469813302447,56094.49645346089,286.1123999999999,286.09603914674904,1.7041579963348268,0.6745,0.682286545932476,0.6137710055179161,0.4134582308164181,0.15790137619499137,0.1599685602911507,0.1421925,0.14383399508154718,0.36552488395312144,0.3053788399983611,297.15,293.15,296.5977247409495,296.7203374194183,296.91212928562965,296.7940342093049,296.9416152061402,296.7931681722886,0.0,2263.3383916126336,142.54378577434142,350.9020625210235,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.49064660611311545,283.15,283.15,283.14998618241634,286.24727280565907,3.9682539682539675,1.2606350439929201,55872.92819883436,286.13879999999995,286.1233649185602,1.7026036150870385,0.6745,0.6822663085549686,0.6126410291911273,0.4129678486573027,0.15722364589875376,0.15928865001788886,0.1421925,0.1438297288053408,0.36507380237401865,0.30501664540711826,297.15,293.15,296.59660849758063,296.7233807456106,296.9127619125452,296.7915426636344,296.94234280803397,296.793327325481,0.0,2258.3008233685955,139.23616915844883,349.85878225130983,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.4905418861681645,283.15,283.15,283.1499865851201,286.28292521910464,3.9682539682539675,1.2371998855113113,55670.13981428032,286.1651999999999,286.1506208018139,1.7015081404252403,0.6745,0.6822566521888876,0.6114586998946953,0.4127334406332546,0.15654562156256482,0.15861096290703272,0.1421925,0.14382769313027188,0.3645867146678246,0.3048435124395419,297.15,293.15,296.5954403277886,296.7256802878275,296.9133662237448,296.7890386509926,296.942459793591,296.7931970567889,0.0,2253.452935638152,136.1276878018012,349.2109463147693,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.49043799961635515,283.15,283.15,283.1499870542562,286.31791725338445,3.9682539682539675,1.2149767090483161,55485.67095358728,286.19159999999994,286.17780849121783,1.7008785579574177,0.6745,0.6822577330863828,0.6102178870916819,0.41275922991846875,0.15586671762188176,0.15793496774817994,0.1421925,0.14382792099612376,0.364060355375668,0.3048625603176976,297.15,293.15,296.5942022734848,296.7271879499924,296.9139341064876,296.78651696444695,296.9419398408202,296.7927562270464,0.0,2248.803645112375,133.21697950268174,348.9632851355455,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.49033478204473796,283.15,283.15,283.14998742424467,286.3523923093083,3.9682539682539675,1.1936740355038546,55315.102609813446,286.2179999999999,286.2049446785459,1.7006151168551227,0.6745,0.682267263308562,0.6089277191376892,0.41298974730734583,0.1551866839865951,0.15725987023316632,0.1421925,0.14382993007858072,0.3635012745970882,0.30503281967539797,297.15,293.15,296.5928978493652,296.7280537658689,296.91446780498774,296.7839776936279,296.9409097197581,296.79206136672155,0.0,2244.301750171668,130.45757594297737,349.0299868748358,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.49023227408505715,283.15,283.15,283.1499877999262,286.38632136533596,3.9682539682539675,1.17333774070499,55158.29011448083,286.24439999999987,286.23203072639353,1.7007291540788045,0.6745,0.6822855312990518,0.6075826686560972,0.4134316295721447,0.1545049475234176,0.1565851512930437,0.1421925,0.14383378118493761,0.36290606947865356,0.30535919241001175,297.15,293.15,296.59151084776573,296.72823968029945,296.9149598546742,296.7814146480076,296.93934318938153,296.7910936440257,0.0,2239.9525777118565,127.85140883651249,349.42120369686256,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.4901305288803202,283.15,283.15,283.1499883430733,286.4196594828585,3.9682539682539675,1.1538794800378585,55016.449091866205,286.27079999999995,286.2590446030551,1.701239235059333,0.6745,0.6823130062668001,0.6061767105131131,0.41409553422065826,0.1538209253157905,0.1559103299886697,0.1421925,0.1438395732299362,0.36227091245898263,0.3058495501204684,297.15,293.15,296.59002543552776,296.727700428777,296.9154024391957,296.77882197462907,296.93720707478735,296.78983147058335,0.0,2235.774907067997,125.38896347832117,350.15374724881053,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.49002935084718163,283.15,283.15,283.1499884738936,286.4525960706014,3.9682539682539675,1.1350797917685613,54885.33119833877,286.2971999999999,286.28601379533757,1.7020422040471703,0.6745,0.6823473337409648,0.6047251489250409,0.41492363001155014,0.1531351522015707,0.15523538903307646,0.1421925,0.14384680986354653,0.3616059488461632,0.3064611788490361,297.15,293.15,296.58846679137923,296.72662107251097,296.9158076589292,296.77620765156473,296.934648352506,296.78835030537806,0.0,2231.699198067583,123.03411968071764,351.1404112686438,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063564.0,21063564.0,293.17199999999997,287.3595138021165,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.4899288500929865,283.15,283.15,283.14998877165397,286.48502663545355,3.9682539682539675,1.1172014866443203,54764.90411440062,286.32359999999994,286.3129547758891,1.7031801705174574,0.6745,0.6823895516016515,0.603216853446576,0.41593989897978806,0.15244667433580453,0.15455960011502934,0.1421925,0.14385570988305088,0.36090396743467207,0.3072117916449986,297.15,293.15,296.5868091883102,296.7249104512855,296.9161624236056,296.7735616516333,296.93159752741843,296.78660824845065,0.0,2227.751905744636,120.81367837530668,352.41931871486025,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.4898285638343272,283.15,283.15,283.1499944377754,286.50947082432884,3.9682539682539675,1.1082403263173326,54596.77874847432,286.3499999999999,286.3344147476914,1.7045130252324585,0.6745,0.6824364505980447,0.6016692098594514,0.41706599109934783,0.15175523244500036,0.1538826148266655,0.1421925,0.14386559674078941,0.36017514375656284,0.30804351944619246,297.15,293.15,296.58509784572976,296.72276983331795,296.9164706272986,296.77090509512124,296.9281868965197,296.78468605959745,0.0,2225.391754726664,119.4660251413647,353.8714605561631,297.1113674234847,297.06285083756654,297.4092706078087,297.42723568908724,297.2479463288817,2698.729240424192,4504.299196945493,0.46691605451937035,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,-1.0,1.0,0.0,3.0,0.4898285638343272,283.15,283.15,283.1499944377754,286.50947082432884,3.9682539682539675,1.1082403263173326,54596.77874847432,286.3499999999999,286.3344147476914,1.704513025232459,0.6745,0.6824364505980447,0.6016692098594514,0.41706599109934783,0.15175523244500036,0.1538826148266655,0.1421925,0.14386559674078941,0.36017514375656284,0.30804351944619246,297.15,293.15,296.58509784572976,296.72276983331795,296.9164706272986,296.77090509512124,296.9281868965197,296.78468605959745,0.0,2225.391754726664,119.4660251413647,353.8714605561632,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,-1.0,1.0,0.0,3.0,0.4897284761251366,283.15,283.15,283.1499989745365,286.5211930674197,3.9682539682539675,1.1062953518772287,54405.31096859608,286.3758186342856,286.3460242670814,1.7061429658786709,0.6745,0.6824904477348456,0.6000615754915711,0.4183588197770954,0.15106414713949132,0.15320501839284634,0.1421925,0.14387697996966203,0.35940499521250585,0.30899839830093817,297.15,293.15,296.5833907765242,296.71998908228016,296.9167711037674,296.76832208736744,296.9242357554321,296.7825417610743,0.0,2224.8184659379745,118.83255981243562,355.5868935125379,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,-1.0,1.0,0.0,3.0,0.4896284367232083,283.15,283.15,283.14999905503254,286.5252880695299,3.9682539682539675,1.1045737309614543,54236.11123368924,286.40048735999994,286.35079609113893,1.708033002543078,0.6745,0.6825506786789504,0.5983949451604125,0.41979624667591386,0.1503750455619397,0.15252926508590584,0.1421925,0.14388967735812697,0.35859379697214244,0.31006007690890025,297.15,293.15,296.5817345270797,296.71660019007476,296.9170854388597,296.7658586245296,296.9197612714727,296.7802080104033,0.0,2224.507761396075,118.27369953247647,357.53486728642804,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,-1.0,1.0,0.0,3.0,0.48952845436534914,283.15,283.15,283.14999834638377,286.5264917546977,3.9682539682539675,1.1030263561756577,54084.26114848547,286.42402541142854,286.3529188129051,1.710136605074348,0.6745,0.6826161180926776,0.5966743724133348,0.42135244693252855,0.1496851728306548,0.151854856253632,0.1421925,0.14390347275299195,0.35774555288133797,0.3112094811140887,297.15,293.15,296.58008526358714,296.7126673826083,296.91737970189,296.76346430213556,296.91482402471974,296.7776841349882,0.0,2224.0274426399164,117.77289014461046,359.67743563920203,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,-1.0,-1.0,0.0,5.0,0.4894951466069627,268.15,273.15,279.4553958392274,286.69592760816505,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,289.47670927036194,0.02066730490091726,0.0,0.011627962060577162,0.0,0.0024513287097834373,0.0,0.0023278257407418155,0.0,0.0024513105934746006,0.0,0.0018105430296114266,303.15,285.15,296.6014089401029,296.83133571483114,296.9738516269362,296.7931197494346,297.053443581867,296.85063192263436,19552.753395601572,1514.2745089020088,-0.0002931027369150293,0.0014746290482777588,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,-1.0,-1.0,0.0,5.0,0.4894951465836192,268.15,273.15,272.87737421008075,286.96265784148363,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.12037561236446,0.13161221240394938,0.0,0.06780683821587526,0.0,0.0198300843769067,0.0,0.015046043276690468,0.0,0.014294475675038104,0.0,0.014646425716515822,303.15,285.15,296.68407949033127,297.0377592208716,297.1026049080426,296.87363815513254,297.2811337758177,296.9958431100392,11573.938276523117,1514.2745089020088,-0.0002931027369150293,-0.0012670034059353607,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,-1.0,-1.0,0.0,5.0,0.4897410661710022,268.15,273.15,273.14129978120224,287.00318737451107,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.5563244871392,0.01949958451360648,0.0,0.010096804544443663,0.0,0.002900907722329452,0.0,0.002231800168949883,0.0,0.002128524655546948,0.0,0.0021425997890617294,303.15,285.15,296.7709369381817,297.20581255175085,297.2088406469693,296.9450714708822,297.4533894340322,297.11681020836323,11562.303963533543,2257.8104328140384,-0.0002931027369150293,-2.7810901746297634e-05,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,-1.0,-1.0,0.0,5.0,0.4901009432887117,268.15,273.15,272.5708336517328,286.77668303160465,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.71488466059725,0.004385419985125103,0.0,0.0017137331748027069,0.0,0.0012044967601429347,0.0,0.0003704312472837845,0.0,0.0003612750251439891,0.0,0.0007356959455263157,303.15,285.15,296.85508699324623,297.34442047206267,297.2999513866219,297.01012857631963,297.5873760148477,297.2193926886196,9751.496151989464,2257.8104328140384,-0.0002931027369150293,-1.4066344141916523e-06,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,-1.0,-1.0,0.0,5.0,0.4904608177892565,268.15,273.15,272.0139465853128,286.33128264292986,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.7869656953522,0.0012164152766726954,0.0,0.0005970764974225308,0.0,0.0002235475875013645,0.0,0.00012269745611437837,0.0,0.00012587071883870198,0.0,0.00014727954626214007,303.15,285.15,296.93370538429036,297.45904740181163,297.3785122750588,297.0688937496225,297.69352210311007,297.30673618277865,8415.984393866214,2257.8104328140384,-0.0002931027369150293,-1.0822357034105161e-07,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,-1.0,-1.0,0.0,5.0,0.4908206922897169,268.15,273.15,271.7273139745382,285.7112592266213,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.7783501450021,0.0008464753777339399,0.0,0.00046682587662043215,0.0,0.00010893931842688358,0.0,9.379606780987393e-05,0.0,9.841236243089566e-05,0.0,7.854046278086108e-05,303.15,285.15,297.0073336771824,297.55464216587876,297.4471337509205,297.122128126405,297.7795227691054,297.3821520978984,7778.631286970709,2257.8104328140384,-0.0002931027369150293,-5.240665586100854e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,-1.0,-1.0,0.0,5.0,0.49118056679008776,268.15,273.15,271.60504372750586,284.9634077865605,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.7665418913343,0.0008066836006094776,0.0,0.00045303445338141753,0.0,9.641300334484949e-05,0.0,9.072328415810118e-05,0.0,9.550496888409237e-05,0.0,7.10445957679388e-05,303.15,285.15,297.075036795838,297.635324157511,297.5078477053573,297.17049159398505,297.8510055256239,297.44794115566305,7487.6625054714195,2257.8104328140384,-0.0002931027369150293,-4.759529956934368e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,-1.0,-1.0,0.0,5.0,0.49154044129054403,268.15,273.15,271.55866876545576,284.1402086933959,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.7541190082696,0.0008032568997415459,0.0,0.00045183668554791564,0.0,9.534335342163318e-05,0.0,9.045701531228446e-05,0.0,9.525246539623792e-05,0.0,7.040373252326069e-05,303.15,285.15,297.1371380500574,297.70394131391464,297.56191481132896,297.2143993340444,297.91148618378895,297.5057759386268,7343.666822951003,2257.8104328140384,-0.0002931027369150293,-4.719177544978647e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,-1.0,-1.0,0.0,5.0,0.49190031579094107,268.15,273.15,271.54083958182366,283.29396634603677,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.7416100106426,0.000802578289349939,0.0,0.00045154007176724455,0.0,9.51853875193182e-05,0.0,9.03945426374249e-05,0.0,9.518993573723488e-05,0.0,7.030448184927864e-05,303.15,285.15,297.1943062735926,297.76328513037436,297.6106362200117,297.25443385400627,297.9639453936401,297.55732137432506,7254.301231902935,2257.8104328140384,-0.0002931027369150293,-4.711204854954009e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,-1.0,-1.0,0.0,5.0,0.4922601902913779,268.15,273.15,271.53511228659676,282.46064058279387,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.72898491011284,0.0008022634768423926,0.0,0.00045135886241466866,0.0,9.515164798329006e-05,0.0,9.03584105604331e-05,0.0,9.51517346833204e-05,0.0,7.027874725025426e-05,303.15,285.15,297.24688145320107,297.81479925641986,297.6546370144061,297.29083481032023,298.0098555924385,297.6034016253572,7190.551369960365,2257.8104328140384,-0.0002931027369150293,-4.707507365347111e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,-1.0,-1.0,0.0,5.0,0.49262006479176995,268.15,273.15,271.53318898081704,281.6821348984852,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.71622675480864,0.0008020405458422117,0.0,0.00045123296743017593,0.0,9.512551788313069e-05,0.0,9.033322060044637e-05,0.0,9.512519454605638e-05,0.0,7.02593726028471e-05,303.15,285.15,297.2953141341959,297.85989040871664,297.6945504693925,297.3238795174408,298.05053811914007,297.64483452977714,7138.762873459565,2257.8104328140384,-0.0002931027369150293,-4.704889255334306e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,-1.0,-1.0,0.0,5.0,0.49297993929214645,268.15,273.15,271.53245564513753,280.9493717879381,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.7033368404924,0.0008019399095331904,0.0,0.0004511761924233542,0.0,9.511360591044903e-05,0.0,9.032185645586664e-05,0.0,9.511322570965029e-05,0.0,7.025056389895744e-05,303.15,285.15,297.34041889580755,297.90015385321567,297.7312365079678,297.3541177667751,298.08734302207614,297.68265400916846,7091.389131853956,2257.8104328140384,-0.0002931027369150293,-4.703706355226098e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,-1.0,-1.0,0.0,5.0,0.49333981379252895,268.15,273.15,271.5322155980929,280.2488346979528,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.69030209861006,0.0008018870968292677,0.0,0.0004511463750170499,0.0,9.510731966349883e-05,0.0,9.031588715096217e-05,0.0,9.510693985116398e-05,0.0,7.02459207926921e-05,303.15,285.15,297.38236410039735,297.93615870589787,297.76495511365266,297.38216446591014,298.12074190393406,297.71727685795844,7046.527892793896,2257.8104328140384,-0.0002931027369150293,-4.7030845516533826e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,-1.0,-1.0,0.0,5.0,0.4936996882928956,268.15,273.15,271.53215544972306,279.57286301439865,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.6771158195035,0.0008018800499972093,0.0,0.00045114230981641896,0.0,9.510645838883693e-05,0.0,9.031507310416758e-05,0.0,9.510608285925814e-05,0.0,7.024528526640544e-05,303.15,285.15,297.42136130365844,297.96851521546625,297.7960223689312,297.4090938831466,298.1512118673093,297.7492409277024,7003.570955466013,2257.8104328140384,-0.0002931027369150293,-4.702999592086667e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,-1.0,-1.0,0.0,5.0,0.4940595627932476,268.15,273.15,271.5321448488805,278.9197714394484,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.66377321780806,0.0008018775330236637,0.0,0.0004511407916941501,0.0,9.510613630182883e-05,0.0,9.031476903492275e-05,0.0,9.510576282130557e-05,0.0,7.024504757551959e-05,303.15,285.15,297.457874344934,297.9977601487567,297.82473606705287,297.43507204785976,298.17916786640274,297.7789220950012,6962.461701052712,2257.8104328140384,-0.0002931027369150293,-4.702967777566432e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,-1.0,-1.0,0.0,5.0,0.4944194372936492,268.15,273.15,271.5321415058079,278.2924335230346,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.65027017735196,0.0008018723140064592,0.0,0.00045113775336919244,0.0,9.51054943668795e-05,0.0,9.031416065400993e-05,0.0,9.510512230681838e-05,0.0,7.024457353173633e-05,303.15,285.15,297.49234795886315,298.02443084934885,297.85142638258515,297.46013501988875,298.2050388956329,297.80667582126375,6923.408255023123,2257.8104328140384,-0.0002931027369150293,-4.702904281328808e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,-1.0,-1.0,0.0,5.0,0.49477931179403845,268.15,273.15,271.53214035805087,277.69477983074245,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.6366038998262,0.0008018704662084013,0.0,0.0004511366122015882,0.0,9.510525243357627e-05,0.0,9.03139320709501e-05,0.0,9.510488173532159e-05,0.0,7.024439491791793e-05,303.15,285.15,297.5247838713338,298.04891186007194,297.8763374208582,297.4842745260179,298.22911761568383,297.8326850587931,6886.612351457436,2257.8104328140384,-0.0002931027369150293,-4.702880340019785e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,-1.0,-1.0,0.0,5.0,0.49513918629447334,268.15,273.15,271.53214010208563,277.1312074984571,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.6227648068897,0.0008018678964799698,0.0,0.0004511350654161177,0.0,9.51049250136442e-05,0.0,9.031362228750791e-05,0.0,9.51045556548276e-05,0.0,7.024415316048926e-05,303.15,285.15,297.55507533960366,298.0713648297494,297.8995476636266,297.50742915987894,298.2514963093482,297.85698266044136,6852.296199900731,2257.8104328140384,-0.0002931027369150293,-4.702847943268141e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,-1.0,-1.0,0.0,5.0,0.4954990607948568,268.15,273.15,271.5321400088999,276.60142728880925,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.6087656744385,0.0008018654616600927,0.0,0.0004511335950390238,0.0,9.510461370782916e-05,0.0,9.031332780091223e-05,0.0,9.510424568211483e-05,0.0,7.024392330433445e-05,303.15,285.15,297.5833389293141,298.09220395427883,297.9213415195275,297.5296530702553,298.27245794869094,297.8797990844134,6820.34183694359,2257.8104328140384,-0.0002931027369150293,-4.702817140279477e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,-1.0,-1.0,0.0,5.0,0.4958589352952237,268.15,273.15,271.5321399826612,276.1077125045368,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.594599412726,0.0008018633805088979,0.0,0.0004511323241640792,0.0,9.51043444646817e-05,0.0,9.031307325352071e-05,0.0,9.510397776679151e-05,0.0,7.024372451519121e-05,303.15,285.15,297.609543940742,298.11150924399345,297.94174411485204,297.5508917340532,298.2920203244746,297.9011418716231,6790.8302518481605,2257.8104328140384,-0.0002931027369150293,-4.7027904973292484e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,-1.0,-1.0,0.0,5.0,0.4962188097956361,268.15,273.15,271.5321399803821,275.65236277062536,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.580256572199,0.000801861620049324,0.0,0.0004511312342633592,0.0,9.510411337820583e-05,0.0,9.031285493620417e-05,0.0,9.510374800295423e-05,0.0,7.024355390814901e-05,303.15,285.15,297.6336742728976,298.1293258261004,297.9607554906262,297.5710861462406,298.31017602512134,297.92100355219725,6763.8501496089275,2257.8104328140384,-0.0002931027369150293,-4.702767628124509e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,-1.0,-1.0,0.0,5.0,0.4965786842960435,268.15,273.15,271.53213998104934,275.23211835872917,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.56575091528566,0.0008018601690536599,0.0,0.00045113031897281355,0.0,9.510391910631597e-05,0.0,9.03126715748881e-05,0.0,9.510355504898563e-05,0.0,7.024341049197934e-05,303.15,285.15,297.6560170020348,298.14589193948035,297.9785616622018,297.5903182257548,298.32710630220697,297.93957902633576,6739.1384526953025,2257.8104328140384,-0.0002931027369150293,-4.7027483999082495e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,-1.0,-1.0,0.0,5.0,0.49693855879644977,268.15,273.15,271.5321399812205,274.8491911124965,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.5510681414633,0.0008018590220956576,0.0,0.00045112957528045894,0.0,9.510376101443989e-05,0.0,9.031252256663651e-05,0.0,9.510339826992847e-05,0.0,7.02432937979658e-05,303.15,285.15,297.67654315362694,298.1612030817602,297.9951293015429,297.60849745581424,298.3427744571896,297.9568294899868,6716.783127828089,2257.8104328140384,-0.0002931027369150293,-4.702732749903765e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,-1.0,-1.0,0.0,5.0,0.49729843329681955,268.15,273.15,271.5321399812795,274.49968038522627,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.53621966856514,0.0008018581745838965,0.0,0.00045112900056528933,0.0,9.510363854971632e-05,0.0,9.031240738671107e-05,0.0,9.510327711323934e-05,0.0,7.024320341778239e-05,303.15,285.15,297.6955057964618,298.1754382446749,298.010612853244,297.6257061116644,298.3573363911474,297.97291987943856,6696.503113272931,2257.8104328140384,-0.0002931027369150293,-4.702720623410732e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,-1.0,-1.0,0.0,5.0,0.4976583077971824,268.15,273.15,271.53213998129644,274.1823272975949,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.5212043361305,0.0008018576134399522,0.0,0.0004511285874712301,0.0,9.510355016141178e-05,0.0,9.031232456248706e-05,0.0,9.510319002817195e-05,0.0,7.024313820606313e-05,303.15,285.15,297.7129997091603,298.188659320991,298.0250629560567,297.6419623650297,298.3708410496327,297.98790508017413,6678.193345826646,2257.8104328140384,-0.0002931027369150293,-4.7027118670525356e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,-1.0,-1.0,0.0,5.0,0.49801818229758005,268.15,273.15,271.5321399813027,273.89446331482907,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.5060250711963,0.0008018573375103975,0.0,0.00045112833533895113,0.0,9.510349571044887e-05,0.0,9.031227396196394e-05,0.0,9.510313687573492e-05,0.0,7.024309806008917e-05,303.15,285.15,297.7291757950561,298.2009660251538,298.03856191554223,297.6573288329977,298.3833806763549,298.00188264902096,6661.6661061235955,2257.8104328140384,-0.0002931027369150293,-4.7027064670635744e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,-1.0,-1.0,0.0,5.0,0.4983780567979777,268.15,273.15,271.5321399813043,273.634887213907,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.4906790388941,0.0008018573375050317,0.0,0.00045112823894963007,0.0,9.510347409671019e-05,0.0,9.031225454038337e-05,0.0,9.510311655573773e-05,0.0,7.024308216731414e-05,303.15,285.15,297.74410098081376,298.21239414059465,298.05113570450305,297.6718199549259,298.3949936425553,298.01488888467856,6646.831192116336,2257.8104328140384,-0.0002931027369150293,-4.7027043146403476e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,-1.0,-1.0,0.0,5.0,0.4987379312983761,268.15,273.15,271.53213998130394,273.40413396568493,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.4751532919286,0.000801857605088805,0.0,0.0004511282936527601,0.0,9.510348434017215e-05,0.0,9.031226536678584e-05,0.0,9.510312808779836e-05,0.0,7.024308980387682e-05,303.15,285.15,297.7577605659748,298.22292048001555,298.0627541766817,297.6853919105738,298.4056573610967,298.02689689886853,6633.704465432489,2257.8104328140384,-0.0002931027369150293,-4.702705312863056e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,-1.0,-1.0,0.0,5.0,0.4990978057987814,268.15,273.15,271.5321399813039,273.19572520729264,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.4594727991312,0.000801858130774475,0.0,0.0004511284940345695,0.0,9.510352529885173e-05,0.0,9.031230535730999e-05,0.0,9.510317033063062e-05,0.0,7.024312012635038e-05,303.15,285.15,297.7704434326604,298.2327375874688,298.0736139578305,297.6982197115282,298.41557666687726,298.03811827127305,6621.890524689179,2257.8104328140384,-0.0002931027369150293,-4.702709348785272e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,-1.0,-1.0,0.0,5.0,0.4994576802991781,268.15,273.15,271.5321399813038,273.00912635915716,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.44362829685605,0.0008018589066587083,0.0,0.0004511288356768091,0.0,9.510359604159352e-05,0.0,9.031237362748394e-05,0.0,9.510324235281636e-05,0.0,7.024317244697212e-05,303.15,285.15,297.7821678734172,298.2418522119493,298.0837182708353,297.7103039100318,298.4247600473933,298.04856046272533,6611.3467516818,2257.8104328140384,-0.0002931027369150293,-4.7027163303248784e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,-1.0,-1.0,0.0,5.0,0.4998175547995709,268.15,273.15,271.53213998130377,272.8455804245897,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.4275955023129,0.0008018599343043532,0.0,0.00045112931953281995,0.0,9.510369677006584e-05,0.0,9.031247036822593e-05,0.0,9.51033443553306e-05,0.0,7.024324691465548e-05,303.15,285.15,297.79287127453233,298.25021055158055,298.0930060583035,297.7215904329831,298.433152282933,298.05816612006646,6602.135450735737,2257.8104328140384,-0.0002931027369150293,-4.702726277440424e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,-1.0,-1.0,0.0,5.0,0.5001774292999712,268.15,273.15,271.53213998130377,272.69935546598765,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.41140717565884,0.0008018611662343792,0.0,0.00045112991879276695,0.0,9.510382183151055e-05,0.0,9.031259021233399e-05,0.0,9.51034706863462e-05,0.0,7.024333935434379e-05,303.15,285.15,297.80279940857974,298.2579870425617,298.10166334852255,297.7322689595645,298.44093687365864,298.06713112657746,6593.921391278291,2257.8104328140384,-0.0002931027369150293,-4.7027386310868164e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,-1.0,-1.0,0.0,5.0,0.5005373038003716,268.15,273.15,271.53213998130377,272.5682043294566,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.3950680949735,0.0008018626298455983,0.0,0.0004511306488563094,0.0,9.510397447224666e-05,0.0,9.03127362426843e-05,0.0,9.510362459229173e-05,0.0,7.024345216376315e-05,303.15,285.15,297.8120414449173,298.2652436642315,298.1097550660843,297.7423913932824,298.4481800125917,298.0755223162214,6586.569993890979,2257.8104328140384,-0.0002931027369150293,-4.702753712325354e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,-1.0,-1.0,0.0,5.0,0.5008971783007876,268.15,273.15,271.53213998130377,272.4522881640012,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.3785635938951,0.0008018643019227835,0.0,0.00045113149670784853,0.0,9.510415194885029e-05,0.0,9.031290585370105e-05,0.0,9.510380332932658e-05,0.0,7.024358331660713e-05,303.15,285.15,297.82057874623285,298.27196305789,298.1172609399344,297.7518759591494,298.4548646717433,298.08330867499,6580.086329641503,2257.8104328140384,-0.0002931027369150293,-4.702771249854874e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,-1.0,-1.0,0.0,5.0,0.5012570528011876,268.15,273.15,271.53213998130377,272.35154589433284,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.3618744874235,0.000801866173413261,0.0,0.00045113245731411277,0.0,9.510435320080983e-05,0.0,9.031309803781719e-05,0.0,9.510400583637803e-05,0.0,7.024373202955473e-05,303.15,285.15,297.8283950270182,298.2781280624103,298.12416135906926,297.7606508238895,298.4609743559523,298.0904619256679,6574.4629086528,2257.8104328140384,-0.0002931027369150293,-4.7027911388125006e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,-1.0,-1.0,0.0,5.0,0.5016169273015804,268.15,273.15,271.53213998130377,272.26048054430896,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.34505101916767,0.0008018682150109087,0.0,0.00045113351403484967,0.0,9.51045747187398e-05,0.0,9.031330946365095e-05,0.0,9.510422860548607e-05,0.0,7.024389571066369e-05,303.15,285.15,297.835734692688,298.2839249502816,298.1306581393841,297.7689209176799,298.4667032998808,298.09718839998294,6569.3867140503635,2257.8104328140384,-0.0002931027369150293,-4.7028130321248274e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,-1.0,-1.0,0.0,5.0,0.5019768018019732,268.15,273.15,271.53213998130377,272.17940118965066,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.32807810642134,0.0008018704335482228,0.0,0.0004511346707611019,0.0,9.510481732336359e-05,0.0,9.031354091020092e-05,0.0,9.510447245692801e-05,0.0,7.024407496609354e-05,303.15,285.15,297.8425716776499,298.289333031376,298.1367274453701,297.7766468663889,298.47203062036914,298.10346192823084,6564.873417623472,2257.8104328140384,-0.0002931027369150293,-4.702837010979014e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,-1.0,-1.0,0.0,5.0,0.5023366763023722,268.15,273.15,271.53213998130377,272.11023852426035,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.310908101498,0.0008018728233652145,0.0,0.00045113592445646686,0.0,9.510508037595914e-05,0.0,9.03137917697383e-05,0.0,9.510473675059477e-05,0.0,7.024426932401054e-05,303.15,285.15,297.8487900415412,298.29426013118797,298.1422671114359,297.7836898779843,298.4768619127267,298.10917381497524,6561.029496084928,2257.8104328140384,-0.0002931027369150293,-4.7028630122371933e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,-1.0,-1.0,0.0,5.0,0.5026965508027522,268.15,273.15,271.5321399813038,272.04827054786745,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.2936005660426,0.0008018753414186298,0.0,0.0004511372507226798,0.0,9.510535873137434e-05,0.0,9.031405715776218e-05,0.0,9.51050163430462e-05,0.0,7.024447498431604e-05,303.15,285.15,297.85461689821875,298.2988812974001,298.14746897847385,297.7902893187902,298.48137839972395,298.1145269785214,6557.589044944716,2257.8104328140384,-0.0002931027369150293,-4.702890527046132e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,-1.0,-1.0,0.0,5.0,0.5030564253031551,268.15,273.15,271.5321399813038,271.9942187212003,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.27612128977313,0.0008018780311955529,0.0,0.0004511386741333602,0.0,9.510565757105278e-05,0.0,9.03143419938126e-05,0.0,9.510531641468916e-05,0.0,7.024469577394986e-05,303.15,285.15,297.8599948060727,298.3031507714817,298.15228168326115,297.7963742114854,298.48553357805275,298.11946701007076,6554.591137854363,2257.8104328140384,-0.0002931027369150293,-4.7029200678718946e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,-1.0,-1.0,0.0,5.0,0.5034162998035525,268.15,273.15,271.5321399813038,271.9461514609234,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.2584991205574,0.0008018808578424943,0.0,0.00045114017499150647,0.0,9.510597274179657e-05,0.0,9.03146423346281e-05,0.0,9.510563281316498e-05,0.0,7.024492862542043e-05,303.15,285.15,297.8650217038665,298.3071442657919,298.1567889037558,297.80205460247777,298.48940566384033,298.1240830279464,6551.927377947616,2257.8104328140384,-0.0002931027369150293,-4.702951223974145e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,-1.0,-1.0,0.0,5.0,0.5037761743039525,268.15,273.15,271.53213998130377,271.90383027949173,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.2407206236231,0.0008018838476312793,0.0,0.00045114176812137457,0.0,9.510630736916283e-05,0.0,9.031496114794635e-05,0.0,9.510596866360054e-05,0.0,7.024517584722994e-05,303.15,285.15,297.8696955218358,298.31085883160034,298.16098728826506,297.8073262247439,298.4929921297337,298.1283719992358,6549.583838460139,2257.8104328140384,-0.0002931027369150293,-4.702984304491199e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
