,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,-1.0,-1.0,0.0,5.0,0.504136048804332,268.15,273.15,271.53213998130195,271.8659104615218,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.2228098270329,0.0008018869806365509,0.0,0.0004511434422390881,0.0,9.51066590736795e-05,0.0,9.031529617475907e-05,0.0,9.510632158722245e-05,0.0,7.024543568194678e-05,303.15,285.15,297.8740893184722,298.31435176948634,298.16494002292575,297.8122727383263,298.4963518714431,298.13240114413077,6547.4853552597715,2257.8104328140384,-0.0002931027369150293,-4.703019074104831e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,-1.0,-1.0,0.0,5.0,0.5044959233047132,268.15,273.15,271.5321399813021,271.83328175302154,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.20472388334093,0.0008018902758002902,0.0,0.0004511452081373572,0.0,9.510703013187379e-05,0.0,9.031564957580497e-05,0.0,9.510669385926045e-05,0.0,7.024570981093501e-05,303.15,285.15,297.8781348462067,298.317568055824,298.1685860129897,297.81681443352926,298.4994289666755,298.13610646304505,6545.680985558429,2257.8104328140384,-0.0002931027369150293,-4.703055757997923e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,-1.0,-1.0,0.0,5.0,0.504855797805101,268.15,273.15,271.53213998130275,271.8044752364364,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.1864883603152,0.0008018937269629687,0.0,0.00045114706227289577,0.0,9.510741979605077e-05,0.0,9.031602064167635e-05,0.0,9.51070847327483e-05,0.0,7.024599768198964e-05,303.15,285.15,297.8819123033556,298.3205697520169,298.1719943482663,297.82104484423894,298.5022874642456,298.13956174242475,6544.088838461032,2257.8104328140384,-0.0002931027369150293,-4.7030942822368057e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,-1.0,-1.0,0.0,5.0,0.5052156723055011,268.15,273.15,271.53213998130326,271.7784040806079,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.1681389829973,0.0008018973073312437,0.0,0.00045114898945948154,0.0,9.510782486370532e-05,0.0,9.031640633211075e-05,0.0,9.510749100625254e-05,0.0,7.024629692981017e-05,303.15,285.15,297.88549350233427,298.3234141443445,298.1752284025689,297.825047301612,298.5049857974129,298.14283382965453,6542.648507193722,2257.8104328140384,-0.0002931027369150293,-4.703134330099626e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,-1.0,-1.0,0.0,5.0,0.505575546805889,268.15,273.15,271.53213998130354,271.7551584374446,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.14965062580364,0.0008019010567328064,0.0,0.0004511510121862339,0.0,9.510825007661083e-05,0.0,9.031681114932556e-05,0.0,9.510791742074289e-05,0.0,7.024661105661011e-05,303.15,285.15,297.88885918680484,298.326085213592,298.178270292198,297.82879968228207,298.5075079569778,298.145904466371,6541.364779885626,2257.8104328140384,-0.0002931027369150293,-4.703176370585346e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,-1.0,-1.0,0.0,5.0,0.5059354213062855,268.15,273.15,271.5321399813037,271.73558663260513,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.1309781519993,0.0008019049761391661,0.0,0.000451153131143927,0.0,9.510869558176276e-05,0.0,9.031723523174098e-05,0.0,9.510836412184263e-05,0.0,7.024694017088459e-05,303.15,285.15,297.8919424011422,298.32852800277516,298.1810596379273,297.8322250908468,298.5097985183639,298.14871073021106,6540.284541232588,2257.8104328140384,-0.0002931027369150293,-4.703220418273348e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,-1.0,-1.0,0.0,5.0,0.5062952958066856,268.15,273.15,271.53213998130377,271.71818668053737,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.1121692993304,0.0008019090420822001,0.0,0.0004511553329803268,0.0,9.510915856293982e-05,0.0,9.031767590621099e-05,0.0,9.510882829474445e-05,0.0,7.024728219265967e-05,303.15,285.15,297.89484322479905,298.33082221078354,298.1836847660997,297.83543995369917,298.51193873179886,298.151345777436,6539.324494808918,2257.8104328140384,-0.0002931027369150293,-4.70326619464371e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,-1.0,-1.0,0.0,5.0,0.5066551703070759,268.15,273.15,271.5321399813044,271.7023496497929,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.0932561755088,0.0008019132277355823,0.0,0.00045115760250056327,0.0,9.510963581590141e-05,0.0,9.031813013075049e-05,0.0,9.510930673619183e-05,0.0,7.024763475534827e-05,303.15,285.15,297.8976098732367,298.33300694863226,298.186188926688,297.8385000799553,298.5139682488732,298.15385481547713,6538.450925875673,2257.8104328140384,-0.0002931027369150293,-4.7033133828005465e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,-1.0,-1.0,0.0,5.0,0.5070150448074868,268.15,273.15,271.532139981305,271.68871407634174,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.0741810008407,0.0008019175952645125,0.0,0.00045115997486647283,0.0,9.511013475499667e-05,0.0,9.031860494465069e-05,0.0,9.510980685871161e-05,0.0,7.024800333506323e-05,303.15,285.15,297.90017979123434,298.335030417413,298.18851513839667,297.84133402959924,298.5158351252387,298.1561789003764,6537.699045956583,2257.8104328140384,-0.0002931027369150293,-4.703362716093115e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,-1.0,-1.0,0.0,5.0,0.5073749193078758,268.15,273.15,271.5321399813048,271.677061283749,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.0549314723453,0.00080192214753926,0.0,0.00045116245173624033,0.0,9.511065573021969e-05,0.0,9.031910067990834e-05,0.0,9.511032901186859e-05,0.0,7.024838819028547e-05,303.15,285.15,297.90255961265234,298.3368965610791,298.1906683417315,297.84395035265834,298.5175438530983,298.1583237442439,6537.056698348774,2257.8104328140384,-0.0002931027369150293,-4.7034142291752665e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,-1.0,-1.0,0.0,5.0,0.5077347938082758,268.15,273.15,271.53213998130445,271.6664174913835,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.0355862747924,0.00080192680654263,0.0,0.00045116498896228814,0.0,9.511118943227152e-05,0.0,9.031960849829658e-05,0.0,9.51108638888364e-05,0.0,7.024878244533434e-05,303.15,285.15,297.90483958713304,298.33867985774447,298.1927304962075,297.8464524946388,298.51916935436753,298.16037435801826,6536.470087565765,2257.8104328140384,-0.0002931027369150293,-4.703467001319502e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,-1.0,-1.0,0.0,5.0,0.5080946683086567,268.15,273.15,271.5321399813041,271.65703921163174,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,293.0161055219346,0.0008019316282049725,0.0,0.00045116761814301224,0.0,9.511174252375913e-05,0.0,9.032013472568375e-05,0.0,9.5111418150927e-05,0.0,7.024919102111749e-05,303.15,285.15,297.9069880974864,298.34035348539953,298.19467239224264,297.8488049001813,298.5206850097957,298.16230077702113,6535.953340350626,2257.8104328140384,-0.0002931027369150293,-4.7035216915301116e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,-1.0,-1.0,0.0,5.0,0.5084545428090492,268.15,273.15,271.53213998130394,271.649011499553,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.99646118533707,0.0008019366327430334,0.0,0.000451170350746559,0.0,9.51123174232239e-05,0.0,9.032068165798913e-05,0.0,9.511199421575996e-05,0.0,7.024961570391072e-05,303.15,285.15,297.9089888190946,298.3419028000638,298.19647850299964,297.8509898244714,298.52207664419836,298.16408731816557,6535.51112062526,2257.8104328140384,-0.0002931027369150293,-4.7035785390587683e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,-1.0,-1.0,0.0,5.0,0.5088144173094424,268.15,273.15,271.5321399813038,271.64194367541535,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.97668467382266,0.000801941755601462,0.0,0.0004511731503525932,0.0,9.511290645183699e-05,0.0,9.032124200406019e-05,0.0,9.511258440550203e-05,0.0,7.025005082221192e-05,303.15,285.15,297.9108785901368,298.3433581766459,298.1981822889262,297.8530492157502,298.5233746691094,298.1657685881137,6535.121855103479,2257.8104328140384,-0.0002931027369150293,-4.70363678444472e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,-1.0,-1.0,0.0,5.0,0.5091742918098366,268.15,273.15,271.53213998130377,271.63575539959123,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.95676115983423,0.0008019470754706726,0.0,0.0004511760612850876,0.0,9.51135189541635e-05,0.0,9.032182463725073e-05,0.0,9.511319806416579e-05,0.0,7.025050327785463e-05,303.15,285.15,297.9126586029769,298.3447197719885,298.19978441504145,297.85498568127304,298.5245795228312,298.1673455988222,6534.781092795976,2257.8104328140384,-0.0002931027369150293,-4.7036973519673805e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,-1.0,-1.0,0.0,5.0,0.5095341663102383,268.15,273.15,271.5321399813037,271.6302190235867,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.9367290892699,0.0008019525053444001,0.0,0.000451179034466172,0.0,9.511414458274023e-05,0.0,9.032241973244545e-05,0.0,9.511382484556142e-05,0.0,7.025096542830775e-05,303.15,285.15,297.914356490876,298.3460109038299,298.20131033777807,297.8568301703233,298.5257149095227,298.168844562466,6534.476278847382,2257.8104328140384,-0.0002931027369150293,-4.7037592182096046e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,-1.0,-1.0,0.0,5.0,0.5098940408106383,268.15,273.15,271.53213998130377,271.6254170688276,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.91654040742543,0.0008019581543797856,0.0,0.000451182131472587,0.0,9.51147963203195e-05,0.0,9.032303961696915e-05,0.0,9.5114477730787e-05,0.0,7.025144686249705e-05,303.15,285.15,297.91595212823773,298.34721310275415,298.20274086263686,297.85856218666476,298.52676267494644,298.170246191048,6534.211945569107,2257.8104328140384,-0.0002931027369150293,-4.7038236673227666e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,-1.0,-1.0,0.0,5.0,0.5102539153110384,268.15,273.15,271.53213998130377,271.62101225175655,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.8962670254298,0.0008019639136645789,0.0,0.0004511852907886866,0.0,9.511546119629663e-05,0.0,9.032367197565681e-05,0.0,9.51151437516239e-05,0.0,7.02519380005092e-05,303.15,285.15,297.91749246887,298.3483672067564,298.2041197965213,297.8602333789097,298.5277630549212,298.17159518119576,6533.969504000918,2257.8104328140384,-0.0002931027369150293,-4.703889416418825e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,-1.0,-1.0,0.0,5.0,0.5106137898114621,268.15,273.15,271.53213998130377,271.6171791080546,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.8758621160672,0.0008019698225490981,0.0,0.000451188534711544,0.0,9.51161439127136e-05,0.0,9.032432127235266e-05,0.0,9.511582760855631e-05,0.0,7.025244231517075e-05,303.15,285.15,297.91895018330075,298.349448973207,298.20542144001416,297.8618135384786,298.5286926430362,298.17286535560737,6533.758567102526,2257.8104328140384,-0.0002931027369150293,-4.7039569306208037e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,-1.0,-1.0,0.0,5.0,0.5109736643118673,268.15,273.15,271.53213998130377,271.61387438158636,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.8552999504552,0.0008019759396062393,0.0,0.0004511918962864878,0.0,9.51168514368497e-05,0.0,9.032499412255455e-05,0.0,9.51165362679265e-05,0.0,7.025296495243906e-05,303.15,285.15,297.92032216757104,298.35045423793844,298.2066424459587,297.8632974026681,298.52954779544064,298.17405280991545,6533.576741783094,2257.8104328140384,-0.0002931027369150293,-4.7040268991161925e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,-1.0,-1.0,0.0,5.0,0.5113335388122673,268.15,273.15,271.53213998130377,271.6109135935526,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.83462793720906,0.0008019822017672389,0.0,0.000451195339870551,0.0,9.511757625316474e-05,0.0,9.032568339067575e-05,0.0,9.511726221577958e-05,0.0,7.025350036144876e-05,303.15,285.15,297.92163649531403,298.35140779428485,298.2078091527455,297.8647160825102,298.53035264279595,298.1751844335301,6533.413863326337,2257.8104328140384,-0.0002931027369150293,-4.704098578568523e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,-1.0,-1.0,0.0,5.0,0.5116934133126797,268.15,273.15,271.5321399813038,271.6082789611947,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.81384846020507,0.0008019885854746938,0.0,0.0004511988522026491,0.0,9.5118315565984e-05,0.0,9.032638642194645e-05,0.0,9.511800265652362e-05,0.0,7.025404647732861e-05,303.15,285.15,297.9228951588408,298.35231128277974,298.2089233749615,297.8660720315934,298.5311090243209,298.17626217449924,6533.268950791716,2257.8104328140384,-0.0002931027369150293,-4.704171692488728e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,-1.0,-1.0,0.0,5.0,0.5120532878130837,268.15,273.15,271.5321399813039,271.60598114110167,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.79293738394637,0.000801995141777695,0.0,0.00045120246208881285,0.0,9.511907544882444e-05,0.0,9.032710898318484e-05,0.0,9.51187636628073e-05,0.0,7.025460778590985e-05,303.15,285.15,297.92409130435607,298.35315765117133,298.209978430916,297.8673575012858,298.53181064708326,298.17727910696254,6533.142587357127,2257.8104328140384,-0.0002931027369150293,-4.7042468416700355e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,-1.0,-1.0,0.0,5.0,0.5124131623134837,268.15,273.15,271.5321399813039,271.603989389294,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.7718805718823,0.0008020019091487871,0.0,0.00045120619122616945,0.0,9.511986047623545e-05,0.0,9.032785541803238e-05,0.0,9.511954980863915e-05,0.0,7.025518766590934e-05,303.15,285.15,297.9252249200605,298.3539458513733,298.21097414356854,297.8685717220434,298.5324565723831,298.1782346418858,6533.033075639262,2257.8104328140384,-0.0002931027369150293,-4.704324478654071e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,-1.0,-1.0,0.0,5.0,0.5127730368138838,268.15,273.15,271.5321399813038,271.60216358293064,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.7507447441405,0.000802008790942032,0.0,0.0004512099850102132,0.0,9.51206591346394e-05,0.0,9.032861479488581e-05,0.0,9.51203495827498e-05,0.0,7.025577761356467e-05,303.15,285.15,297.92632463214557,298.3547025130638,298.21193768040195,297.8697473119552,298.53307229888196,298.1791568872897,6532.93270096722,2257.8104328140384,-0.0002931027369150293,-4.70440346461451e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,-1.0,-1.0,0.0,5.0,0.5131329113142742,268.15,273.15,271.53213998130377,271.60058595227594,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.729484365639,0.0008020157963395906,0.0,0.00045121384876576487,0.0,9.512147254813638e-05,0.0,9.032938817988272e-05,0.0,9.512116410767387e-05,0.0,7.025637845904634e-05,303.15,285.15,297.92737167767325,298.35540997295976,298.2128510729951,297.8708635937999,298.5336416398765,298.18002759146094,6532.845989646349,2257.8104328140384,-0.0002931027369150293,-4.704483910791553e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,-1.0,-1.0,0.0,5.0,0.513492785814686,268.15,273.15,271.5321399813037,271.5992404465277,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.70805953702137,0.0008020230726226605,0.0,0.0004512178655002809,0.0,9.512231821719801e-05,0.0,9.03301921905914e-05,0.0,9.512201088235536e-05,0.0,7.025700312805917e-05,303.15,285.15,297.92835993319414,298.3560603097177,298.2137083453241,297.87190957139575,298.534157337236,298.18083909937354,6532.772052524114,2257.8104328140384,-0.0002931027369150293,-4.704567548325612e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,-1.0,-1.0,0.0,5.0,0.513852660315086,268.15,273.15,271.5321399813037,271.5980088765407,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.68655397430456,0.0008020304703785015,0.0,0.0004512219508587842,0.0,9.512317835583602e-05,0.0,9.033100993954109e-05,0.0,9.512287212377713e-05,0.0,7.025763848409605e-05,303.15,285.15,297.92931932844357,298.3566826042095,298.2145380680158,297.8729210354392,298.5346467005487,298.1816215473314,6532.704385636756,2257.8104328140384,-0.0002931027369150293,-4.704652617925928e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,-1.0,-1.0,0.0,5.0,0.5142125348154821,268.15,273.15,271.53213998130377,271.59693329916615,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.6649357711036,0.0008020379842979689,0.0,0.00045122610196725766,0.0,9.512405235928635e-05,0.0,9.033184085148451e-05,0.0,9.51237472260627e-05,0.0,7.025828408041917e-05,303.15,285.15,297.9302383903066,298.35726574522215,298.21532917738074,297.8738850467114,298.5350997630143,298.18236362452706,6532.645303339835,2257.8104328140384,-0.0002931027369150293,-4.7047390598194794e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,-1.0,-1.0,0.0,5.0,0.5145724093158748,268.15,273.15,271.53213998130377,271.59598376806025,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.6431984601788,0.0008020457001203778,0.0,0.0004512303670906182,0.0,9.512495040268448e-05,0.0,9.033269458869864e-05,0.0,9.512464636402184e-05,0.0,7.025894743233102e-05,303.15,285.15,297.93111956131975,298.3578106606979,298.21608389544866,297.87480389569726,298.5355177622516,298.18306715508305,6532.593154868577,2257.8104328140384,-0.0002931027369150293,-4.7048278805652246e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,-1.0,-1.0,0.0,5.0,0.5149322838162639,268.15,273.15,271.5321399813038,271.59514653607476,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.6213597343568,0.0008020535541424229,0.0,0.0004512347103248039,0.0,9.512586491636505e-05,0.0,9.03335639634164e-05,0.0,9.51255619686578e-05,0.0,7.02596229489393e-05,303.15,285.15,297.93196772755834,298.35832261968596,298.21680691709247,297.8756832632361,298.535905252007,298.183737155916,6532.547184538128,2257.8104328140384,-0.0002931027369150293,-4.7049183314302986e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,-1.0,-1.0,0.0,5.0,0.5152921583166838,268.15,273.15,271.5321399813038,271.5944023667141,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.5994149764706,0.0008020616166390236,0.0,0.0004512391712268459,0.0,9.512680423965439e-05,0.0,9.03344568946583e-05,0.0,9.512650237905602e-05,0.0,7.02603167896288e-05,303.15,285.15,297.9327844545395,298.35880190627785,298.2174996985767,297.8765249561143,298.536263120263,298.1843748271543,6532.5063312011025,2257.8104328140384,-0.0002931027369150293,-4.7050112374010465e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,-1.0,-1.0,0.0,5.0,0.5156520328170815,268.15,273.15,271.53213998130377,271.59373409881545,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.57738025385106,0.0008020698110362141,0.0,0.00045124370665900506,0.0,9.512775927801606e-05,0.0,9.03353647465407e-05,0.0,9.512745850127587e-05,0.0,7.026102223723856e-05,303.15,285.15,297.93357465361333,298.35925359337153,298.2181668680679,297.8773353674146,298.5365963115049,298.1849853587945,6532.469651248466,2257.8104328140384,-0.0002931027369150293,-4.7051056988913044e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,-1.0,-1.0,0.0,5.0,0.5160119073174815,268.15,273.15,271.53213998130377,271.59313345350415,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.55525522226515,0.0008020782017488658,0.0,0.0004512483528638729,0.0,9.51287376718701e-05,0.0,9.033629477454246e-05,0.0,9.512843797568012e-05,0.0,7.026174493495373e-05,303.15,285.15,297.93433947527694,298.3596780847614,298.2188095269064,297.8781155248624,298.53690515862036,298.1855695540855,6532.43668780474,2257.8104328140384,-0.0002931027369150293,-4.705202471764606e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,-1.0,-1.0,0.0,5.0,0.5163717818178791,268.15,273.15,271.5321399813037,271.59259449532976,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.53303995932066,0.0008020867609241218,0.0,0.0004512530941724556,0.0,9.512973611801248e-05,0.0,9.033724384185824e-05,0.0,9.51294374990614e-05,0.0,7.02624824430388e-05,303.15,285.15,297.93507982712356,298.3600758758569,298.2194285239838,297.87886637925965,298.5371901656766,298.1861281543801,6532.407113649291,2257.8104328140384,-0.0002931027369150293,-4.705301229324422e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066516.0,21066516.0,293.1444376142857,287.35546481097805,0.5310234349999999,0.0,-1.0,-1.0,0.0,5.0,0.5167316563182921,268.15,273.15,271.5321399813037,271.5921349258664,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.51070176139444,0.0008020955050616894,0.0,0.0004512579399875453,0.0,9.513075659986706e-05,0.0,9.033821383096747e-05,0.0,9.51304590536383e-05,0.0,7.026323622637773e-05,303.15,285.15,297.9357871278827,298.36043747133743,298.2200154349306,297.87957839611516,298.5374435318117,298.18665239241557,6532.381900820395,2257.8104328140384,-0.0002931027369150293,-4.705402167855197e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,-1.0,-1.0,0.0,5.0,0.5170915308186972,268.15,273.15,271.5321399813037,271.5917193236845,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.4882834964833,0.0008021044161560108,0.0,0.0004512628800247291,0.0,9.513179694781813e-05,0.0,9.033920268286487e-05,0.0,9.513150047133616e-05,0.0,7.026400468258442e-05,303.15,285.15,297.93647397169144,298.3607758781312,298.2205823943711,297.88026638494836,298.53767677998036,298.18715508182447,6532.359102100979,2257.8104328140384,-0.0002931027369150293,-4.705505072780267e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,-1.0,-1.0,0.0,5.0,0.5174514053190862,268.15,273.15,271.5321399813037,271.5913527662313,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.4657629855467,0.0008021134843823795,0.0,0.0004512679088403837,0.0,9.513285601512586e-05,0.0,9.034020930786242e-05,0.0,9.513256060457553e-05,0.0,7.026478696463455e-05,303.15,285.15,297.9371359200834,298.361085282923,298.2211249938712,297.88092485887836,298.5378848626717,298.18763118368554,6532.338995003685,2257.8104328140384,-0.0002931027369150293,-4.705609830726979e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,-1.0,-1.0,0.0,5.0,0.5178112798195056,268.15,273.15,271.53213998130377,271.5910571133935,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.4430720276549,0.0008021227791682995,0.0,0.0004512730657503263,0.0,9.513394209262422e-05,0.0,9.034124157691992e-05,0.0,9.513364774159117e-05,0.0,7.026558919596709e-05,303.15,285.15,297.9377579225779,298.3613475316077,298.2216281947003,297.88153643947504,298.5380526450341,298.188064546679,6532.322778682919,2257.8104328140384,-0.0002931027369150293,-4.705717261982296e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,-1.0,-1.0,0.0,5.0,0.5181711543199152,268.15,273.15,271.5321399813038,271.59079485737334,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.4202920020096,0.0008021321993596666,0.0,0.00045127829354457076,0.0,9.513504311672997e-05,0.0,9.03422880367664e-05,0.0,9.513474982184784e-05,0.0,7.026640246662801e-05,303.15,285.15,297.9383596015811,298.3615853608682,298.2221112426875,297.8821242968704,298.53819978927476,298.1884760582564,6532.308394369743,2257.8104328140384,-0.0002931027369150293,-4.7058261731606944e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,-1.0,-1.0,0.0,5.0,0.5185310288203152,268.15,273.15,271.53213998130377,271.59056599481494,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.39739961955286,0.0008021418401106866,0.0,0.00045128364584771463,0.0,9.513617039309652e-05,0.0,9.034335942270496e-05,0.0,9.51358781500388e-05,0.0,7.026723512688165e-05,303.15,285.15,297.93893724850574,298.361792907408,298.2225703769758,297.8826837519171,298.53832157687276,298.18886117233586,6532.2958393639055,2257.8104328140384,-0.0002931027369150293,-4.705937682802647e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,-1.0,-1.0,0.0,5.0,0.5188909033207361,268.15,273.15,271.53213998130377,271.5903653526669,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.37440627487774,0.0008021516404474402,0.0,0.0004512890883140517,0.0,9.51373166808059e-05,0.0,9.034444885896069e-05,0.0,9.513702548568689e-05,0.0,7.026808182863489e-05,303.15,285.15,297.9394934759321,298.36197338940076,298.22300806343276,297.88321820815133,298.5384210186629,298.18922283111596,6532.284830039535,2257.8104328140384,-0.0002931027369150293,-4.706051074635678e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,-1.0,-1.0,0.0,5.0,0.519250777821136,268.15,273.15,271.53213998130377,271.59018821868443,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.3513217811392,0.0008021615733759336,0.0,0.0004512946057209131,0.0,9.513847877037326e-05,0.0,9.034555329804291e-05,0.0,9.513818861967523e-05,0.0,7.026894020139334e-05,303.15,285.15,297.9400305592247,298.3621295988758,298.2234264319186,297.8837306715983,298.5385007700066,298.1895636063248,6532.275108014027,2257.8104328140384,-0.0002931027369150293,-4.706166031198509e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,-1.0,-1.0,0.0,5.0,0.5196106523215193,268.15,273.15,271.53213998130377,271.59003769993404,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.3280887593543,0.0008021718064288673,0.0,0.00045130029254980574,0.0,9.513967658199578e-05,0.0,9.034669165461542e-05,0.0,9.513938746981209e-05,0.0,7.026982495801557e-05,303.15,285.15,297.940538963612,298.3622458325919,298.223815831431,297.884209079656,298.5385486312202,298.1898716677022,6532.266836402628,2257.8104328140384,-0.0002931027369150293,-4.7062845233683204e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,-1.0,-1.0,0.0,5.0,0.5199705268219192,268.15,273.15,271.53213998130377,271.58990072568497,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.3047801515908,0.0008021821922137523,0.0,0.0004513060655958855,0.0,9.514089257220368e-05,0.0,9.034784727146022e-05,0.0,9.514060449554183e-05,0.0,7.027072314111462e-05,303.15,285.15,297.941032772863,298.36234172258384,298.22419048829903,297.8846701565738,298.5385802635372,298.1901630807714,6532.259302909384,2257.8104328140384,-0.0002931027369150293,-4.706404815572246e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,-1.0,-1.0,0.0,5.0,0.5203304013223315,268.15,273.15,271.53213998130377,271.58978340962346,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.2813680954558,0.000802192666188395,0.0,0.00045131188865445935,0.0,9.514211910967815e-05,0.0,9.0349012900793e-05,0.0,9.514183206449104e-05,0.0,7.027162911416656e-05,303.15,285.15,297.94150586940395,298.36241045827586,298.22454372520656,297.88510794181394,298.5385905418074,298.19043170730157,6532.252844272099,2257.8104328140384,-0.0002931027369150293,-4.7065261528661485e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,-1.0,-1.0,0.0,5.0,0.5206902758227339,268.15,273.15,271.53213998130377,271.58967548095313,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.25788289132834,0.0008022033583717562,0.0,0.00045131783476212397,0.0,9.514337159031747e-05,0.0,9.035020316384519e-05,0.0,9.514308557362984e-05,0.0,7.027255424858817e-05,303.15,285.15,297.9419653711415,298.3624588590443,298.2248830701286,297.88552963551234,298.5385851456224,298.19068441628986,6532.246894000108,2257.8104328140384,-0.0002931027369150293,-4.706650058529296e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,-1.0,-1.0,0.0,5.0,0.521050150323134,268.15,273.15,271.53213998130377,271.58957937887635,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.2343114403846,0.0008022142495131246,0.0,0.00045132389313859585,0.0,9.514464774201128e-05,0.0,9.035141590253969e-05,0.0,9.514436275034809e-05,0.0,7.027349686617907e-05,303.15,285.15,297.9424087003387,298.36248352562086,298.225205877713,297.8859322840191,298.53856126100624,298.1909183297396,6532.2415852066015,2257.8104328140384,-0.0002931027369150293,-4.7067763078650486e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,-1.0,-1.0,0.0,5.0,0.5214100248235235,268.15,273.15,271.53213998130377,271.58949565268574,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.210621905545,0.0008022253835997942,0.0,0.0004513300886613613,0.0,9.514595281058279e-05,0.0,9.035265609727927e-05,0.0,9.514566883911137e-05,0.0,7.027446084141185e-05,303.15,285.15,297.94283023367274,298.36247445761256,298.2255061392667,297.88630957188,298.5385123858908,298.1911265576646,6532.236943163213,2257.8104328140384,-0.0002931027369150293,-4.7069054200067965e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,-1.0,-1.0,0.0,5.0,0.5217698993239128,268.15,273.15,271.53213998130377,271.58941667419964,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.18688806748077,0.0008022366150662872,0.0,0.0004513363391431444,0.0,9.514726946695366e-05,0.0,9.035390729454275e-05,0.0,9.514698651387925e-05,0.0,7.027543337525518e-05,303.15,285.15,297.9432434949838,298.3624526797631,298.22579779302043,297.8866773686665,298.5384541330842,298.19132509390363,6532.232557071833,2257.8104328140384,-0.0002931027369150293,-4.7070356804617956e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,-1.0,-1.0,0.0,5.0,0.5221297738243128,268.15,273.15,271.53213998130377,271.5893496643872,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.1629848182283,0.0008022482305352268,0.0,0.0004513428063450433,0.0,9.514863181757794e-05,0.0,9.035520187810696e-05,0.0,9.514834987578587e-05,0.0,7.027643965832753e-05,303.15,285.15,297.94362658299787,298.36238178068965,298.22605828842035,297.8870087874403,298.5383591770148,298.1914869233126,6532.228807028499,2257.8104328140384,-0.0002931027369150293,-4.707170463951314e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,-1.0,-1.0,0.0,5.0,0.5224896483246971,268.15,273.15,271.53213998130377,271.58928842808837,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.1390060896409,0.0008022599386907664,0.0,0.0004513493259936016,0.0,9.515000522768468e-05,0.0,9.035650696136884e-05,0.0,9.514972429406257e-05,0.0,7.027745410972498e-05,303.15,285.15,297.9439960030733,298.3622892408619,298.2263043840696,297.88732421665856,298.538248268291,298.1916324225909,6532.225366070359,2257.8104328140384,-0.0002931027369150293,-4.7073063436820044e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,-1.0,-1.0,0.0,5.0,0.5228495228250972,268.15,273.15,271.53213998130377,271.5892318488665,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.1149739179427,0.0008022717530281558,0.0,0.00045135590559129696,0.0,9.515139127796365e-05,0.0,9.035782404617463e-05,0.0,9.515111135031949e-05,0.0,7.027847789699016e-05,303.15,285.15,297.944355454773,298.3621816932366,298.2265396140645,297.88762860697796,298.5381265804724,298.19176638990484,6532.222177134623,2257.8104328140384,-0.0002931027369150293,-4.7074434760974844e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,-1.0,-1.0,0.0,5.0,0.5232093973254952,268.15,273.15,271.53213998130377,271.5891790797559,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.0908547649846,0.0008022838010039485,0.0,0.00045136261698893343,0.0,9.515280511695217e-05,0.0,9.035916751662306e-05,0.0,9.51525261915477e-05,0.0,7.027952220869616e-05,303.15,285.15,297.944699630733,298.36204899233127,298.22675903055693,297.8879144739388,298.5379850269301,298.19188143089804,6532.219186223751,2257.8104328140384,-0.0002931027369150293,-4.7075833601883355e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5235692718258952,268.15,273.15,271.53213998130377,271.58913083434476,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.06663234021795,0.0008022961263606502,0.0,0.00045136948486285307,0.0,9.515425194741702e-05,0.0,9.036054231278616e-05,0.0,9.515397401980909e-05,0.0,7.028059088755011e-05,303.15,285.15,297.945025670164,298.3618864272663,298.22695967199957,297.888178348479,298.53781988706487,298.1919740009948,6532.21643042495,2257.8104328140384,-0.0002931027369150293,-4.707726510896051e-08,298.85208429516194,299.7693240501354,299.22622988985273,299.50580065137797,299.34946590507593,8790.026863238989,7742.960458892292,0.5208771250608973,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,-1.0,0.0,5.0,0.5235692718258952,268.15,273.15,271.53213998130377,271.58913083434476,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.06663234021795,0.0008022961263606502,0.0,0.00045136948486285307,0.0,9.515425194741702e-05,0.0,9.036054231278616e-05,0.0,9.515397401980909e-05,0.0,7.028059088755011e-05,303.15,285.15,297.945025670164,298.3618864272663,298.22695967199957,297.888178348479,298.53781988706487,298.1919740009948,6532.21643042495,2257.8104328140384,-0.0002931027369150293,-4.707726510896051e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,-1.0,0.0,5.0,0.5239291463263079,268.15,273.15,271.5321399813038,271.58908755878304,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.0423061357476,0.0008023086312332595,0.0,0.00045137645415500746,0.0,9.51557201624439e-05,0.0,9.036193741248539e-05,0.0,9.515544322822225e-05,0.0,7.028167536072644e-05,303.15,285.15,297.9453328031929,298.3616930174011,298.22713958566453,297.8884205140857,298.5376329066293,298.19204376539477,6532.213934903949,2257.8104328140384,-0.0002931027369150293,-4.70787177984846e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,-1.0,0.0,5.0,0.5242890208267238,268.15,273.15,271.5321399813038,271.5890447958944,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,292.01795929268076,0.0008023212077240908,0.0,0.00045138346382424466,0.0,9.515719689032847e-05,0.0,9.036334059543632e-05,0.0,9.515692094859735e-05,0.0,7.02827661214212e-05,303.15,285.15,297.94563643286824,298.3614942649725,298.22731589324496,297.8886584116557,298.5374408674218,298.1921091740327,6532.211466161543,2257.8104328140384,-0.0002931027369150293,-4.708017893421319e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,-1.0,0.0,5.0,0.5246488953271238,268.15,273.15,271.5321399813038,271.5890058960084,3.9682539682539675,0.14142398701461767,928.9527531656204,294.15,291.9934562604907,0.0008023340581784628,0.0,0.00045139062828055033,0.0,9.515870625602949e-05,0.0,9.03647747661716e-05,0.0,9.515843129989941e-05,0.0,7.028388098791758e-05,303.15,285.15,297.9459135642363,298.3612551179079,298.22746493049056,297.888864016973,298.5372105275989,298.19214163144136,6532.209199220453,2257.8104328140384,-0.0002931027369150293,-4.708167238973972e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-9.890621699010528e-15,0.0,294.15,291.96895974382034,0.0008023469637962044,0.0,0.000451397823738488,0.0,9.516022215689405e-05,0.0,9.036621514314928e-05,0.0,9.515994818670861e-05,0.0,7.02850006812823e-05,303.15,285.15,297.9461913864959,298.3610164322751,298.2276141923133,297.8890709061719,298.5369831443053,298.1921752123123,0.0,0.0,-0.0,-4.708317233587682e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-9.544728688393576e-15,0.0,294.15,291.9444159584202,0.0008023600254056707,0.0,0.00045140510714992076,0.0,9.516175660142111e-05,0.0,9.036767312790142e-05,0.0,9.516148361514474e-05,0.0,7.028613407082115e-05,303.15,285.15,297.94646043254755,298.3607635998346,298.2277540381381,297.8892681452134,298.53674329880425,298.19219790290765,0.0,0.0,-0.0,-4.7084690656449206e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-9.270741988121146e-15,0.0,294.15,291.919790732191,0.0008023731806369735,0.0,0.00045141244357296443,0.0,9.516330222496617e-05,0.0,9.036914172549229e-05,0.0,9.516303021904929e-05,0.0,7.028727571694968e-05,303.15,285.15,297.9467152138064,298.36048882647765,298.22787945122525,297.8894485411918,298.5364813388567,298.19220267431155,0.0,0.0,-0.0,-4.7086220064449976e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-8.74613763810557e-15,0.0,294.15,291.8950803637792,0.0008023864118161489,0.0,0.0004514198230823431,0.0,9.516485693535225e-05,0.0,9.037061894898018e-05,0.0,9.516458590605794e-05,0.0,7.028842407438272e-05,303.15,285.15,297.94695528235945,298.36019196225936,298.227989250153,297.8896113174187,298.5361964624609,298.1921888549303,0.0,0.0,-0.0,-4.708775848999196e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-8.57795134570475e-15,0.0,294.15,291.8702917275131,0.0008023997028990206,0.0,0.0004514272366248915,0.0,9.516641882378875e-05,0.0,9.037210298596796e-05,0.0,9.516614876765744e-05,0.0,7.028957773330928e-05,303.15,285.15,297.9471817914134,298.3598752545698,298.22808371630657,297.8897581985922,298.5358911235952,298.19215801689546,0.0,0.0,-0.0,-4.70893040445053e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
