,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-8.118781369958215e-15,0.0,294.15,291.84539634487936,0.0008024130388837002,0.0,0.0004514346758863814,0.0,9.516798613885293e-05,0.0,9.037359217214145e-05,0.0,9.516771705111094e-05,0.0,7.029073540006251e-05,303.15,285.15,297.94739013070597,298.35953251963053,298.22815730349004,297.8898834420172,298.53555819076365,298.1921043173215,0.0,0.0,-0.0,-4.7090854995154176e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.962658999841722e-15,0.0,294.15,291.82043268147527,0.0008024263985491803,0.0,0.00045144212876455694,0.0,9.516955632754249e-05,0.0,9.03750840845621e-05,0.0,9.516928820512124e-05,0.0,7.029189518909703e-05,303.15,285.15,297.94758705234716,298.3591736798483,298.22821775406607,297.88999489082744,298.5352077199167,298.19203621940113,0.0,0.0,-0.0,-4.70924088154767e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.684190347638903e-15,0.0,294.15,291.79532835585394,0.0008024397791034671,0.0,0.0004514495940098707,0.0,9.517112912981105e-05,0.0,9.037657847340717e-05,0.0,9.517086196626915e-05,0.0,7.029305690815823e-05,303.15,285.15,297.94776059859356,298.3587826085768,298.2282506944359,297.8900787272874,298.53482308093226,298.1919391419652,0.0,0.0,-0.0,-4.70939652484997e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.585361709872311e-15,0.0,294.15,291.7701825933367,0.0008024531568693565,0.0,0.00045145705786862786,0.0,9.517270164168073e-05,0.0,9.037807258485907e-05,0.0,9.51724354351147e-05,0.0,7.029421841262729e-05,303.15,285.15,297.9479274520306,298.35838243219007,298.22827583237205,297.89015452702097,298.53442826800415,298.1918337023236,0.0,0.0,-0.0,-4.709552141997623e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.536425066763279e-15,0.0,294.15,291.74495562454564,0.000802466529640128,0.0,0.0004514645192762193,0.0,9.517427364057744e-05,0.0,9.037956620597151e-05,0.0,9.51740083872258e-05,0.0,7.029537953800967e-05,303.15,285.15,297.94808119054085,298.35796441346224,298.22828568128233,297.8902145772257,298.53401351525747,298.1917118755538,0.0,0.0,-0.0,-4.7097077109745363e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.13300705054265e-15,0.0,294.15,291.7196684675581,0.0008024798825097848,0.0,0.0004514719697554907,0.0,9.517584333846134e-05,0.0,9.038105763959427e-05,0.0,9.517557903551907e-05,0.0,7.029653896371772e-05,303.15,285.15,297.9482251279417,298.35753307453064,298.22828376024245,297.890263304883,298.5335839592803,298.1915778453756,0.0,0.0,-0.0,-4.7098630548045793e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.018517371126113e-15,0.0,294.15,291.69429880510694,0.0008024931950377814,0.0,0.0004514793979122996,0.0,9.517740833443219e-05,0.0,9.03825446048206e-05,0.0,9.517714497797578e-05,0.0,7.029769491639334e-05,303.15,285.15,297.9483560269428,298.3570842589363,298.22826648506737,297.8902966444771,298.5331342647486,298.19142753603444,0.0,0.0,-0.0,-4.710017935858069e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.973237700507594e-15,0.0,294.15,291.6688301439327,0.0008025064511229957,0.0,0.0004514867947668743,0.0,9.517896673628287e-05,0.0,9.038402530405359e-05,0.0,9.51787043215549e-05,0.0,7.0298845998413e-05,303.15,285.15,297.9484715498254,298.35661500203537,298.22823132233935,297.8903115962373,298.532660510634,298.1912579962143,0.0,0.0,-0.0,-4.710172166835856e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.64282248534312e-15,0.0,294.15,291.6433083678048,0.0008025197044558019,0.0,0.00045149419031347986,0.0,9.518052486493023e-05,0.0,9.03855057416868e-05,0.0,9.51802633893988e-05,0.0,7.029999687850653e-05,303.15,285.15,297.94857862855963,298.3561344137513,298.22818612678554,297.89031674066496,298.53217416823634,298.1910780155996,0.0,0.0,-0.0,-4.710326373316297e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.494032581819783e-15,0.0,294.15,291.61775053549525,0.0008025329379364294,0.0,0.00045150157485292995,0.0,9.518208067482978e-05,0.0,9.038698397594018e-05,0.0,9.51818201368054e-05,0.0,7.030114604588806e-05,303.15,285.15,297.94867972548394,298.35564565674133,298.2281335417035,297.89031533034034,298.53167963315184,298.19089077748424,0.0,0.0,-0.0,-4.7104803528264886e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.452136602834188e-15,0.0,294.15,291.59210960884286,0.0008025460665307197,0.0,0.00045150890076913787,0.0,9.518362413031153e-05,0.0,9.038845047468706e-05,0.0,9.518336452574595e-05,0.0,7.030228608811632e-05,303.15,285.15,297.9487680013913,298.35513980395916,298.2280659173279,297.89029877348224,298.53116412070955,298.190687323374,0.0,0.0,-0.0,-4.710633112036923e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.3691537715541166e-15,0.0,294.15,291.56642331529446,0.0008025591378816634,0.0,0.00045151619469000826,0.0,9.518516084299806e-05,0.0,9.03899105684391e-05,0.0,9.51849021696946e-05,0.0,7.030342115001839e-05,303.15,285.15,297.94884927737905,298.3546246177323,298.2279900820451,297.8902739471248,298.5306371556744,298.1904750159912,0.0,0.0,-0.0,-4.710785206324486e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.1464128923487615e-15,0.0,294.15,291.54065948394725,0.0008025721449436518,0.0,0.0004515234528038674,0.0,9.518669001096227e-05,0.0,9.039136349428674e-05,0.0,9.518643226510589e-05,0.0,7.030455063920471e-05,303.15,285.15,297.948918434655,298.3540932306083,298.22789973067825,297.89023533819363,298.53009145345226,298.19024763751753,0.0,0.0,-0.0,-4.7109365562913006e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.0087418672257824e-15,0.0,294.15,291.51481764621894,0.0008025850563833555,0.0,0.0004515306574917782,0.0,9.518820792002747e-05,0.0,9.039280572507127e-05,0.0,9.518795109770153e-05,0.0,7.030567181239148e-05,303.15,285.15,297.94897579678735,298.3535463798297,298.2277956343886,297.89018285807504,298.52952661080707,298.19000545597754,0.0,0.0,-0.0,-4.711086794253745e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-5.969976720943037e-15,0.0,294.15,291.4889301954601,0.0008025979133830647,0.0,0.0004515378317679987,0.0,9.518971942023084e-05,0.0,9.039424186790221e-05,0.0,9.518946351915664e-05,0.0,7.030678825188961e-05,303.15,285.15,297.94902626203043,298.35299048756417,298.22768350142906,297.89012226701664,298.5289505764598,298.1897546189,0.0,0.0,-0.0,-4.7112364002359115e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-5.68709935070314e-15,0.0,294.15,291.46297100792526,0.0008026106972070368,0.0,0.000451544965218713,0.0,9.519122231757023e-05,0.0,9.039566983814891e-05,0.0,9.519096733411692e-05,0.0,7.030789833714228e-05,303.15,285.15,297.9490658146765,298.35242025716093,298.2275584786132,297.89004915527016,298.52835744200496,298.1894902295452,0.0,0.0,-0.0,-4.711385157037072e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-5.523848027790695e-15,0.0,294.15,291.43694656489663,0.0008026233925176184,0.0,0.0004515520491887925,0.0,9.519271478716853e-05,0.0,9.039708790309806e-05,0.0,9.519246071797982e-05,0.0,7.030900072031658e-05,303.15,285.15,297.9490956212623,298.3518373994894,298.2274220631774,297.8899647543499,298.5277488455928,298.1892137367744,0.0,0.0,-0.0,-4.711532883970597e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-5.3306690262407564e-15,0.0,294.15,291.41086133891474,0.0008026360217593095,0.0,0.0004515590962838199,0.0,9.519419948620658e-05,0.0,9.039849858626368e-05,0.0,9.519394632814986e-05,0.0,7.031009736400951e-05,303.15,285.15,297.9491163778812,298.35124283180966,298.2272751127358,297.8898697978957,298.5271259898783,298.18892602204016,0.0,0.0,-0.0,-4.711679844024439e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.980433747023916e-15,0.0,294.15,291.38470032994803,0.0008026485404493969,0.0,0.00045156608155773277,0.0,9.519567115661628e-05,0.0,9.039989689372861e-05,0.0,9.519541890570486e-05,0.0,7.031118438458299e-05,303.15,285.15,297.94912611185975,298.3506343110572,298.22711548891465,297.88976188716447,298.52648550036577,298.18862465987235,0.0,0.0,-0.0,-4.711825516657365e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.916378920108237e-15,0.0,294.15,291.3584940592325,0.0008026609982837902,0.0,0.00045157303281779344,0.0,9.51971356588817e-05,0.0,9.040128839212565e-05,0.0,9.519688431274146e-05,0.0,7.031226611065912e-05,303.15,285.15,297.9491290758291,298.35001697509585,298.2269477854069,297.88964642475617,298.52583466721404,298.18831498566044,0.0,0.0,-0.0,-4.7119704819531534e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.8531479212082706e-15,0.0,294.15,291.3322277080002,0.0008026733660794983,0.0,0.0004515799337228028,0.0,9.519858954891304e-05,0.0,9.040266981015902e-05,0.0,9.51983391043435e-05,0.0,7.031333999839953e-05,303.15,285.15,297.94912331789675,298.34938858787973,298.22676997930614,297.88952081014315,298.52516984473095,298.18799450799133,0.0,0.0,-0.0,-4.7121143989341747e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.744444216935829e-15,0.0,294.15,291.3059040363978,0.0008026856522605371,0.0,0.0004515867890010099,0.0,9.520003382336957e-05,0.0,9.040404209437501e-05,0.0,9.51997842772811e-05,0.0,7.031440678393948e-05,303.15,285.15,297.94910938020547,298.3487500443094,298.2265828347265,297.8893855222365,298.52449183522685,298.18766392334095,0.0,0.0,-0.0,-4.7122573662184256e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.505033942833265e-15,0.0,294.15,291.2795212521927,0.0008026978556815658,0.0,0.0004515935980192325,0.0,9.520146834889397e-05,0.0,9.040540511802798e-05,0.0,9.520121969807225e-05,0.0,7.031546636877485e-05,303.15,285.15,297.9490868670667,298.34810066113886,298.2263855734072,297.8892405851256,298.5238005922398,298.18732285579557,0.0,0.0,-0.0,-4.7123993705613776e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.475969905192504e-15,0.0,294.15,291.25307234891744,0.0008027099586788547,0.0,0.0004516003508808387,0.0,9.520289103960721e-05,0.0,9.040675689993543e-05,0.0,9.520264328039088e-05,0.0,7.031651721225792e-05,303.15,285.15,297.9490550033483,298.34743978661095,298.2261775292717,297.88908476736094,298.5230944311138,298.18697030354116,0.0,0.0,-0.0,-4.7125402054199834e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.447093372972281e-15,0.0,294.15,291.22658529941816,0.0008027220053343632,0.0,0.00045160707224103984,0.0,9.520430709155716e-05,0.0,9.040810237572014e-05,0.0,9.520406022184442e-05,0.0,7.031756315225761e-05,303.15,285.15,297.94901774511345,298.34677228292776,298.2259632645721,297.88892267224895,298.5223796636285,298.18661112569816,0.0,0.0,-0.0,-4.712680385148589e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.23637528522085e-15,0.0,294.15,291.200037564305,0.0008027339680236965,0.0,0.00045161374667780386,0.0,9.520571325488893e-05,0.0,9.040943845814107e-05,0.0,9.52054672712878e-05,0.0,7.031860178837132e-05,303.15,285.15,297.9489718816,298.3460941725955,298.22573895908556,297.8887507754719,298.5216514933788,298.1862414564264,0.0,0.0,-0.0,-4.712819587981186e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.141486422637598e-15,0.0,294.15,291.17342266938545,0.0008027458334841848,0.0,0.00045162036677011446,0.0,9.520710796561407e-05,0.0,9.041076366161429e-05,0.0,9.520686286428391e-05,0.0,7.031963196541786e-05,303.15,285.15,297.94891667466686,298.3454048444279,298.22550390132676,297.88856810590715,298.52090872209203,298.1858604496841,0.0,0.0,-0.0,-4.712957659035665e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-4.1147677965842425e-15,0.0,294.15,291.1467629310074,0.0008027576332577476,0.0,0.00045162695014561047,0.0,9.520849493857502e-05,0.0,9.041208151492732e-05,0.0,9.520825071694547e-05,0.0,7.032065642723697e-05,303.15,285.15,297.9488552763929,298.34470816178293,298.2252617776016,297.8883782258741,298.52015620200325,298.1854719287309,0.0,0.0,-0.0,-4.713094966045138e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.919796400906554e-15,0.0,294.15,291.12005431333023,0.0008027693639964623,0.0,0.00045163349494356124,0.0,9.520987378175782e-05,0.0,9.041339164560125e-05,0.0,9.520963043700866e-05,0.0,7.032167488427473e-05,303.15,285.15,297.94878711816136,298.3440034290483,298.22501187658565,297.88818058072127,298.5193931975333,298.18507524040996,0.0,0.0,-0.0,-4.7132314701657294e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068568.0,21068568.0,292.88706388571427,287.1266156389419,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.831998461158976e-15,0.0,294.15,291.0932833632029,0.0008027810052102121,0.0,0.00045163998971390766,0.0,9.521124208220618e-05,0.0,9.041469176150914e-05,0.0,9.52109996106669e-05,0.0,7.032268555428316e-05,303.15,285.15,297.94871041578557,298.3432886696744,298.2247521231642,297.8879732028498,298.51861714209633,298.18466831071413,0.0,0.0,-0.0,-4.713366932464541e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.807276483716023e-15,0.0,294.15,291.0664592332135,0.0008027925668529223,0.0,0.00045164644001027647,0.0,9.521260101019157e-05,0.0,9.041598297439395e-05,0.0,9.521235940868976e-05,0.0,7.032368930164819e-05,303.15,285.15,297.9486265505481,298.34256574737844,298.2244842453389,297.8877574880599,298.5178299831169,298.18425280288847,0.0,0.0,-0.0,-4.7135014687620026e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.758309978272538e-15,0.0,294.15,291.0396005066213,0.0008028040767407602,0.0,0.00045165286137923804,0.0,9.521395384199616e-05,0.0,9.041726839644505e-05,0.0,9.521371310847636e-05,0.0,7.032468854628192e-05,303.15,285.15,297.94853802550193,298.3418375148702,298.2242110822668,297.88753634973716,298.5170356009862,298.18383171467246,0.0,0.0,-0.0,-4.71363540340072e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.591833770756408e-15,0.0,294.15,291.0126774103449,0.0008028154944730095,0.0,0.00045165923126071347,0.0,9.52152958235419e-05,0.0,9.04185435114965e-05,0.0,9.521505595409784e-05,0.0,7.03256797767369e-05,303.15,285.15,297.9484408189894,298.34109936080415,298.2239278726503,297.8873054234155,298.5162282217679,298.18340033952546,0.0,0.0,-0.0,-4.713768265652483e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.4216407299952834e-15,0.0,294.15,290.9856989856224,0.0008028268291871845,0.0,0.00045166555475021193,0.0,9.521662802853757e-05,0.0,9.041980933958107e-05,0.0,9.521638901974725e-05,0.0,7.032666378607738e-05,303.15,285.15,297.9483363108559,298.34035320331384,298.2236363596087,297.88706604836136,298.51540972357276,298.18296032914253,0.0,0.0,-0.0,-4.7139001617811816e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.3450007783435834e-15,0.0,294.15,290.95867563243814,0.0008028380955378947,0.0,0.00045167184003572865,0.0,9.521795218249376e-05,0.0,9.042106751980957e-05,0.0,9.52177140315498e-05,0.0,7.032764184879332e-05,303.15,285.15,297.9482259708368,298.33960086633186,298.2233383209409,297.88681982488066,298.5145824481691,298.18251348623187,0.0,0.0,-0.0,-4.7140312625948e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.186503506434829e-15,0.0,294.15,290.93160351874377,0.0008028492914204964,0.0,0.00045167808595714256,0.0,9.521926804111033e-05,0.0,9.04223178199611e-05,0.0,9.521903074493847e-05,0.0,7.032861378443084e-05,303.15,285.15,297.94810926970086,298.33884169260193,298.2230330201462,297.88656634570157,298.5137458233803,298.18205923030615,0.0,0.0,-0.0,-4.714161543872235e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.115130298683858e-15,0.0,294.15,290.9044802352063,0.000802860392020173,0.0,0.0004516842785729432,0.0,9.522057266556677e-05,0.0,9.042355744907868e-05,0.0,9.52203362208795e-05,0.0,7.032957742237544e-05,303.15,285.15,297.9479859635102,298.33807559373184,298.2227201328232,297.88630534760824,298.51289944214807,298.18159729596437,0.0,0.0,-0.0,-4.714290714582632e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-3.0950331661415266e-15,0.0,294.15,290.87732081028804,0.0008028714258957681,0.0,0.0004516904338624211,0.0,9.522186942352267e-05,0.0,9.042478960599387e-05,0.0,9.522163382799454e-05,0.0,7.033053525002181e-05,303.15,285.15,297.94785804050053,298.3373047862792,298.22240201222917,297.8860389952797,298.5120461440341,298.18112999566455,0.0,0.0,-0.0,-4.7144191081388345e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.9293588405878463e-15,0.0,294.15,290.8501186294997,0.0008028823809807697,0.0,0.00045169654507797323,0.0,9.522315689295751e-05,0.0,9.0426012939935e-05,0.0,9.522292214380982e-05,0.0,7.033148621704558e-05,303.15,285.15,297.9477246731651,298.336528469554,298.2220776782463,297.88576639478737,298.5111848016219,298.1806564034749,0.0,0.0,-0.0,-4.7145465837021066e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.8637453125674923e-15,0.0,294.15,290.822861341386,0.0008028932333023847,0.0,0.0004517025988117721,0.0,9.522443224822447e-05,0.0,9.042722476684876e-05,0.0,9.522419834179822e-05,0.0,7.033242823638525e-05,303.15,285.15,297.9475843545401,298.33574526284775,298.2217453444744,297.88548590280675,298.5103133813654,298.1801748492069,0.0,0.0,-0.0,-4.714672861438831e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.8452699797255673e-15,0.0,294.15,290.79556067833914,0.000802903998669721,0.0,0.00045170860389045223,0.0,9.522569734934152e-05,0.0,9.042842685368437e-05,0.0,9.522546428271776e-05,0.0,7.033336268188445e-05,303.15,285.15,297.9474386680859,298.33495700689235,298.2214069326866,297.88519917123205,298.50943411442995,298.17968717866535,0.0,0.0,-0.0,-4.714798125481625e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.7905560673027296e-15,0.0,294.15,290.7682298202904,0.0008029147019789874,0.0,0.00045171457423991347,0.0,9.522695513116147e-05,0.0,9.042962198820794e-05,0.0,9.522672290231121e-05,0.0,7.033429172126429e-05,303.15,285.15,297.94728925618307,298.3341652814697,298.2210643122349,297.8849080974515,298.50854940249286,298.1791952699664,0.0,0.0,-0.0,-4.714922666407986e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.649741303249501e-15,0.0,294.15,290.7408421295838,0.0008029252729812396,0.0,0.00045172047050764166,0.0,9.522819729958669e-05,0.0,9.043080229254621e-05,0.0,9.522796590460761e-05,0.0,7.033520922842969e-05,303.15,285.15,297.9471328510084,298.33336704268754,298.22071359132735,297.88460914811435,298.5076548171677,298.1786954900611,0.0,0.0,-0.0,-4.7150456628668166e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.6326466083030996e-15,0.0,294.15,290.7134080405225,0.0008029357268292211,0.0,0.0004517263011598606,0.0,9.522942563875633e-05,0.0,9.043196946150671e-05,0.0,9.522919507438619e-05,0.0,7.033611652117487e-05,303.15,285.15,297.94697090897967,298.33256411735215,298.22035659107604,297.8843037507058,298.5067523365206,298.1781895409269,0.0,0.0,-0.0,-4.7151672914724167e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.615662199064571e-15,0.0,294.15,290.6859459782999,0.0008029461101368493,0.0,0.0004517320923037199,0.0,9.52306456510596e-05,0.0,9.043312872140312e-05,0.0,9.523041591533982e-05,0.0,7.033701766361733e-05,303.15,285.15,297.94680562899595,298.331758367081,298.21999580544974,297.8839944659231,298.5058450962538,298.1776798727407,0.0,0.0,-0.0,-4.715288097058885e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.475648167729804e-15,0.0,294.15,290.65843941379404,0.0008029563694293173,0.0,0.00045173781396368255,0.0,9.523185101851435e-05,0.0,9.043427407149303e-05,0.0,9.523162210827418e-05,0.0,7.033790798925044e-05,303.15,285.15,297.9466350772388,298.3309482402605,298.2196289468204,297.883679175814,298.50493054225643,298.1771643964781,0.0,0.0,-0.0,-4.715407453931213e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.4201971222070635e-15,0.0,294.15,290.6308822794217,0.0008029664882773998,0.0,0.00045174345694336905,0.0,9.52330398029457e-05,0.0,9.043540367078701e-05,0.0,9.523281171448482e-05,0.0,7.033878606651577e-05,303.15,285.15,297.9464586727783,298.3301336218587,298.21925536734415,297.88335715625067,298.5040079502959,298.17664255370556,0.0,0.0,-0.0,-4.7155251700980974e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.4045833219226535e-15,0.0,294.15,290.6032954269116,0.0008029765243122762,0.0,0.00045174905352920796,0.0,9.523421880919264e-05,0.0,9.043652398261965e-05,0.0,9.523399154032901e-05,0.0,7.033965692152756e-05,303.15,285.15,297.9462788667914,298.32931651350725,298.2188779199673,297.88303116800887,298.503080670076,298.17611702767016,0.0,0.0,-0.0,-4.71564191938922e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.275868151935054e-15,0.0,294.15,290.57567203532767,0.0008029864535133303,0.0,0.0004517545902551562,0.0,9.523538519899085e-05,0.0,9.04376323112499e-05,0.0,9.523515874700712e-05,0.0,7.034051845792409e-05,303.15,285.15,297.9460949200437,298.32849649892177,298.21849573592516,297.8827003931516,298.5021478100441,298.17558707161726,0.0,0.0,-0.0,-4.7157574206878256e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.2248918984666818e-15,0.0,294.15,290.5480025105845,0.0008029962491188641,0.0,0.00045176005213521097,0.0,9.523653581390524e-05,0.0,9.043872565667787e-05,0.0,9.523631017529427e-05,0.0,7.034136834285258e-05,303.15,285.15,297.9459058057702,298.32767297789565,298.21810754523693,297.88236376222727,298.5012081994606,298.17505165811815,0.0,0.0,-0.0,-4.7158713611578835e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.11946911396931e-15,0.0,294.15,290.52029655183196,0.0008030059598070576,0.0,0.0004517654664921297,0.0,9.523767641319599e-05,0.0,9.043980948863094e-05,0.0,9.523745158514776e-05,0.0,7.034221083012118e-05,303.15,285.15,297.9457126796936,298.3268469043567,298.2177147605999,297.8820224985887,298.5002633738539,298.1745120434186,0.0,0.0,-0.0,-4.7159843111148245e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-2.0586285843090047e-15,0.0,294.15,290.49255057275127,0.0008030155335488755,0.0,0.0004517708040855376,0.0,9.523880083299218e-05,0.0,9.044087795345592e-05,0.0,9.523857681235406e-05,0.0,7.034304136709714e-05,303.15,285.15,297.9455153334513,298.32601885881235,298.21731730963774,297.881676142256,298.4993132207591,298.17396817298334,0.0,0.0,-0.0,-4.7160956600697125e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.954747747880264e-15,0.0,294.15,290.46477210452196,0.0008030250189628487,0.0,0.000451776092215765,0.0,9.523991482794666e-05,0.0,9.044193651640209e-05,0.0,9.523969161214257e-05,0.0,7.034386420417906e-05,303.15,285.15,297.9453144544047,298.3251885807991,298.2169156254943,297.88132598542404,298.49835883860305,298.1734206969451,0.0,0.0,-0.0,-4.7162059778957734e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.9421367747236772e-15,0.0,294.15,290.43695653700655,0.0008030343724274618,0.0,0.0004517813063805347,0.0,9.52410132331304e-05,0.0,9.044298027235435e-05,0.0,9.524079081914631e-05,0.0,7.034467552654389e-05,303.15,285.15,297.94510974480477,298.3243567261493,298.2165095366245,297.8809713637158,298.4973998439811,298.1728694430551,0.0,0.0,-0.0,-4.716314753025603e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.9296071607317848e-15,0.0,294.15,290.40911762333855,0.0008030436476960921,0.0,0.0004517864767212545,0.0,9.524210240158269e-05,0.0,9.044401525526982e-05,0.0,9.524188078752705e-05,0.0,7.034548002658645e-05,303.15,285.15,297.944902624831,298.32352387982894,298.21610067625534,297.88061393240673,298.49643794715826,298.17231581209603,0.0,0.0,-0.0,-4.7164226146088603e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.826317034979648e-15,0.0,294.15,290.3812398123311,0.0008030527950316079,0.0,0.0004517915753746842,0.0,9.52431764607499e-05,0.0,9.044503588728353e-05,0.0,9.524295564338737e-05,0.0,7.034627336678485e-05,303.15,285.15,297.94469159733217,298.32268978750267,298.2156872837063,297.8802520073165,298.49547166749977,298.1717584686715,0.0,0.0,-0.0,-4.716528980994622e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.7854100957926963e-15,0.0,294.15,290.3533195693199,0.0008030618089147579,0.0,0.0004517965992688195,0.0,9.524423476340288e-05,0.0,9.044604155344236e-05,0.0,9.524401473911284e-05,0.0,7.034705506907667e-05,303.15,285.15,297.94447640262325,298.3218545765937,298.21526901173735,297.8798853303148,298.49450089739275,298.17119724373237,0.0,0.0,-0.0,-4.7166337880321314e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.7738915974002783e-15,0.0,294.15,290.32537584571867,0.0008030707463620059,0.0,0.00045180158033886235,0.0,9.524528404025048e-05,0.0,9.044703864675974e-05,0.0,9.524506480701806e-05,0.0,7.034783010482877e-05,303.15,285.15,297.94425894858665,298.3210189515895,298.2148481369019,297.87951601103674,298.49352773174815,298.17063395597256,0.0,0.0,-0.0,-4.716737702295146e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.6789367848898145e-15,0.0,294.15,290.29740192198074,0.0008030795771660975,0.0,0.0004518065016448108,0.0,9.524632072076053e-05,0.0,9.04480237760443e-05,0.0,9.52461022759522e-05,0.0,7.034859583682423e-05,303.15,285.15,297.944038654534,298.3201830531546,298.21442397376177,297.8791433951938,298.4925517598058,298.17006816729,0.0,0.0,-0.0,-4.7168403701141126e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.6254731352194136e-15,0.0,294.15,290.2693926726945,0.0008030882820045223,0.0,0.0004518113523599787,0.0,9.524734252304598e-05,0.0,9.044899477393007e-05,0.0,9.524712486352302e-05,0.0,7.03493505796413e-05,303.15,285.15,297.94381507922844,298.31934688105093,298.2139958822932,297.8787671300782,298.49157275361034,298.1694995452522,0.0,0.0,-0.0,-4.716941565439607e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.6149864634239175e-15,0.0,294.15,290.2413572203752,0.0008030968903883721,0.0,0.00045181614901890704,0.0,9.524835293201057e-05,0.0,9.044995495042359e-05,0.0,9.524813605540539e-05,0.0,7.035009690726039e-05,303.15,285.15,297.9435891604136,298.3185108945368,298.2135650332807,297.8783881533018,298.49059168131475,298.16892898456956,0.0,0.0,-0.0,-4.717041633389237e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.5788130325344828e-15,0.0,294.15,290.2132949499146,0.0008031053886820773,0.0,0.0004518208839596592,0.0,9.52493503325374e-05,0.0,9.04509027716778e-05,0.0,9.524913423637337e-05,0.0,7.035083362675565e-05,303.15,285.15,297.94336097976515,298.317675748413,298.2131316184163,297.8780063988006,298.4896088765104,298.1683567243811,0.0,0.0,-0.0,-4.7171404139528385e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.5088787249459991e-15,0.0,294.15,290.1851948067622,0.0008031137651702486,0.0,0.0004518255506823518,0.0,9.525033335542405e-05,0.0,9.045183693657021e-05,0.0,9.525011803617541e-05,0.0,7.035155972678125e-05,303.15,285.15,297.9431295163118,298.3168410543306,298.2126942017589,297.8776210892886,298.4886236356062,298.1677818994592,0.0,0.0,-0.0,-4.717237771480469e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.48947259076724e-15,0.0,294.15,290.1570686660333,0.0008031220425399855,0.0,0.0004518301618595116,0.0,9.525130467114994e-05,0.0,9.045275998193762e-05,0.0,9.52510901263285e-05,0.0,7.035227717980116e-05,303.15,285.15,297.94289594289876,298.31600723516357,298.2122542638188,297.877233370544,298.4876370594869,298.1672055743824,0.0,0.0,-0.0,-4.7173339704318166e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.451405876425569e-15,0.0,294.15,290.12891844424973,0.0008031302076441398,0.0,0.0004518347100814039,0.0,9.525226271750265e-05,0.0,9.045367042439629e-05,0.0,9.525204894477391e-05,0.0,7.035298483197901e-05,303.15,285.15,297.9426605027613,298.3151746843591,298.21181215242905,297.87684339379604,298.4866494884572,298.16662804436055,0.0,0.0,-0.0,-4.717428856030022e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.3604412149066847e-15,0.0,294.15,290.10073926388156,0.0008031382547847739,0.0,0.00045183919218801414,0.0,9.525320682884559e-05,0.0,9.045456763138832e-05,0.0,9.525299382534352e-05,0.0,7.03536821916487e-05,303.15,285.15,297.94242290020685,298.31434393155484,298.2113674659113,297.8764509059949,298.48566115673685,298.1660492720809,0.0,0.0,-0.0,-4.717522362307428e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.334280231232298e-15,0.0,294.15,290.07253432581905,0.0008031462018703538,0.0,0.0004518436182304843,0.0,9.525413912380728e-05,0.0,9.045545361504485e-05,0.0,9.525392688693571e-05,0.0,7.03543708236369e-05,303.15,285.15,297.9421834231114,298.3135147678582,298.2109204352927,297.87605640868986,298.4846723718864,298.1654694813677,0.0,0.0,-0.0,-4.7176146990787645e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.2751776255548936e-15,0.0,294.15,290.0442995972149,0.0008031540232114428,0.0,0.0004518479737969825,0.0,9.525505656467847e-05,0.0,9.045632549027966e-05,0.0,9.525484509136759e-05,0.0,7.03550484842759e-05,303.15,285.15,297.9419419236558,298.3126880422817,298.21047097019,297.8756595371393,298.4836833303417,298.16488876072174,0.0,0.0,-0.0,-4.7177055654148114e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.2147554647715359e-15,0.0,294.15,290.0160419751827,0.0008031617472246791,0.0,0.00045185227481624597,0.0,9.525596250875692e-05,0.0,9.04571864458324e-05,0.0,9.525575179660348e-05,0.0,7.035571765329097e-05,303.15,285.15,297.9416989615235,298.31186352876375,298.210019776312,297.87526091043486,298.4826943948342,298.1643075143737,0.0,0.0,-0.0,-4.7177952938262345e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.1952578023206627e-15,0.0,294.15,289.98775617514934,0.0008031693445946289,0.0,0.0004518565048498593,0.0,9.525685349126286e-05,0.0,9.045803319092655e-05,0.0,9.525664353723294e-05,0.0,7.035637577157293e-05,303.15,285.15,297.9414542935959,298.31104187091023,298.2095664065418,297.87486048504655,298.481706075344,298.1637258262877,0.0,0.0,-0.0,-4.717883541077435e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.1760730907904258e-15,0.0,294.15,289.95945040092016,0.0008031768430634503,0.0,0.0004518606794321521,0.0,9.52577327861706e-05,0.0,9.045886883532735e-05,0.0,9.525752358807456e-05,0.0,7.035702525731442e-05,303.15,285.15,297.9412085120537,298.3102226351981,298.20911163330476,297.8744587938844,298.4807184299861,298.16314400088544,0.0,0.0,-0.0,-4.7179706314305626e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.1534574653661664e-15,0.0,294.15,289.93112187035734,0.0008031842181454919,0.0,0.0004518647848172322,0.0,9.525859749602746e-05,0.0,9.045969062725164e-05,0.0,9.525838905133328e-05,0.0,7.035766397044799e-05,303.15,285.15,297.9409615524021,298.30940658663917,298.2086554144877,297.874055645347,298.47973180992557,298.16256220176035,0.0,0.0,-0.0,-4.718056277839859e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.1023644939307482e-15,0.0,294.15,289.9027654849786,0.0008031914702037314,0.0,0.0004518688212634956,0.0,9.525944767594622e-05,0.0,9.04604986184901e-05,0.0,9.525923998148198e-05,0.0,7.03582919516446e-05,303.15,285.15,297.94071322631777,298.3085944360854,298.20819737437074,297.87365108754466,298.47874685878867,298.1619805966215,0.0,0.0,-0.0,-4.718140485731891e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
