,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.0881866591389655e-15,0.0,294.15,289.87438965582373,0.0008031986178479911,0.0,0.00045187279916343587,0.0,9.526028551589008e-05,0.0,9.04612948894491e-05,0.0,9.52600785693801e-05,0.0,7.035891081845281e-05,303.15,285.15,297.9404640772677,298.3077854276421,298.20773820354805,297.8732456615264,298.4777634333725,298.1613993606714,0.0,0.0,-0.0,-4.7182234719975914e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.0741911696608152e-15,0.0,294.15,289.84599275412717,0.0008032056403128787,0.0,0.0004518767068547375,0.0,9.526110855754103e-05,0.0,9.046207710545021e-05,0.0,9.526090235647485e-05,0.0,7.035951875515441e-05,303.15,285.15,297.9402141441967,298.3069803234059,298.2072779856088,297.87283927322284,298.47678196639555,298.160818738566,0.0,0.0,-0.0,-4.718304993083609e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.013405812774124e-15,0.0,294.15,289.81757079831806,0.0008032125363913753,0.0,0.0004518805437047029,0.0,9.526191666806983e-05,0.0,9.046284513988582e-05,0.0,9.526171120938619e-05,0.0,7.036011566361195e-05,303.15,285.15,297.9399633987701,298.3061801588631,298.20681663100225,297.87243197838296,298.4758032858908,298.16023909058185,0.0,0.0,-0.0,-4.7183850357993095e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-1.0003721018104197e-15,0.0,294.15,289.78912825664725,0.0008032193229344291,0.0,0.00045188431915211923,0.0,9.5262711836804e-05,0.0,9.046360088227828e-05,0.0,9.526250711792102e-05,0.0,7.036070301316228e-05,303.15,285.15,297.9397120898866,298.3053841660911,298.20635437901956,297.8720242257462,298.47482722342477,298.1596604168336,0.0,0.0,-0.0,-4.718463797170582e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-9.93918243129058e-16,0.0,294.15,289.7606670228635,0.0008032259798718438,0.0,0.0004518880218912251,0.0,9.526349168018618e-05,0.0,9.046434206928919e-05,0.0,9.526328769869241e-05,0.0,7.036127904332741e-05,303.15,285.15,297.9394604420152,298.3045927317085,298.20589156962217,297.871616051144,298.47385405694143,298.1590829702863,0.0,0.0,-0.0,-4.718541041040176e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-9.286158895806696e-16,0.0,294.15,289.7321860223926,0.0008032325104902405,0.0,0.00045189165378597355,0.0,9.526425659133972e-05,0.0,9.046506907408434e-05,0.0,9.526405334464351e-05,0.0,7.036184404445705e-05,303.15,285.15,297.939208515091,298.3038063922067,298.2054282688523,297.8712075240117,298.47288425782494,298.15850699159733,0.0,0.0,-0.0,-4.7186168063172455e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-9.166726868197087e-16,0.0,294.15,289.70368425585576,0.0008032389170597267,0.0,0.00045189521613035386,0.0,9.526500684325783e-05,0.0,9.046578215572977e-05,0.0,9.526480432856243e-05,0.0,7.036239821817171e-05,303.15,285.15,297.93895640018155,298.30302546783315,298.20496444016976,297.87079902532196,298.47191841679467,298.15793275006024,0.0,0.0,-0.0,-4.7186911200125204e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-9.048830891109442e-16,0.0,294.15,289.6751656597844,0.0008032451933394047,0.0,0.00045189870537418837,0.0,9.52657416870606e-05,0.0,9.046648060346399e-05,0.0,9.526553990203008e-05,0.0,7.036294101137664e-05,303.15,285.15,297.9387043035796,298.3022495854917,298.20450039510143,297.8703906065985,298.4709562693087,298.157360232016,0.0,0.0,-0.0,-4.718763907898707e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-8.846149775023946e-16,0.0,294.15,289.64662947601533,0.0008032513386093835,0.0,0.00045190212112667803,0.0,9.526646104053614e-05,0.0,9.046716433906905e-05,0.0,9.526625998266149e-05,0.0,7.036347236334087e-05,303.15,285.15,297.93845237756517,298.301479590345,298.20403635311567,297.8699823000193,298.4699984530368,298.1567898148164,0.0,0.0,-0.0,-4.718835161797982e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-8.454305176207076e-16,0.0,294.15,289.61807195549886,0.0008032573442050767,0.0,0.00045190545856422945,0.0,9.526716388742461e-05,0.0,9.04678323969596e-05,0.0,9.526696355358667e-05,0.0,7.036399152342478e-05,303.15,285.15,297.93820075924265,298.30071673151514,298.20357231597023,297.8695745649383,298.46904628140555,298.15622213061437,0.0,0.0,-0.0,-4.718904781003924e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-8.001753868060915e-16,0.0,294.15,289.58949934046507,0.0008032632283070412,0.0,0.00045190872784454575,0.0,9.526785236825712e-05,0.0,9.046848681054504e-05,0.0,9.52676527561684e-05,0.0,7.03645000726631e-05,303.15,285.15,297.9379495335669,298.2999594069306,298.20310846024665,297.8691674343993,298.4680985914516,298.155656685319,0.0,0.0,-0.0,-4.718972977530106e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.873320203460144e-16,0.0,294.15,289.560908518995,0.0008032689637261865,0.0,0.00045191191371829134,0.0,9.526852326885564e-05,0.0,9.046912452708616e-05,0.0,9.526832437566811e-05,0.0,7.036499563704412e-05,303.15,285.15,297.93769896628885,298.2992094559739,298.2026451039165,297.868761052311,298.4671567925945,298.15509427421694,0.0,0.0,-0.0,-4.7190394329271466e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.379871803553328e-16,0.0,294.15,289.53230228063757,0.0008032745610702711,0.0,0.00045191502212284625,0.0,9.526917784053196e-05,0.0,9.046974673516378e-05,0.0,9.526897966375512e-05,0.0,7.036547914080203e-05,303.15,285.15,297.93744912261354,298.29846623182544,298.20218232134266,297.8683556001699,298.4662206556995,298.1545347863302,0.0,0.0,-0.0,-4.7191042711213883e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.284957096311418e-16,0.0,294.15,289.5036814300705,0.0008032800259514805,0.0,0.0004519180562102998,0.0,9.52698167477254e-05,0.0,9.047035406579497e-05,0.0,9.52696192849267e-05,0.0,7.036595107469271e-05,303.15,285.15,297.93720009686814,298.2977296274574,298.2017201478182,297.86795134279856,298.4652903248871,298.1539783079659,0.0,0.0,-0.0,-4.719167557905108e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-7.237958500974452e-16,0.0,294.15,289.4750470894807,0.0008032853388661005,0.0,0.0004519210049990188,0.0,9.527043767527038e-05,0.0,9.047094432053523e-05,0.0,9.527024092412599e-05,0.0,7.036640972874866e-05,303.15,285.15,297.9369520281045,298.29699997258535,298.2012587872673,297.8675482149865,298.4643660119809,298.15342500298493,0.0,0.0,-0.0,-4.719229063880927e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.850517130021582e-16,0.0,294.15,289.44639798063884,0.0008032905018726773,0.0,0.00045192386967076294,0.0,9.527104087258424e-05,0.0,9.047151773599119e-05,0.0,9.527084483048178e-05,0.0,7.036685528717287e-05,303.15,285.15,297.93670514419057,298.2962783493993,298.2007984744205,297.86714648316433,298.46344874996583,298.1528754402281,0.0,0.0,-0.0,-4.719288813727406e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.740561608528863e-16,0.0,294.15,289.41773269478904,0.0008032955076242923,0.0,0.0004519266461229464,0.0,9.527162547516864e-05,0.0,9.047207349089471e-05,0.0,9.527143013912093e-05,0.0,7.036728711142918e-05,303.15,285.15,297.9364597796902,298.2955658369151,298.2003394633693,297.8667468107351,298.4625398016611,298.1523303384742,0.0,0.0,-0.0,-4.7193467217679425e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.632370948940327e-16,0.0,294.15,289.38905685806094,0.0008033003832081693,0.0,0.00045192934951429923,0.0,9.527219467770209e-05,0.0,9.04726146198079e-05,0.0,9.527200004568125e-05,0.0,7.036770756114898e-05,303.15,285.15,297.93621560100166,298.29485993545666,298.19988152351044,297.8663486080143,298.4616368790664,298.1517885094099,0.0,0.0,-0.0,-4.719403104463316e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.504831922471178e-16,0.0,294.15,289.360369101531,0.0008033050841667479,0.0,0.00045193195486053817,0.0,9.527274321352567e-05,0.0,9.047313612111061e-05,0.0,9.527254928318322e-05,0.0,7.036811274637836e-05,303.15,285.15,297.93597291306025,298.2941621466565,298.1994249754019,297.8659521044039,298.4607413219565,298.15125069229583,0.0,0.0,-0.0,-4.719457440005392e-08,299.53789832198413,299.4170909968109,299.01173959821693,298.37957711624944,299.92962331461325,0.0,0.0,0.5247740395894074,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.483815145168485e-16,0.0,294.15,289.360369101531,0.0008033050841667479,0.0,0.00045193195486053817,0.0,9.527274321352567e-05,0.0,9.047313612111061e-05,0.0,9.527254928318322e-05,0.0,7.036811274637836e-05,303.15,285.15,297.93597291306025,298.2941621466565,298.1994249754019,297.8659521044039,298.4607413219565,298.15125069229583,0.0,0.0,-0.0,-4.719457440005392e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.196611332326143e-16,0.0,294.15,289.33166711690745,0.0008033089448512939,0.0,0.0004519340877205942,0.0,9.527319214648714e-05,0.0,9.047356303477303e-05,0.0,9.52729989150639e-05,0.0,7.036844436512166e-05,303.15,285.15,297.9357323238128,298.2934757193217,298.1989702359052,297.8655580727819,298.4598555295802,298.15071837628034,0.0,0.0,-0.0,-4.719501907870875e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.116914886892436e-16,0.0,294.15,289.30295536344244,0.0008033115540716033,0.0,0.0004519355166960302,0.0,9.527349269418373e-05,0.0,9.047384903661476e-05,0.0,9.527330015982251e-05,0.0,7.036866638691214e-05,303.15,285.15,297.9354936828457,298.29280047610183,298.1985170231371,297.8651658151801,298.45897773611705,298.15019094667633,0.0,0.0,-0.0,-4.719531674845942e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,0.0,0.0,1.0,0.5247688534939238,283.15,283.15,271.5321399813038,271.58899322657095,0.0,-6.038243440942179e-16,0.0,294.15,289.27423323481906,0.0008033127297145232,0.0,0.00045193613934984634,0.0,9.52736232618784e-05,0.0,9.047397361959564e-05,0.0,9.527343142253974e-05,0.0,7.036876286194054e-05,303.15,285.15,297.93525756255565,298.292140175027,298.1980657019899,297.8647753570441,298.4581094979892,298.1496696589212,0.0,0.0,-0.0,-4.719544601316577e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.52500876982751,268.15,273.15,271.5321399813038,271.95240783160915,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.2455007983251,0.0008033125746701586,0.0,0.00045193601357168897,0.0,9.527359605364914e-05,0.0,9.047394837292712e-05,0.0,9.527340490720298e-05,0.0,7.036874280409208e-05,303.15,285.15,297.9350243281295,298.29149694730324,298.1976164722578,297.8643868343753,298.4572516408489,298.1491552445829,6569.3902034414905,2257.8104328140384,-0.00029310273691502916,-4.719541896313412e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5253686443279234,268.15,273.15,271.5321399813054,272.0939710615123,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.21675830064794,0.0008033111256487786,0.0,0.0004519351600306536,0.0,9.527341542048194e-05,0.0,9.047377742836698e-05,0.0,9.527322496474545e-05,0.0,7.036860942699272e-05,303.15,285.15,297.93479448325104,298.29087319391846,298.19716953353054,297.86400062518834,298.4564049909745,298.14864856537264,6565.1427762530175,2257.8104328140384,-0.00029310273691502916,-4.719523991275459e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5257285188283276,268.15,273.15,271.5321399813039,272.08597733813906,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.1880058865816,0.0008033084117205826,0.0,0.000451933595051158,0.0,9.527308481845535e-05,0.0,9.047346406787103e-05,0.0,9.527289505123054e-05,0.0,7.036836528327683e-05,303.15,285.15,297.9345685186232,298.29027096676316,298.19672521805694,297.86361666387523,298.45556988190793,298.1481502498453,6561.778097399618,2257.8104328140384,-0.00029310273691502916,-4.719491227878482e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5260883933287217,268.15,273.15,271.5321399812947,272.0509504124418,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.1592431017884,0.0008033044613237076,0.0,0.00045193133465796007,0.0,9.527260761798313e-05,0.0,9.047301149196123e-05,0.0,9.527241853694458e-05,0.0,7.036801286232149e-05,303.15,285.15,297.93434705640374,298.28969270535356,298.19628399884573,297.86323518104086,298.45474722395016,298.14766123311887,6558.819263757446,2257.8104328140384,-0.00029310273691502916,-4.7194439406394196e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5264482678291289,268.15,273.15,271.53213998129564,272.01065425082015,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.13047032532035,0.000803299317982481,0.0,0.0004519284033374716,0.0,9.527198897762546e-05,0.0,9.047242459939057e-05,0.0,9.527180058051458e-05,0.0,7.036755597422644e-05,303.15,285.15,297.93413032939105,298.2891382393958,298.1958460255183,297.8628566665048,298.45393693506827,298.14718163917564,6556.108028161214,2257.8104328140384,-0.00029310273691502916,-4.719382641036946e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5268081423295092,268.15,273.15,271.5321399813003,271.9694597740401,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.1016869268279,0.0008032929630782903,0.0,0.00045192479062579533,0.0,9.527122669423625e-05,0.0,9.047170129782611e-05,0.0,9.527103897859442e-05,0.0,7.036699299174316e-05,303.15,285.15,297.9339191121225,298.288610325765,298.1954118679501,297.8624815056334,298.4531401222847,298.14671258675116,6553.627535883352,2257.8104328140384,-0.00029310273691502916,-4.719307110937007e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.527168016829891,268.15,273.15,271.53213998130286,271.93017322135523,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.07289447009725,0.00080328555130412,0.0,0.00045192058352227295,0.0,9.527033910820715e-05,0.0,9.047085900401624e-05,0.0,9.52701520718914e-05,0.0,7.036633746103944e-05,303.15,285.15,297.9337129482891,298.2881059097604,298.19498129921385,297.86210932995067,298.45235506732746,298.14625291090834,6551.333542486212,2257.8104328140384,-0.00029310273691502916,-4.7192191676587883e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5275278913302854,268.15,273.15,271.5321399813036,271.89416054019114,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.0440913721602,0.0008032769096153475,0.0,0.0004519156847138876,0.0,9.526930570530493e-05,0.0,9.046987823675222e-05,0.0,9.526911934570712e-05,0.0,7.036557423034705e-05,303.15,285.15,297.933513236187,298.28763017093144,298.1945553243377,297.8617414038313,298.4515845718607,298.1458049414297,6549.2578706933655,2257.8104328140384,-0.00029310273691502916,-4.7191167792213715e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5278877658306721,268.15,273.15,271.5321399813039,271.8605832833853,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,289.0152809837859,0.0008032673729355229,0.0,0.00045191028255717983,0.0,9.526816619252644e-05,0.0,9.046879670340903e-05,0.0,9.526798050780103e-05,0.0,7.036473262716033e-05,303.15,285.15,297.9333182877718,298.28717496884786,298.1941327552276,297.8613766345397,298.45082444989106,298.1453654192556,6547.333356062687,2257.8104328140384,-0.00029310273691502916,-4.719003879789635e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5282476403310721,268.15,273.15,271.53213998130394,271.82971292511667,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.98646270834183,0.0008032567168436136,0.0,0.00045190425081562504,0.0,9.526689395794283e-05,0.0,9.046758913247696e-05,0.0,9.526670894603513e-05,0.0,7.036379299598789e-05,303.15,285.15,297.93312896278826,298.286743746705,298.1937142382391,297.8610153946552,298.450076351377,298.14493573875296,6545.573035465007,2257.8104328140384,-0.00029310273691502916,-4.718877833380472e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5286075148314641,268.15,273.15,271.5321399813038,271.80202345306867,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.95763520013855,0.0008032450210321579,0.0,0.000451897634358736,0.0,9.526549846103405e-05,0.0,9.046626450651398e-05,0.0,9.526531411942851e-05,0.0,7.036276232354403e-05,303.15,285.15,297.932946391127,298.2863405807164,298.1933006102734,297.8606587041682,298.449342467476,298.14451775075224,6544.004396328723,2257.8104328140384,-0.00029310273691502916,-4.71873957763892e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5289673893318642,268.15,273.15,271.53213998130377,271.77735866865135,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.9287989937639,0.0008032323060435879,0.0,0.00045189044474632466,0.0,9.526398213879409e-05,0.0,9.046482513970554e-05,0.0,9.526379846492479e-05,0.0,7.036164240978148e-05,303.15,285.15,297.9327709666761,298.2859655737816,298.19289223106733,297.8603070463434,298.4486229089509,298.1441117453639,6542.613972025858,2257.8104328140384,-0.00029310273691502916,-4.718589354523351e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.529327263832273,268.15,273.15,271.5321399813037,271.7546777349016,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.89995733302914,0.0008032188419609678,0.0,0.0004518828338475074,0.0,9.526237700611508e-05,0.0,9.046330143493203e-05,0.0,9.526219399831238e-05,0.0,7.036045690083967e-05,303.15,285.15,297.93260031616876,298.2856092113062,298.19248737700747,297.85995866694884,298.4479128165099,298.1437136775882,6541.343965515489,2257.8104328140384,-0.00029310273691502916,-4.7184303360581676e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5296871383326573,268.15,273.15,271.5321399813029,271.734759972894,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.87110844818926,0.0008032043401027242,0.0,0.0004518746393085682,0.0,9.526064883756814e-05,0.0,9.046166089035594e-05,0.0,9.526046649352653e-05,0.0,7.035918051789849e-05,303.15,285.15,297.93243639660136,298.28527890468797,298.1920875162164,297.85961490105575,298.44721601318804,298.14332674634994,6540.24452974188,2257.8104328140384,-0.00029310273691502916,-4.718259132311676e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5300470128330785,268.15,273.15,271.53213998130155,271.7175003294826,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.842251754762,0.0008031889782815999,0.0,0.00045186596119128187,0.0,9.525881872772041e-05,0.0,9.045992353757025e-05,0.0,9.525863704476113e-05,0.0,7.035782884131292e-05,303.15,285.15,297.93228010650836,298.28497683982687,298.1916933519592,297.8592768964692,298.44653382224897,298.14295220340256,6539.287454881822,2257.8104328140384,-0.00029310273691502916,-4.718077833554904e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5304068873334657,268.15,273.15,271.5321399812968,271.7022225472978,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.81338894297755,0.0008031727561466931,0.0,0.0004518567992686278,0.0,9.525688662835011e-05,0.0,9.045808933109223e-05,0.0,9.525670560415774e-05,0.0,7.035640183548645e-05,303.15,285.15,297.9321305926715,298.2846992864863,298.1913043009628,297.8589438277098,298.44586427060494,298.1425884556871,6538.4398271409245,2257.8104328140384,-0.00029310273691502916,-4.7178864355874015e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5307667618338657,268.15,273.15,271.53213998129513,271.6885243939199,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.7845210645743,0.0008031557534950763,0.0,0.00045184719841146587,0.0,9.525486199850347e-05,0.0,9.045616725367975e-05,0.0,9.525468163101912e-05,0.0,7.035490648685246e-05,303.15,285.15,297.9319871516273,298.2844435948147,298.19091985853277,297.85861507156676,298.44520602890987,298.1422343410903,6537.6803868232,2257.8104328140384,-0.00029310273691502916,-4.71768587598062e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5311266363342851,268.15,273.15,271.53213998129684,271.67659022023025,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.7556473992198,0.0008031380417733455,0.0,0.00045183719885139923,0.0,9.525275331995483e-05,0.0,9.045416535942054e-05,0.0,9.525257360663839e-05,0.0,7.035334905999413e-05,303.15,285.15,297.93185102463025,298.28421317958185,298.1905410016222,297.8582921323569,298.4445611814196,298.1418917039222,6537.019413886338,2257.8104328140384,-0.00029310273691502916,-4.717476995469973e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5314865108346851,268.15,273.15,271.53213998129894,271.6659983428628,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.7267691464443,0.0008031194695379438,0.0,0.00045182671536881004,0.0,9.525054262714433e-05,0.0,9.045206658801148e-05,0.0,9.525036356572205e-05,0.0,7.035171628562483e-05,303.15,285.15,297.9317216291949,298.2840060492369,298.1901672654728,297.85797428122964,298.4439286316611,298.1415595713591,6536.4332565147815,2257.8104328140384,-0.00029310273691502916,-4.717258015114502e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5318463853350864,268.15,273.15,271.5321399813014,271.6562719733365,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.6978879356593,0.0008031003639834151,0.0,0.0004518159319719379,0.0,9.52482687103743e-05,0.0,9.044990777633551e-05,0.0,9.524809029936217e-05,0.0,7.035003681417301e-05,303.15,285.15,297.9315965776308,298.2838139446823,298.1897968337815,297.8576597126646,298.4433040178363,298.1412342173191,6535.895345894629,2257.8104328140384,-0.00029310273691502916,-4.717032777687656e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5322062598354743,268.15,273.15,271.53213998130263,271.64802743185516,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.66900161587813,0.0008030804154006521,0.0,0.0004518046745478369,0.0,9.52458948661389e-05,0.0,9.044765406854017e-05,0.0,9.524571710251047e-05,0.0,7.034828353646966e-05,303.15,285.15,297.9314802971908,298.28365143335697,298.1894331008728,297.85735195925844,298.4426952543306,298.1409224090019,6535.440318439317,2257.8104328140384,-0.00029310273691502916,-4.716797648368959e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5325661343358724,268.15,273.15,271.5321399813058,271.64060651542087,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.6401124500203,0.0008030598776978949,0.0,0.00045179308584224117,0.0,9.52434511856922e-05,0.0,9.044533404104746e-05,0.0,9.524327406763955e-05,0.0,7.034647867787923e-05,303.15,285.15,297.93136925784967,298.28350645776885,298.18907334925825,297.8570484007075,298.4420959377066,298.1406186806582,6535.031084333869,2257.8104328140384,-0.00029310273691502916,-4.7165556081871046e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5329260088362855,268.15,273.15,271.5321399813059,271.63432202809844,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.61121943446676,0.0008030387941736362,0.0,0.00045178119030713204,0.0,9.524094282499724e-05,0.0,9.044295258906214e-05,0.0,9.524076634951353e-05,0.0,7.034462604651293e-05,303.15,285.15,297.9312665579905,298.283388173221,298.1887200215691,297.8567514033238,298.44151097348424,298.14032742591775,6534.685053243611,2257.8104328140384,-0.00029310273691502916,-4.7163071683514444e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5332858833366695,268.15,273.15,271.53213998130553,271.62881218786106,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.58232405098784,0.0008030170348791568,0.0,0.0004517689147970809,0.0,9.523835436364154e-05,0.0,9.044049506941337e-05,0.0,9.523817852821929e-05,0.0,7.034271425293391e-05,303.15,285.15,297.9311708216639,298.28329219906703,298.18837204512613,297.8564598649551,298.44093823809084,298.1400466337806,6534.381863919664,2257.8104328140384,-0.00029310273691502916,-4.7160508021603506e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5336457578370616,268.15,273.15,271.5321399813049,271.62378676913426,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.55342716068975,0.0008029949193538919,0.0,0.00045175643900260455,0.0,9.523572368154749e-05,0.0,9.04379974545961e-05,0.0,9.523554848462246e-05,0.0,7.034077127517552e-05,303.15,285.15,297.9310793270131,298.2832092695872,298.18802734823805,297.85617206222275,298.4403727620675,298.13977215382573,6534.105475502135,2257.8104328140384,-0.00029310273691502916,-4.71579026166023e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5340056323374616,268.15,273.15,271.53213998130445,271.619460758058,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.524528648777,0.0008029720855494181,0.0,0.0004517435593470514,0.0,9.523300786369016e-05,0.0,9.04354189903409e-05,0.0,9.523283330238045e-05,0.0,7.033876541627424e-05,303.15,285.15,297.93099561925,298.2831511521101,298.18768856354495,297.85589030841567,298.43982098505944,298.13950932567604,6533.867623668276,2257.8104328140384,-0.00029310273691502916,-4.715521297279146e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5343655068378615,268.15,273.15,271.5321399813042,271.6154908952602,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.4956293111154,0.0008029488859938256,0.0,0.0004517304740445324,0.0,9.523024869452967e-05,0.0,9.043279935737237e-05,0.0,9.52300747673494e-05,0.0,7.033672753816659e-05,303.15,285.15,297.93091587670534,298.283105669265,298.18735278953847,297.8556116348923,298.43927618396526,298.1392524308733,6533.649396913758,2257.8104328140384,-0.00029310273691502916,-4.715248047572064e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5347253813382375,268.15,273.15,271.53213998130406,271.6122519596959,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.4667287705157,0.0008029251814053102,0.0,0.00045171710489607444,0.0,9.5227429690837e-05,0.0,9.0430122901086e-05,0.0,9.522725639426994e-05,0.0,7.033464546628431e-05,303.15,285.15,297.9308451598356,298.2830871763667,298.1870239460743,297.8553407973635,298.4387466196613,298.1390087398603,6533.471438235143,2257.8104328140384,-0.00029310273691502916,-4.714968880696493e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5350852558386234,268.15,273.15,271.5321399813039,271.6091713141592,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.43782824517865,0.0008029012052022587,0.0,0.0004517035830189025,0.0,9.522457849111463e-05,0.0,9.0427415869842e-05,0.0,9.522440582418872e-05,0.0,7.033253961447084e-05,303.15,285.15,297.9307768989323,298.28307646960303,298.18669693159626,297.85507186373997,298.4382214276264,298.1387687182996,6533.302191777078,2257.8104328140384,-0.00029310273691502916,-4.714686533961721e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5354451303390234,268.15,273.15,271.5321399813038,271.60644500845746,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.40892775609393,0.0008028767019639162,0.0,0.0004516897648112443,0.0,9.522166482360485e-05,0.0,9.04246495158426e-05,0.0,9.522149278417027e-05,0.0,7.033038762404442e-05,303.15,285.15,297.9307141389483,298.2830832053081,298.1863740130536,297.8548071928984,298.43770602957864,298.13853691595745,6533.152442333361,2257.8104328140384,-0.00029310273691502916,-4.714398010175012e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5358050048394173,268.15,273.15,271.53213998130377,271.6042286260654,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.380028382704,0.0008028518248284408,0.0,0.0004516757365503518,0.0,9.521870687820369e-05,0.0,9.042184111125372e-05,0.0,9.52185354624698e-05,0.0,7.032820292991016e-05,303.15,285.15,297.9306603756683,298.2831162055096,298.18605789971474,297.8545501520975,298.4372056554652,298.1383180576911,6533.030731238528,2257.8104328140384,-0.00029310273691502916,-4.7141051110554097e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5361648793398173,268.15,273.15,271.53213998130377,271.60219301529133,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.351129561377,0.0008028268105678314,0.0,0.0004516616312580768,0.0,9.52157326951455e-05,0.0,9.041901728574734e-05,0.0,9.521556190165173e-05,0.0,7.032600624261752e-05,303.15,285.15,297.93060996112115,298.28315868950597,298.18574433329616,297.8542960364652,298.43671074551,298.1381039531797,6532.918958237676,2257.8104328140384,-0.00029310273691502916,-4.713810613320861e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5365247538402304,268.15,273.15,271.53213998130377,271.60037403822906,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.32223278266326,0.0008028014785615663,0.0,0.0004516473473900106,0.0,9.521272086857167e-05,0.0,9.041615771104142e-05,0.0,9.521255069496529e-05,0.0,7.032378175182333e-05,303.15,285.15,297.9305647263373,298.28321673799604,298.18543458834455,297.8540459283859,298.4362248378816,298.1378973637891,6532.819081694487,2257.8104328140384,-0.00029310273691502916,-4.713512397737245e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5368846283406221,268.15,273.15,271.53213998130377,271.59885311849615,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.29333910867086,0.000802775774707996,0.0,0.0004516328545863901,0.0,9.520966499928771e-05,0.0,9.041325630945409e-05,0.0,9.520949544221688e-05,0.0,7.032152473104943e-05,303.15,285.15,297.930526741341,298.2832957732288,298.1851302372305,297.85380183138403,298.4357511755856,298.137701151754,6532.735571249915,2257.8104328140384,-0.00029310273691502916,-4.713209831116775e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5372445028410221,268.15,273.15,271.53213998130377,271.5975505095012,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.26444808389715,0.0008027498544081456,0.0,0.0004516182402157106,0.0,9.520658350486786e-05,0.0,9.041033057138001e-05,0.0,9.520641456170857e-05,0.0,7.031924878349343e-05,303.15,285.15,297.9304942238797,298.2833896395989,298.1848300104921,297.8535627698151,298.43528630591396,298.13751258994,6532.664047084707,2257.8104328140384,-0.00029310273691502916,-4.712904737279109e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5376043773414221,268.15,273.15,271.53213998130377,271.5962479005063,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.2355570591235,0.0008027239340994153,0.0,0.00045160362584209453,0.0,9.520350200986836e-05,0.0,9.040740483272186e-05,0.0,9.520333368058122e-05,0.0,7.03169728355071e-05,303.15,285.15,297.930461706442,298.2834835058792,298.1845297839632,297.85332370839285,298.43482143658025,298.1373240282515,6532.59252356206,2257.8104328140384,-0.00029310273691502916,-4.712599653259594e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.537964251841838,268.15,273.15,271.53213998130377,271.5951422917048,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.2066708432432,0.0008026977173953422,0.0,0.0004515888449709046,0.0,9.52003854184798e-05,0.0,9.040444576291238e-05,0.0,9.520021769981522e-05,0.0,7.031467096526897e-05,303.15,285.15,297.930435578779,298.28359692232254,298.1842341250452,297.85308950085266,298.43436809636546,298.137144844673,6532.531811100512,2257.8104328140384,-0.00029310273691502916,-4.7122911047353416e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5383241263422432,268.15,273.15,271.53213998130377,271.5943070781597,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.1777936409991,0.000802671309408415,0.0,0.000451573956885297,0.0,9.519724623026537e-05,0.0,9.040146523015085e-05,0.0,9.519707911699422e-05,0.0,7.031235240480509e-05,303.15,285.15,297.9304188641561,298.28373505821304,298.18394544006287,297.85286389436277,298.43392976443903,298.1369786042468,6532.4859377699295,2257.8104328140384,-0.00029310273691502916,-4.71198032949106e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5386840008426461,268.15,273.15,271.53213998130377,271.59352216080885,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.1489195750676,0.0008026448868858237,0.0,0.0004515590607289306,0.0,9.519410534206414e-05,0.0,9.039848308182657e-05,0.0,9.519393883276273e-05,0.0,7.03100325886585e-05,303.15,285.15,297.9304043413495,298.2838792128056,298.1836583449911,297.8526400419618,298.433495119769,298.13681541217545,6532.442825032092,2257.8104328140384,-0.00029310273691502916,-4.711669396249525e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5390438753430462,268.15,273.15,271.5321399813038,271.59283757291564,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.1200517784398,0.000802618385728813,0.0,0.0004515441205450648,0.0,9.51909551751443e-05,0.0,9.039549211982393e-05,0.0,9.519078926701873e-05,0.0,7.030770591912857e-05,303.15,285.15,297.9303941945767,298.2840353846803,298.183374423947,297.852419690367,298.4330678373706,298.1366583061883,6532.405218730424,2257.8104328140384,-0.00029310273691502916,-4.711357554861578e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5394037498434407,268.15,273.15,271.5321399813038,271.5922349452426,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.09119142504477,0.000802591903481845,0.0,0.0004515291912142655,0.0,9.518780729904398e-05,0.0,9.039250333079466e-05,0.0,9.518764198922824e-05,0.0,7.030538094143268e-05,303.15,285.15,297.93038808176254,298.28420202334604,298.1830934110775,297.8522032624808,298.4326472027887,298.1365067962911,6532.372111236418,2257.8104328140384,-0.00029310273691502916,-4.71104595062819e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5397636243438408,268.15,273.15,271.5321399813038,271.5916735772474,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.062334812245,0.000802565392539342,0.0,0.0004515142458485316,0.0,9.518465604404419e-05,0.0,9.038951133184194e-05,0.0,9.518449133108574e-05,0.0,7.03030534680134e-05,303.15,285.15,297.9303839983649,298.2843739304792,298.18281386136465,297.8519888075608,298.4322299142387,298.1363581024017,6532.341268530035,2257.8104328140384,-0.00029310273691502916,-4.710734022290698e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5401234988442408,268.15,273.15,271.53213998130377,271.59111220925223,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.0334781994452,0.0008025388815928757,0.0,0.0004514993004825896,0.0,9.51815047890397e-05,0.0,9.038651933285138e-05,0.0,9.518134067289938e-05,0.0,7.030072599458849e-05,303.15,285.15,297.93037991497033,298.2845458374331,298.18253431184905,297.8517743527691,298.43181262600547,298.1362094086054,6532.310425943152,2257.8104328140384,-0.00029310273691502916,-4.71042210428039e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
