,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5404833733446451,268.15,273.15,271.53213998130377,271.5906145712479,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,288.0046302008765,0.0008025124613627062,0.0,0.000451484406365038,0.0,9.517836434066104e-05,0.0,9.038353759365078e-05,0.0,9.517820081847394e-05,0.0,7.02984065027432e-05,303.15,285.15,297.93037931336164,298.2847271328501,298.1822572128292,297.851563083277,298.43140127171694,298.136065602807,6532.2830819810215,2257.8104328140384,-0.00029310273691502916,-4.710111266260497e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5408432478450451,268.15,273.15,271.53213998130377,271.59024465085145,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.97579946435155,0.0008024862314653378,0.0,0.000451469619750189,0.0,9.5175246560814e-05,0.0,9.038057737617263e-05,0.0,9.517508362687734e-05,0.0,7.029610375348491e-05,303.15,285.15,297.93038568917035,298.2849272431959,298.1819850243442,297.851358196872,298.43100180889166,298.13593159249484,6532.262749246205,2257.8104328140384,-0.00029310273691502916,-4.709802682195939e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5412031223454451,268.15,273.15,271.53213998130377,271.58987473045494,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.94696872782663,0.0008024600015689739,0.0,0.00045145483313786404,0.0,9.517212878153722e-05,0.0,9.037761715920345e-05,0.0,9.517196643581282e-05,0.0,7.029380100464571e-05,303.15,285.15,297.9303920649743,298.28512735332527,298.1817128360532,297.85115331058853,298.4306023463763,298.13579758226354,6532.242416563323,2257.8104328140384,-0.00029310273691502916,-4.709494108297201e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5415629968458451,268.15,273.15,271.53213998130377,271.58950481005843,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.9181379913017,0.0008024337716639216,0.0,0.00045144004652261004,0.0,9.516901100168118e-05,0.0,9.037465694165164e-05,0.0,9.516884924413085e-05,0.0,7.029149825537655e-05,303.15,285.15,297.93039844077333,298.28532746323816,298.18144064795615,297.8509484244265,298.43020288417085,298.13566357211306,6532.2220839323745,2257.8104328140384,-0.00029310273691502916,-4.70918554445051e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5419228713462356,268.15,273.15,271.53213998130377,271.58925467200925,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.8893392243843,0.0008024081472335539,0.0,0.0004514256011630813,0.0,9.516596517103034e-05,0.0,9.037176504155515e-05,0.0,9.516580399315275e-05,0.0,7.028924864707816e-05,303.15,285.15,297.9304123060401,298.28554681264103,298.18117375077406,297.85075113740226,298.4298160153462,298.13554000444077,6532.208329049629,2257.8104328140384,-0.00029310273691502916,-4.708884111181206e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5422827458466356,268.15,273.15,271.53213998130377,271.58900468687267,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.8605404929361,0.0008023826146689678,0.0,0.00045141120748877186,0.0,9.516293023629374e-05,0.0,9.036888348842719e-05,0.0,9.516276963802422e-05,0.0,7.028700708646138e-05,303.15,285.15,297.9304261802138,298.2857661859969,298.18090686000465,297.8505538593163,298.42942916241486,298.1354164495893,6532.194582586869,2257.8104328140384,-0.00029310273691502916,-4.708583765808217e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5426426203470356,268.15,273.15,271.53213998130377,271.5887547017361,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.8317417614879,0.0008023570821055641,0.0,0.0004513968138169947,0.0,9.515989530212768e-05,0.0,9.03660019358098e-05,0.0,9.515973528342955e-05,0.0,7.028476552626395e-05,303.15,285.15,297.93044005437673,298.285985559108,298.1806399694278,297.8503565813467,298.42904230978974,298.1352928948098,6532.180836147848,2257.8104328140384,-0.00029310273691502916,-4.708283430070947e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5430024948474199,268.15,273.15,271.53213998130377,271.58853312156924,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.8029538726961,0.0008023317270229793,0.0,0.000451382520185305,0.0,9.515688146021279e-05,0.0,9.036314041066217e-05,0.0,9.515672201845712e-05,0.0,7.028253954458684e-05,303.15,285.15,297.93045567508216,298.2862089503154,298.18037434523825,297.8501617255327,298.4286581674759,298.1351717727289,6532.168649898168,2257.8104328140384,-0.00029310273691502916,-4.707985191114983e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5433623693478199,268.15,273.15,271.53213998130377,271.5883258412595,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.77417143450435,0.0008023068864911751,0.0,0.0004513685161310648,0.0,9.515392866603984e-05,0.0,9.036033685671254e-05,0.0,9.515376979980271e-05,0.0,7.028035865248556e-05,303.15,285.15,297.9304721735856,298.2864343639903,298.18010935724476,297.8499680865245,298.4282753888401,298.13505187403706,6532.157249096267,2257.8104328140384,-0.00029310273691502916,-4.707693002284896e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.54372224384822,268.15,273.15,271.53213998130377,271.58811856094985,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.7453889963126,0.0008022820459558403,0.0,0.00045135451207663744,0.0,9.515097587186283e-05,0.0,9.035753330272888e-05,0.0,9.515081758110885e-05,0.0,7.027817776037935e-05,303.15,285.15,297.9304886720762,298.2866597774103,298.1798443694435,297.8497744476303,298.42789261051007,298.13493197541413,6532.145848310697,2257.8104328140384,-0.00029310273691502916,-4.7074008225221704e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.544082118348603,268.15,273.15,271.53213998130377,271.5879335234909,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.7166178431384,0.0008022574894370944,0.0,0.0004513406679904157,0.0,9.514805680341117e-05,0.0,9.035476177333163e-05,0.0,9.514789908558612e-05,0.0,7.027602177783872e-05,303.15,285.15,297.93050634753246,298.28688764661234,298.17958029179226,297.8495826112619,298.42751140920484,298.13481366128076,6532.135669432202,2257.8104328140384,-0.00029310273691502916,-4.7071119888328464e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.544441992849003,268.15,273.15,271.53213998130377,271.58779305615525,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.6878693025815,0.0008022339063303866,0.0,0.00045132737190081544,0.0,9.514525326422594e-05,0.0,9.035209994891952e-05,0.0,9.514509611416919e-05,0.0,7.027395112453727e-05,303.15,285.15,297.93052638017446,298.2871204358336,298.179318036545,297.8493943855144,298.42713336651354,298.13469852091623,6532.127938983296,2257.8104328140384,-0.00029310273691502916,-4.706834594658277e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.544801867349409,268.15,273.15,271.53213998130343,271.58766062218757,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.65912688354496,0.0008022102584042961,0.0,0.00045131403943563994,0.0,9.514244205787834e-05,0.0,9.034943084253145e-05,0.0,9.514228547435508e-05,0.0,7.027187480822791e-05,303.15,285.15,297.93054671729317,298.287353847599,298.17905607592826,297.8492067246119,298.4267557283305,298.13458381875256,6532.120649962024,2257.8104328140384,-0.00029310273691502916,-4.706556450117839e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.545161741849809,268.15,273.15,271.5321399813029,271.5875322560369,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.63038755429284,0.0008021871710637998,0.0,0.00045130102239610725,0.0,9.513969734770627e-05,0.0,9.03468248818758e-05,0.0,9.513954132996096e-05,0.0,7.026984760572563e-05,303.15,285.15,297.93056720723985,298.2875875731671,298.17879426295656,297.8490193485218,298.4263782933936,298.1344693370558,6532.113584466443,2257.8104328140384,-0.00029310273691502916,-4.7062848925931876e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5455216163501964,268.15,273.15,271.5321399813031,271.5874258048951,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.6016673206302,0.0008021644410761206,0.0,0.0004512882066699739,0.0,9.51369950805235e-05,0.0,9.034425922289674e-05,0.0,9.513683962478866e-05,0.0,7.02678517512635e-05,303.15,285.15,297.9305882258563,298.287820789233,298.1785331608611,297.8488344666404,298.4260005809387,298.13435544470593,6532.107723352744,2257.8104328140384,-0.00029310273691502916,-4.7060175419645664e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5458814908505963,268.15,273.15,271.5321399813032,271.5873193939402,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.5729471160611,0.0008021421830926153,0.0,0.00045127565648979705,0.0,9.513434879366724e-05,0.0,9.034174672408008e-05,0.0,9.513419389981417e-05,0.0,7.026589724367265e-05,303.15,285.15,297.9306092443235,298.2880540042778,298.17827205895475,297.84864958744544,298.42562286759033,298.1342415525184,6532.101864451527,2257.8104328140384,-0.00029310273691502916,-4.705755737019222e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5462413653509963,268.15,273.15,271.5321399813034,271.58721298298536,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.54422691149193,0.0008021199251157405,0.0,0.00045126310631490976,0.0,9.513170250795702e-05,0.0,9.033923422632532e-05,0.0,9.513154817595479e-05,0.0,7.026394273692656e-05,303.15,285.15,297.93063026277383,298.2882872190493,298.17801095724195,297.8484647083592,298.42524515455136,298.1341276603951,6532.096005554644,2257.8104328140384,-0.00029310273691502916,-4.705493939470249e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5466012398513737,268.15,273.15,271.53213998130343,271.5871431526188,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.5155621971886,0.0008020992976008884,0.0,0.00045125147409005596,0.0,9.512924974639907e-05,0.0,9.033690549565595e-05,0.0,9.512909596671505e-05,0.0,7.026213116593612e-05,303.15,285.15,297.93064954018024,298.28851371198937,298.1777500576781,297.84828267663687,298.42486281864996,298.1340117610269,6532.092157759911,2257.8104328140384,-0.00029310273691502916,-4.70525129357386e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5469611143517736,268.15,273.15,271.53213998130354,271.58706501928265,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.48687403395934,0.0008020786318870993,0.0,0.0004512398201279158,0.0,9.512679239895511e-05,0.0,9.033457241302774e-05,0.0,9.512663917500094e-05,0.0,7.026031620801314e-05,303.15,285.15,297.93067023307367,298.2887432997548,298.17748949231407,297.8481008302742,298.42448252965187,298.1338972770138,6532.087853319715,2257.8104328140384,-0.00029310273691502916,-4.705008200211133e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5473209888521848,268.15,273.15,271.53213998130366,271.58699137923594,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.45819846587983,0.0008020583785171314,0.0,0.0004512283982801995,0.0,9.512438398589891e-05,0.0,9.033228579801597e-05,0.0,9.512423131572588e-05,0.0,7.025853739275516e-05,303.15,285.15,297.93068993384884,298.28897019839746,298.1772286623499,297.84791908997073,298.42410032323875,298.13378164156114,6532.083796045455,2257.8104328140384,-0.00029310273691502916,-4.7047699537025154e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5476808633525683,268.15,273.15,271.53213998130366,271.5869464881641,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.42959758908177,0.000802039746152548,0.0,0.0004512178891945811,0.0,9.512216800519632e-05,0.0,9.033018191168869e-05,0.0,9.512201587739123e-05,0.0,7.025690070675136e-05,303.15,285.15,297.9307041225275,298.2891815538003,298.17696642776235,297.8477384948403,298.42370718130155,298.13365955604644,6532.081320012976,2257.8104328140384,-0.00029310273691502916,-4.7045507482085237e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5480407378529683,268.15,273.15,271.53213998130366,271.5868852628773,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.40093911350135,0.0008020197101616029,0.0,0.00045120658986140414,0.0,9.511978542270416e-05,0.0,9.03279198233919e-05,0.0,9.51196338456155e-05,0.0,7.025514096969255e-05,303.15,285.15,297.9307235854308,298.2894059998611,298.1767057293441,297.84755844491804,298.4233236726691,298.13354348644464,6532.077945155709,2257.8104328140384,-0.00029310273691502916,-4.704315068360751e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5484006123533707,268.15,273.15,271.5321399813034,271.5868414130395,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.37233013893825,0.0008020022689769381,0.0,0.0004511967508696759,0.0,9.511771070517047e-05,0.0,9.032595008438898e-05,0.0,9.511755967092122e-05,0.0,7.025360862020963e-05,303.15,285.15,297.9307380227088,298.28961494483923,298.1764436954028,297.84737925438657,298.4229285631361,298.1334208960947,6532.075526460246,2257.8104328140384,-0.00029310273691502916,-4.704109846047343e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5487604868537707,268.15,273.15,271.5321399813031,271.58680581958055,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.343744686021,0.0008019860607886662,0.0,0.00045118760580140907,0.0,9.511578227858256e-05,0.0,9.032411926360646e-05,0.0,9.511563178342007e-05,0.0,7.02521843205143e-05,303.15,285.15,297.9307500719319,298.28981652397056,298.1761810269618,297.8472004722717,298.4225279413266,298.1332952072925,6532.073562108926,2257.8104328140384,-0.00029310273691502916,-4.703919097903194e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5491203613541845,268.15,273.15,271.53213998130326,271.58676352859703,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.3151339427963,0.0008019684023179533,0.0,0.0004511776445639394,0.0,9.511368179013022e-05,0.0,9.03221250519863e-05,0.0,9.51135318378904e-05,0.0,7.025063293672248e-05,303.15,285.15,297.93076514314964,298.29002626564335,298.175919268042,297.8470225025504,298.4221336358732,298.13317336305175,6532.071229070686,2257.8104328140384,-0.00029310273691502916,-4.7037113352826504e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5494802358545845,268.15,273.15,271.53213998130343,271.58672124827115,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.28652322399887,0.0008019518244003985,0.0,0.0004511682912339214,0.0,9.511170945591763e-05,0.0,9.032025253853689e-05,0.0,9.511156004637155e-05,0.0,7.024917620720277e-05,303.15,285.15,297.9307802087206,298.29023599145955,298.1756575055065,297.8468445317585,298.4217393171195,298.13305151091294,6532.068896619479,2257.8104328140384,-0.00029310273691502916,-4.7035162524213474e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5498401103550028,268.15,273.15,271.5321399813035,271.5866958575505,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.25798780963623,0.000801938610869945,0.0,0.0004511608314116146,0.0,9.511013630626798e-05,0.0,9.031875909105946e-05,0.0,9.510998742845735e-05,0.0,7.024801431343941e-05,303.15,285.15,297.9307845200552,298.29041552000876,298.17539227877734,297.84666640902674,298.42132063400504,298.13291587237467,6532.067494505797,2257.8104328140384,-0.00029310273691502916,-4.7033606547039384e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5501999848554324,268.15,273.15,271.5321399813036,271.58666665164367,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.2294302174893,0.0008019230081401133,0.0,0.0004511520272459684,0.0,9.510827974995459e-05,0.0,9.031699651660989e-05,0.0,9.510813140722225e-05,0.0,7.024664309666406e-05,303.15,285.15,297.9307924865717,298.2906034481671,298.17512824559134,297.84648911232364,298.42090939505624,298.132784537542,6532.065882034582,2257.8104328140384,-0.00029310273691502916,-4.7031770299476254e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5505598593558375,268.15,273.15,271.53213998130366,271.5866353700076,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.2008613147473,0.0008019080817836471,0.0,0.0004511436034923696,0.0,9.510650338759786e-05,0.0,9.031531009744014e-05,0.0,9.510635558130242e-05,0.0,7.024533111094644e-05,303.15,285.15,297.9308022426889,298.29079560854296,298.1748647874295,297.84631220005474,298.420501826679,298.1326553330791,6532.064155146337,2257.8104328140384,-0.00029310273691502916,-4.7030013399413965e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5509197338562353,268.15,273.15,271.5321399813035,271.5866174435814,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.17237792178685,0.0008018988529075146,0.0,0.00045113838586241696,0.0,9.510540292572357e-05,0.0,9.031426551942597e-05,0.0,9.510525564379761e-05,0.0,7.024451834235808e-05,303.15,285.15,297.9307965598785,298.2909510467215,298.17459608388157,297.8461339254982,298.4200608341945,298.13250769003486,6532.063165075057,2257.8104328140384,-0.00029310273691502916,-4.702892499145222e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5512796083566284,268.15,273.15,271.53213998130343,271.5865975611535,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.1438797206352,0.0008018871909816649,0.0,0.0004511317992957992,0.0,9.510401387367202e-05,0.0,9.031294689115586e-05,0.0,9.510386711841036e-05,0.0,7.024349242217454e-05,303.15,285.15,297.9307939064704,298.2911128665011,298.1743283993186,297.8459561956312,298.4196264222079,298.1323635580258,6532.062066864597,2257.8104328140384,-0.00029310273691502916,-4.702755118642726e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.551639482857029,268.15,273.15,271.5321399813035,271.5865745366515,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.1153595639057,0.0008018748619382552,0.0,0.00045112483721578575,0.0,9.510254565608006e-05,0.0,9.031155308786266e-05,0.0,9.510239943040116e-05,0.0,7.0242408030753e-05,303.15,285.15,297.9307956579754,298.29128403295823,298.17406213900057,297.84577927639197,298.4192016941597,298.1322245600972,6532.060794980555,2257.8104328140384,-0.00029310273691502916,-4.702609910910006e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5519993573574291,268.15,273.15,271.53213998130354,271.58656232822557,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.0869461279833,0.0008018709155566575,0.0,0.00045112259202664557,0.0,9.510207182857621e-05,0.0,9.031110356930076e-05,0.0,9.510192611823391e-05,0.0,7.024205809167859e-05,303.15,285.15,297.93077457451994,298.29140786880293,298.17378751262146,297.845598634309,298.4187289020751,298.1320594984657,6532.060121579914,2257.8104328140384,-0.00029310273691502916,-4.702563045963397e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5523592318578291,268.15,273.15,271.53213998130354,271.58655011979965,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.0585326920609,0.0008018669691648828,0.0,0.0004511203468320255,0.0,9.510159799992227e-05,0.0,9.031065404964233e-05,0.0,9.510145280491147e-05,0.0,7.024170815175443e-05,303.15,285.15,297.9307534910822,298.2915317044995,298.1735128864595,297.84541799233443,298.41825611037916,298.131894436951,6532.059448179307,2257.8104328140384,-0.00029310273691502916,-4.70251618113663e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5527191063582539,268.15,273.15,271.5321399812917,271.586532130145,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.0300538307916,0.000801853747452153,0.0,0.0004511128829111355,0.0,9.510002399332474e-05,0.0,9.030915978234655e-05,0.0,9.509987932296738e-05,0.0,7.024054562466319e-05,303.15,285.15,297.93074825080464,298.29168873450567,298.1732438940568,297.8452403543907,298.417819077897,298.13174806233104,6532.058452496128,2257.8104328140384,-0.00029310273691502916,-4.7023605153283993e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5530789808586571,268.15,273.15,271.5321399812913,271.5865225028885,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,287.00169656558296,0.0008018540860036239,0.0,0.0004511130487872231,0.0,9.51000584532509e-05,0.0,9.030919294015976e-05,0.0,9.509991429158944e-05,0.0,7.024057110458733e-05,303.15,285.15,297.93071290749947,298.2917806257095,298.17296323748286,297.84505654969615,298.4173170756268,298.131566079203,6532.05792275964,2257.8104328140384,-0.00029310273691502916,-4.702363917890609e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5534388553590571,268.15,273.15,271.5321399812925,271.58651408927165,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.97335695049617,0.0008018558714913949,0.0,0.00045111402883103713,0.0,9.51002645514884e-05,0.0,9.030938908797296e-05,0.0,9.510012089630411e-05,0.0,7.024072335586134e-05,303.15,285.15,297.9306731960667,298.29186306385884,298.1726808895076,297.8448718512338,298.41680564566974,298.1313789292673,6532.057460646713,2257.8104328140384,-0.00029310273691502916,-4.7023842944234584e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5537987298594524,268.15,273.15,271.53213998129473,271.58659273732957,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.94099576577,0.0008017558140394629,0.0,0.0004510577145577705,0.0,9.50883923563738e-05,0.0,9.029811537942068e-05,0.0,9.508824918792548e-05,0.0,7.023195461975034e-05,303.15,285.15,297.93065843187213,298.29198531171346,298.1724054854813,297.84469093919347,298.4163343347288,298.13121490059785,6532.067048810049,2257.8104328140384,-0.00029310273691502916,-4.70121030356276e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5541586043598546,268.15,273.15,271.53213998129615,271.58686694630836,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.90590195351564,0.0008017086381199885,0.0,0.00045103115186860034,0.0,9.508279218169543e-05,0.0,9.029279770074106e-05,0.0,9.508264946193616e-05,0.0,7.02278183744655e-05,303.15,285.15,297.9306524036764,298.29211098175523,298.17213337780254,297.84451407206694,298.4158655851664,298.1310552840935,6532.090323124788,2257.8104328140384,-0.00029310273691502916,-4.700656574952169e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.554518478860259,268.15,273.15,271.53213998129763,271.5871801433455,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.8710793248745,0.0008017032069338181,0.0,0.0004510280742282216,0.0,9.508214293601529e-05,0.0,9.029218153918022e-05,0.0,9.508200065929785e-05,0.0,7.02273388681532e-05,303.15,285.15,297.9306412287599,298.2922253714403,298.17186045769796,297.8443378086938,298.41538511088925,298.13088999549626,6532.114472766977,2257.8104328140384,-0.00029310273691502916,-4.700592377339171e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5548783533606242,268.15,273.15,271.53213998130093,271.58752297875236,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.84021323811726,0.0008018514169853489,0.0,0.00045111143168628397,0.0,9.509971520754121e-05,0.0,9.030886898297872e-05,0.0,9.509957338777153e-05,0.0,7.02403177131046e-05,303.15,285.15,297.93057265828605,298.29231541115735,298.1715828050213,297.84415972624083,298.4148790363076,298.13070192740264,6532.144714053532,2257.8104328140384,-0.00029310273691502916,-4.7023299461870936e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5552382278610181,268.15,273.15,271.532139981302,271.58797937780906,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.81185398962845,0.0008018569023699631,0.0,0.0004511144930496993,0.0,9.510036007004664e-05,0.0,9.030948179389953e-05,0.0,9.510021875903535e-05,0.0,7.024079403429665e-05,303.15,285.15,297.9305366253145,298.29239476248887,298.17130170420273,297.84397981006254,298.4143612033117,298.1305148210761,6532.173617924907,2257.8104328140384,-0.00029310273691502916,-4.702393713643834e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5555981023614118,268.15,273.15,271.5321399813028,271.5882771873564,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.7835067120636,0.0008018632319867971,0.0,0.000451118029461967,0.0,9.510110507988451e-05,0.0,9.03101897058957e-05,0.0,9.51009642761612e-05,0.0,7.024134432388635e-05,303.15,285.15,297.9304964030304,298.29246298581023,298.1710193049243,297.84379963167015,298.4138327039473,298.1303222058765,6532.1814175907975,2257.8104328140384,-0.00029310273691502916,-4.702467385572911e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5559579768618119,268.15,273.15,271.5321399813032,271.588292805102,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.75518128059593,0.00080187152044085,0.0,0.0004511226680607517,0.0,9.510208244626904e-05,0.0,9.031111826696962e-05,0.0,9.510194214711406e-05,0.0,7.024206623108e-05,303.15,285.15,297.93044836724056,298.2925110274898,298.1707342433804,297.8436183975109,298.41328516722336,298.13011944056905,6532.172062457322,2257.8104328140384,-0.00029310273691502916,-4.702564037122566e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5563178513621977,268.15,273.15,271.5321399813034,271.58816844332677,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.7268863619944,0.0008018817476735361,0.0,0.00045112839762008336,0.0,9.510328980346093e-05,0.0,9.031226522985297e-05,0.0,9.51031500053279e-05,0.0,7.024295800850535e-05,303.15,285.15,297.93038941948817,298.2925317361407,298.1704449220185,297.8434351992823,298.4127128996053,298.129902835307,6532.159513344221,2257.8104328140384,-0.00029310273691502916,-4.702683435035756e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5566777258625707,268.15,273.15,271.5321399813035,271.5880326539591,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.6986037566746,0.0008018928317217305,0.0,0.0004511346093014123,0.0,9.510459879900951e-05,0.0,9.031350870979076e-05,0.0,9.510445950050589e-05,0.0,7.024392485559811e-05,303.15,285.15,297.93032601605853,298.292541531414,298.1701536935652,297.8432507381506,298.4121308411886,298.1296805640754,6532.147382938333,2257.8104328140384,-0.00029310273691502916,-4.702812886322148e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5570376003629707,268.15,273.15,271.5321399813035,271.587874325489,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.67034576454233,0.000801905874171592,0.0,0.00045114192293195613,0.0,9.510614010119613e-05,0.0,9.031497279131243e-05,0.0,9.510600129948548e-05,0.0,7.024506328342633e-05,303.15,285.15,297.93025370505165,298.2925295113952,298.1698586509553,297.84306374938564,298.4115292114434,298.12944696564625,6532.136104724934,2257.8104328140384,-0.00029310273691502916,-4.7029653144665224e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5573974748633758,268.15,273.15,271.5321399813034,271.5877210765698,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.642105070011,0.0008019197896837527,0.0,0.0004511497278570715,0.0,9.510778497588392e-05,0.0,9.031653522620662e-05,0.0,9.510764666911379e-05,0.0,7.024627820944888e-05,303.15,285.15,297.930175045977,298.29250098384415,298.1695607462718,297.8428751874493,298.41091293297836,298.1292049793041,6532.125871108163,2257.8104328140384,-0.00029310273691502916,-4.703127988562813e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5577573493637757,268.15,273.15,271.5321399813032,271.58757034325447,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.6138730686939,0.0008019349463953546,0.0,0.0004511582311253175,0.0,9.510957707054188e-05,0.0,9.031823746384188e-05,0.0,9.51094392576527e-05,0.0,7.024760187158128e-05,303.15,285.15,297.93009319405786,298.292464155559,298.1692614011032,297.8426858328378,298.4102892870192,298.12895877411546,6532.1161612126525,2257.8104328140384,-0.00029310273691502916,-4.703305226023642e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5581172238641792,268.15,273.15,271.53213998130286,271.58743196599744,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.5856613899207,0.0008019513151058342,0.0,0.0004511674163839603,0.0,9.511151293888468e-05,0.0,9.032007623063694e-05,0.0,9.511137561775525e-05,0.0,7.024903172435074e-05,303.15,285.15,297.9300037697325,298.2924077298983,298.1689583440504,297.84249365643257,298.4096484814399,298.12870239631076,6532.107483211492,2257.8104328140384,-0.00029310273691502916,-4.703496686815357e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.558477098364602,268.15,273.15,271.5321399813024,271.5873208566915,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.55749535150466,0.0008019700565112877,0.0,0.0004511779367969817,0.0,9.511373027815446e-05,0.0,9.032218228498571e-05,0.0,9.511359344403939e-05,0.0,7.025066947032569e-05,303.15,285.15,297.92989731601807,298.29230692398403,298.1686470182203,297.84229550576197,298.4089687107746,298.1284230949518,6532.101186634003,2257.8104328140384,-0.00029310273691502916,-4.7037159911251e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.5588369728650021,268.15,273.15,271.53213998130246,271.5871989074818,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.52931307022374,0.0008019889632813015,0.0,0.00045118855013494605,0.0,9.511596720559284e-05,0.0,9.03243069420103e-05,0.0,9.511583085998995e-05,0.0,7.025232168413562e-05,303.15,285.15,297.9297968624698,298.2922210307289,298.1683387896026,297.8421003334041,298.4083017853491,298.12815176031097,6532.094193603571,2257.8104328140384,-0.00029310273691502916,-4.70393723800765e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.55919684736541,268.15,273.15,271.5321399813022,271.58710470313645,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.5011770737111,0.0008020113637470951,0.0,0.00045120112927762537,0.0,9.511861855248937e-05,0.0,9.032682513768337e-05,0.0,9.511848269059857e-05,0.0,7.025427998648333e-05,303.15,285.15,297.9296785577435,298.29210215560414,298.1680213500102,297.8418976807553,298.4075932868551,298.1278586061937,6532.0889330294885,2257.8104328140384,-0.00029310273691502916,-4.704199481402415e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,-1.0,-1.0,0.0,5.0,0.55955672186581,268.15,273.15,271.53213998130167,271.5870325456315,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.47307785636303,0.0008020365403912076,0.0,0.00045121527049756714,0.0,9.512159920737221e-05,0.0,9.032965604894205e-05,0.0,9.512146382538962e-05,0.0,7.025648151438017e-05,303.15,285.15,297.9295460680108,298.29195707223516,298.1676965911804,297.84168908408844,298.4068517533611,298.12754811377516,6532.085049111305,2257.8104328140384,-0.00029310273691502916,-4.704494305853609e-08,299.24469373961233,299.1388016608919,298.72334842211586,299.5650184739808,299.33135104873963,8789.895481925343,8057.594136494848,0.555437961381698,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,-1.0,0.0,5.0,0.55955672186581,268.15,273.15,271.53213998130167,271.5870325456315,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.47307785636303,0.0008020365403912076,0.0,0.00045121527049756714,0.0,9.512159920737221e-05,0.0,9.032965604894205e-05,0.0,9.512146382538962e-05,0.0,7.025648151438017e-05,303.15,285.15,297.9295460680108,298.29195707223516,298.1676965911804,297.84168908408844,298.4068517533611,298.12754811377516,6532.085049111305,2257.8104328140384,-0.00029310273691502916,-4.704494305853609e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,-1.0,0.0,5.0,0.5599165963661927,268.15,273.15,271.53213998130224,271.5869446589112,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.44494955523317,0.0008020560280847116,0.0,0.0004512262110020268,0.0,9.512390511032879e-05,0.0,9.033184620253275e-05,0.0,9.512377021186907e-05,0.0,7.025818467300348e-05,303.15,285.15,297.92942552271506,298.29181863516703,298.16737789045504,297.84148625560204,298.40613779504787,298.1272492197974,6532.080259294377,2257.8104328140384,-0.00029310273691502916,-4.704722393969309e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,-1.0,0.0,5.0,0.5602764708666024,268.15,273.15,271.5321399813025,271.5868905243651,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.4169092395077,0.0008020900483437758,0.0,0.0004512453278743679,0.0,9.512793469746703e-05,0.0,9.033567319973048e-05,0.0,9.512780027246261e-05,0.0,7.026116093833397e-05,303.15,285.15,297.9292713033725,298.29170235393724,298.16704106532546,297.8412662454507,298.4053482756017,298.12692584873747,6532.077368025201,2257.8104328140384,-0.00029310273691502916,-4.705120997198277e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,-1.0,0.0,5.0,0.5606363453670024,268.15,273.15,271.5321399813027,271.5868506591381,3.9682539682539675,0.14142398701461759,928.9527531656204,294.15,286.3889061285181,0.0008021290765686017,0.0,0.0004512672623881333,0.0,9.513255828045187e-05,0.0,9.034006426631274e-05,0.0,9.513242432486966e-05,0.0,7.026457592675006e-05,303.15,285.15,297.9291028485429,298.2915954565424,298.16669657975564,297.8410389725435,298.4045268131043,298.12659213409773,6532.075279328575,2257.8104328140384,-0.00029310273691502916,-4.705578379526643e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.706423018141383e-15,0.0,294.15,286.36085061771666,0.000802148038020041,0.0,0.00045127790727582194,0.0,9.513480187007825e-05,0.0,9.034219524041487e-05,0.0,9.513466839187145e-05,0.0,7.026623306062122e-05,303.15,285.15,297.92895729224483,298.2914505566672,298.1663631889189,297.84082206706336,298.4037598370221,298.1262705883833,0.0,0.0,0.0,-4.705800329180172e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.576802671172381e-15,0.0,294.15,286.3327845834213,0.0008021865891215097,0.0,0.00045129957298100705,0.0,9.51393687794879e-05,0.0,9.03465324931564e-05,0.0,9.513923577628146e-05,0.0,7.026960619043432e-05,303.15,285.15,297.9288144205014,298.2912977418,298.1660322855869,297.84060901606284,298.4029934999802,298.1259493927863,0.0,0.0,0.0,-4.706252137675048e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.474128578131705e-15,0.0,294.15,286.30473742810887,0.0008022292871559749,0.0,0.0004513235718146626,0.0,9.514442754205683e-05,0.0,9.035133681955025e-05,0.0,9.51442950114995e-05,0.0,7.027334260118505e-05,303.15,285.15,297.9286611376519,298.2911623944473,298.1656973316538,297.8403933671966,298.40219799070053,298.12562244433,0.0,0.0,0.0,-4.706752631514198e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.27753773708181e-15,0.0,294.15,286.27671034013747,0.0008022764305083655,0.0,0.00045135007165032477,0.0,9.515001354762511e-05,0.0,9.03566418265316e-05,0.0,9.514988148723323e-05,0.0,7.027746843168159e-05,303.15,285.15,297.92849691749547,298.29104999278866,298.1653576370504,297.840173928322,298.4013745693702,298.12529060900533,0.0,0.0,0.0,-4.707305320117835e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.214511411289508e-15,0.0,294.15,286.2487020013693,0.0008023284138067643,0.0,0.00045137929449076447,0.0,9.515617359690058e-05,0.0,9.036249195724999e-05,0.0,9.515604200426698e-05,0.0,7.02820182487714e-05,303.15,285.15,297.92832263427897,298.29096224688067,298.1650132326585,297.83995048631226,298.40052725582154,298.12495517119044,0.0,0.0,0.0,-4.707914843690314e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.0424415233555022e-15,0.0,294.15,286.22071998606884,0.0008023858307738928,0.0,0.0004514115744019113,0.0,9.516297811562787e-05,0.0,9.036895408906991e-05,0.0,9.516284698761125e-05,0.0,7.02870440686294e-05,303.15,285.15,297.92813470524027,298.2909129581266,298.1646618936376,297.8397204397665,298.3996504104375,298.1246160814417,0.0,0.0,0.0,-4.708588182494824e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
