,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.9839360457570162e-15,0.0,294.15,286.19275485636126,0.0008024480190288064,0.0,0.00045144653867714763,0.0,9.517034853192869e-05,0.0,9.037595360905233e-05,0.0,9.517021786634591e-05,0.0,7.029248785838621e-05,303.15,285.15,297.92793808309716,298.29089076284527,298.1643060074473,297.8394857733309,298.39875608211065,298.1242753417663,0.0,0.0,0.0,-4.7093175742306915e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.8889163208781524e-15,0.0,294.15,286.16482863305697,0.0008025186072467737,0.0,0.00045148622889269974,0.0,9.51787152364299e-05,0.0,9.038389922446069e-05,0.0,9.517858502865114e-05,0.0,7.029866750295754e-05,303.15,285.15,297.92772284091126,298.29093142203106,298.16393967763804,297.83924030719265,298.3978272394993,298.1239322974545,0.0,0.0,0.0,-4.710145629802785e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.8517611162700584e-15,0.0,294.15,286.13690875393286,0.000802591505164534,0.0,0.00045152721854890317,0.0,9.518735587906975e-05,0.0,9.03921049774441e-05,0.0,9.518722612826522e-05,0.0,7.030504947725874e-05,303.15,285.15,297.9275044451661,298.29098435452926,298.1635716166993,297.83899294597535,298.39689321840984,298.12358931615597,0.0,0.0,0.0,-4.7110008736926465e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.833363098968195e-15,0.0,294.15,286.1090176537852,0.0008026742740157759,0.0,0.00045157376162968335,0.0,9.519716725260367e-05,0.0,9.040142248143497e-05,0.0,9.519703795482393e-05,0.0,7.031229614919084e-05,303.15,285.15,297.9272717423413,298.2910930082429,298.1631957031426,297.83873698648114,298.3959357153172,298.123246631105,0.0,0.0,0.0,-4.7119720903775345e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.7078578729598875e-15,0.0,294.15,286.0811492507842,0.0008027644594627974,0.0,0.00045162447731937275,0.0,9.52078582639707e-05,0.0,9.041157530822777e-05,0.0,9.520772941621215e-05,0.0,7.032019251846358e-05,303.15,285.15,297.9270275622769,298.29124992648104,298.1628135170047,297.8384743356183,298.3949610709204,298.12290528246024,0.0,0.0,0.0,-4.713030495787615e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.690388241400122e-15,0.0,294.15,286.0532922383346,0.0008028592780404751,0.0,0.0004516777996095263,0.0,9.521909877884014e-05,0.0,9.042224995547804e-05,0.0,9.521897037950789e-05,0.0,7.032849474906276e-05,303.15,285.15,297.92677761953286,298.29143106518876,298.16242818036136,297.8382083239696,298.3939778206836,298.12256460194726,0.0,0.0,0.0,-4.714143430223392e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.6557863649587698e-15,0.0,294.15,286.025458511675,0.0008029639532571313,0.0,0.00045173666724646945,0.0,9.523150832117391e-05,0.0,9.043403473657662e-05,0.0,9.523138036685555e-05,0.0,7.033766041917467e-05,303.15,285.15,297.9265150539086,298.29166949261247,298.1620361534905,297.83793475794374,298.3929780322967,298.1222266980504,0.0,0.0,0.0,-4.7153722643062104e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.5381469885988136e-15,0.0,294.15,285.99764379987647,0.0008030765687469079,0.0,0.00045180000208276785,0.0,9.524485960418925e-05,0.0,9.044671381507327e-05,0.0,9.524473209214865e-05,0.0,7.034752165559343e-05,303.15,285.15,297.9262420022103,298.29195567405634,298.1616386293217,297.8376551427302,298.39196457259413,298.1218912041826,0.0,0.0,0.0,-4.7166945318665435e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.4974079800744046e-15,0.0,294.15,285.96983957270726,0.0008031969629659898,0.0,0.00045186771318462394,0.0,9.52591334572218e-05,0.0,9.046026898668473e-05,0.0,9.525900638547798e-05,0.0,7.035806429897355e-05,303.15,285.15,297.9259627383701,298.2922712987995,298.1612379163292,297.8373722251381,298.390943804989,298.1215575967252,0.0,0.0,0.0,-4.718108373106241e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.4812960571769783e-15,0.0,294.15,285.94208322260687,0.0008033353190389825,0.0,0.00045194552966272724,0.0,9.52755376486018e-05,0.0,9.04758471734274e-05,0.0,9.527541101047817e-05,0.0,7.037018040262927e-05,303.15,285.15,297.9256561566555,298.29271929808226,298.16082261921406,297.83707266811075,298.3898931900106,298.1212327864147,0.0,0.0,0.0,-4.719733489026124e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.4493833769683517e-15,0.0,294.15,285.9143268725064,0.0008034736751310625,0.0,0.0004520233461444139,0.0,9.529194184058033e-05,0.0,9.049142536087224e-05,0.0,9.529181563623376e-05,0.0,7.03822965067357e-05,303.15,285.15,297.92534957515227,298.2931672967644,298.1604073223983,297.83677311124234,298.3888425755368,298.1209079762188,0.0,0.0,0.0,-4.721358884837517e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.3713858156823655e-15,0.0,294.15,285.88657732062694,0.0008036205669721399,0.0,0.00045210596475814697,0.0,9.530935838000527e-05,0.0,9.050796489643889e-05,0.0,9.530923260767576e-05,0.0,7.039516032711876e-05,303.15,285.15,297.9250379353871,298.29364030100623,298.15998974446234,297.83647139440444,298.3877869206359,298.1205852591792,0.0,0.0,0.0,-4.723084894864165e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.3333234389194345e-15,0.0,294.15,285.85887474609984,0.0008037915625671769,0.0,0.00045220214409420035,0.0,9.53296336860376e-05,0.0,9.052721917951188e-05,0.0,9.532950833820338e-05,0.0,7.041013562236078e-05,303.15,285.15,297.9246953393454,298.2942714506781,298.1595561991343,297.8361513212758,298.38670413210417,298.12027568850755,0.0,0.0,0.0,-4.7250946117456775e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.318270100561195e-15,0.0,294.15,285.8311776959689,0.000803964956736223,0.0,0.0004522996728602484,0.0,9.535019346835992e-05,0.0,9.054674360760265e-05,0.0,9.535006854437799e-05,0.0,7.042532103078559e-05,303.15,285.15,297.924349104529,298.29492119747584,298.15912077764045,297.8358290908777,298.3856181547956,298.1199676650637,0.0,0.0,0.0,-4.727132962893502e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.2155811748018415e-15,0.0,294.15,285.8034849727532,0.0008041449354697772,0.0,0.00045240090603174745,0.0,9.537153418393961e-05,0.0,9.056700962778045e-05,0.0,9.537140968260897e-05,0.0,7.04410832337865e-05,303.15,285.15,297.9239990391382,298.2955906324266,298.1586837004593,297.83550522607374,298.3845291660123,298.11966155282204,0.0,0.0,0.0,-4.729249202976452e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.1659552650361885e-15,0.0,294.15,285.7758284021922,0.0008043498963956158,0.0,0.00045251619406048993,0.0,9.539583783476548e-05,0.0,9.059008931720586e-05,0.0,9.53957137493642e-05,0.0,7.045903385029182e-05,303.15,285.15,297.9236213166979,298.29640621530143,298.15823262187763,297.835165254803,298.3834203782863,298.11936915739324,0.0,0.0,0.0,-4.731659838200775e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,2.063325094422405e-15,0.0,294.15,285.7481712836893,0.000804550349672118,0.0,0.00045262894613295763,0.0,9.541960687533451e-05,0.0,9.061266132862938e-05,0.0,9.541948320683552e-05,0.0,7.047658960553708e-05,303.15,285.15,297.92324431377796,298.2972177551589,298.15778191247705,297.83482577668616,298.38231160065584,298.1190762717512,0.0,0.0,0.0,-4.734018040366786e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.9592072665311962e-15,0.0,294.15,285.7205560497844,0.0008047788074944576,0.0,0.0004527574534361014,0.0,9.544669731071136e-05,0.0,9.063838741037953e-05,0.0,9.544657405146456e-05,0.0,7.04965985312462e-05,303.15,285.15,297.92283408148717,298.29820771168414,298.1573140385051,297.8344661345473,298.3811815014876,298.1188006935423,0.0,0.0,0.0,-4.736706485558788e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.9277606395663958e-15,0.0,294.15,285.69295440109016,0.0008050216302543504,0.0,0.0004528940423339315,0.0,9.547549144402659e-05,0.0,9.066573136223863e-05,0.0,9.547536859090816e-05,0.0,7.051786580227391e-05,303.15,285.15,297.92241201413594,298.29926235768716,298.1568399625039,297.834099544826,298.38004430632924,298.1185316370965,0.0,0.0,0.0,-4.7395648420391415e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.9153237726078537e-15,0.0,294.15,285.66537772073997,0.000805282208794039,0.0,0.00045304062053995643,0.0,9.550639144510156e-05,0.0,9.069507509314366e-05,0.0,9.550626899351781e-05,0.0,7.054068845979877e-05,303.15,285.15,297.9219687359947,298.30043233561145,298.1563549766897,297.83372010944464,298.3788948100396,298.11827419355603,0.0,0.0,0.0,-4.742633204596074e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.8906902288296258e-15,0.0,294.15,285.63780104038983,0.0008055427873641371,0.0,0.00045318719875035376,0.0,9.553729144681272e-05,0.0,9.072441882489635e-05,0.0,9.55371693970492e-05,0.0,7.056351111780919e-05,303.15,285.15,297.92152545811626,298.30160231146226,298.15586999118926,297.8333406742462,298.3777453142052,298.11801674984383,0.0,0.0,0.0,-4.7457025601196786e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.818674266695578e-15,0.0,294.15,285.61023026331515,0.0008058144908936064,0.0,0.00045334003573944975,0.0,9.556951087433617e-05,0.0,9.075501551366336e-05,0.0,9.556938922445499e-05,0.0,7.058730829912079e-05,303.15,285.15,297.9210758113954,298.3028074263499,298.15538186191935,297.8329578846563,298.3765923604209,298.11776306894836,0.0,0.0,0.0,-4.748904034331973e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.8069411658989436e-15,0.0,294.15,285.58269166395456,0.0008061122110532582,0.0,0.00045350750952878805,0.0,9.560481591722742e-05,0.0,9.078854237190296e-05,0.0,9.560469466075753e-05,0.0,7.061338450506998e-05,303.15,285.15,297.92059389676285,298.30419140902967,298.15487779842744,297.832556100796,298.37542400622624,298.1175286422485,0.0,0.0,0.0,-4.752413349615679e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.795283760710272e-15,0.0,294.15,285.555153064594,0.0008064099312418029,0.0,0.0004536749833200247,0.0,9.564012096019508e-05,0.0,9.082206923049126e-05,0.0,9.564000009746027e-05,0.0,7.063946071109339e-05,303.15,285.15,297.9201119824039,298.30557538908215,298.15437373525134,297.8321543171247,298.3742556524757,298.1172942152675,0.0,0.0,0.0,-4.755923961082408e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.6991838450496105e-15,0.0,294.15,285.5276532655727,0.0008067378439657764,0.0,0.0004538594432726088,0.0,9.567900689262395e-05,0.0,9.085899658176587e-05,0.0,9.567888641592714e-05,0.0,7.066818174944488e-05,303.15,285.15,297.9195927331052,298.3071729977277,298.15384912619027,297.8317276980008,298.3730705530749,298.1170826216198,0.0,0.0,0.0,-4.759792143894764e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.688221631699441e-15,0.0,294.15,285.5001727269371,0.0008070807418462303,0.0,0.0004540523337865339,0.0,9.571967008974729e-05,0.0,9.089761166349734e-05,0.0,9.571954999546842e-05,0.0,7.069821546924312e-05,303.15,285.15,297.91905496864524,298.3088765578256,298.1533143212949,297.8312887560417,298.37187714265434,298.1168823492923,0.0,0.0,0.0,-4.7638388022278645e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.6773301406091873e-15,0.0,294.15,285.4726921883014,0.000807423639754561,0.0,0.0004542452242999596,0.0,9.576033328639691e-05,0.0,9.093622674509319e-05,0.0,9.576021357490447e-05,0.0,7.072824918871176e-05,303.15,285.15,297.9185172044713,298.31058011434754,298.1527795167171,297.8308498142817,298.3706837326625,298.11668207649603,0.0,0.0,0.0,-4.767887179978897e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.6030319687778525e-15,0.0,294.15,285.4452137412378,0.0008077716841059171,0.0,0.0004544410101305765,0.0,9.580160685041578e-05,0.0,9.097542144579966e-05,0.0,9.580148752111476e-05,0.0,7.075873372340614e-05,303.15,285.15,297.91797664494896,298.3122995536094,298.1522434389627,297.8304093953024,298.3694893572607,298.1164836780169,0.0,0.0,0.0,-4.771998083644354e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.5824149019688175e-15,0.0,294.15,285.4177584034208,0.0008081462303235662,0.0,0.0004546517056960634,0.0,9.584602356685911e-05,0.0,9.101760095522971e-05,0.0,9.584590461406432e-05,0.0,7.079153977945543e-05,303.15,285.15,297.91741164062336,298.3141628822769,298.1516940894195,297.8299525279762,298.3682863514902,298.1163014983573,0.0,0.0,0.0,-4.776424028715572e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.5722060185602284e-15,0.0,294.15,285.3903272695626,0.0008085321369375017,0.0,0.0004548687926226252,0.0,9.589178766058417e-05,0.0,9.106105996372721e-05,0.0,9.589166908078841e-05,0.0,7.082534100357972e-05,303.15,285.15,297.91682255751874,298.3161695861438,298.15113105243233,297.82947843219864,298.3670748075319,298.11613528716515,0.0,0.0,0.0,-4.780986379964254e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.551985413386062e-15,0.0,294.15,285.3628961357043,0.0008089180436022637,0.0,0.0004550858795599223,0.0,9.593755175616215e-05,0.0,9.110451897433416e-05,0.0,9.593743354977563e-05,0.0,7.085914222909511e-05,303.15,285.15,297.9162334747092,298.3181762854273,298.15056801576264,297.8290043366292,298.3658632639913,298.11596907530395,0.0,0.0,0.0,-4.7855509093083846e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.5025643719379231e-15,0.0,294.15,285.33547493645096,0.0008093180393259099,0.0,0.000455310892862988,0.0,9.598498682507997e-05,0.0,9.114956477943224e-05,0.0,9.598486898950958e-05,0.0,7.089417762968126e-05,303.15,285.15,297.91563368350705,298.32024797056476,298.1499990257279,297.82852294661456,298.36464835479956,298.1158103962428,0.0,0.0,0.0,-4.790284400984598e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.4221334603583395e-15,0.0,294.15,285.30808378083503,0.0008097309436253596,0.0,0.00045554316855563954,0.0,9.603395289499939e-05,0.0,9.119606445651524e-05,0.0,9.603383542602426e-05,0.0,7.093034382215693e-05,303.15,285.15,297.91500995005697,298.322473075349,298.1494143241537,297.82802074357113,298.3634266496525,298.1156689485567,0.0,0.0,0.0,-4.795173123290101e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.3993072381479508e-15,0.0,294.15,285.2807006119673,0.000810150331646757,0.0,0.00045577909194009845,0.0,9.608368794231488e-05,0.0,9.12432943720773e-05,0.0,9.608357083869559e-05,0.0,7.096707797864817e-05,303.15,285.15,297.91437197390525,298.3245810714123,298.1488235845205,297.82751118910767,298.362201375622,298.11549783891354,0.0,0.0,0.0,-4.800141171810776e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.337324228895528e-15,0.0,294.15,285.2533334768103,0.0008105734096019753,0.0,0.00045601709133093914,0.0,9.613386063765013e-05,0.0,9.12909398874456e-05,0.0,9.613374389781582e-05,0.0,7.100413538038878e-05,303.15,285.15,297.9137199027381,298.3268045731008,298.1482238046088,297.82699002397726,298.36097175346356,298.11534201157775,0.0,0.0,0.0,-4.805155543026946e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.3158592533028614e-15,0.0,294.15,285.2259922468312,0.0008110032308150198,0.0,0.00045625888455117804,0.0,9.618483311948132e-05,0.0,9.133934489701187e-05,0.0,9.61847167406124e-05,0.0,7.104178350155438e-05,303.15,285.15,297.9130220672991,298.32849939105165,298.14760473520926,297.82644571788194,298.3597303825658,298.11506045880157,0.0,0.0,0.0,-4.810252526695075e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.3073700424881955e-15,0.0,294.15,285.1986705270511,0.0008114351995682621,0.0,0.00045650188606929487,0.0,9.62360603262543e-05,0.0,9.138799179818564e-05,0.0,9.623594430675756e-05,0.0,7.107961976160623e-05,303.15,285.15,297.91229182718513,298.32982102577444,298.14697177675373,297.8258844480572,298.3584810247512,298.1146900205044,0.0,0.0,0.0,-4.8153777030956573e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.2494594369894777e-15,0.0,294.15,285.17134863401714,0.0008118668213478398,0.0,0.00045674469236506126,0.0,9.628724637735837e-05,0.0,9.143659961737547e-05,0.0,9.62871307177436e-05,0.0,7.111742562424928e-05,303.15,285.15,297.9115618418388,298.3311446863835,298.1463389189035,297.82532345652106,298.3572315058436,298.11432008189814,0.0,0.0,0.0,-4.820501487583131e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.2413986018064188e-15,0.0,294.15,285.14402641892565,0.0008123008771517484,0.0,0.000456988867987624,0.0,9.633872109846257e-05,0.0,9.148548156468613e-05,0.0,9.633860579885413e-05,0.0,7.115544469757732e-05,303.15,285.15,297.910832315739,298.332471698478,298.14570623494234,297.82476299004685,298.35598164758636,298.1139509773585,0.0,0.0,0.0,-4.825656915992715e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.2214732986429876e-15,0.0,294.15,285.1167675924505,0.0008127284492978389,0.0,0.0004572293964022461,0.0,9.638942694928794e-05,0.0,9.153363337088278e-05,0.0,9.638931200581757e-05,0.0,7.119289588572566e-05,303.15,285.15,297.90998657787617,298.3328637691673,298.1450199370787,297.8241393040125,298.35469818498217,298.11334155462345,0.0,0.0,0.0,-4.8307380302049003e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.2057635703942276e-15,0.0,294.15,285.0895091783231,0.0008131559793007327,0.0,0.00045746990109198885,0.0,9.644012779822044e-05,0.0,9.158178042751104e-05,0.0,9.644001321129858e-05,0.0,7.123034337951556e-05,303.15,285.15,297.9091400843776,298.3332497573232,298.14433329076996,297.823515206985,298.35341450419014,298.1127305687292,0.0,0.0,0.0,-4.8358213164314823e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.1673675320841134e-15,0.0,294.15,285.06223613492136,0.00081359990226748,0.0,0.00045771962811845654,0.0,9.649277282447169e-05,0.0,9.16317737213431e-05,0.0,9.649265859338798e-05,0.0,7.126922683600722e-05,303.15,285.15,297.90831806306403,298.33380497694196,298.1436588011507,297.82290592495,298.3521370193194,298.1121649570852,0.0,0.0,0.0,-4.841102356581235e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.1523536740523077e-15,0.0,294.15,285.0350030614531,0.000814013214176404,0.0,0.00045795213403249243,0.0,9.654178743688316e-05,0.0,9.167831948776338e-05,0.0,9.65416735632633e-05,0.0,7.130542888130078e-05,303.15,285.15,297.9074347746409,298.3339467863235,298.14295180514466,297.8222578864402,298.3508417230518,298.11148659512025,0.0,0.0,0.0,-4.846021803299286e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.1449193126283711e-15,0.0,294.15,285.0077771811003,0.0008144216384762183,0.0,0.000458181890274944,0.0,9.659022238577442e-05,0.0,9.172431479214621e-05,0.0,9.659010887016101e-05,0.0,7.134120278912396e-05,303.15,285.15,297.9065404598038,298.33401421629543,298.1422389576627,297.8216028716808,298.34954321965955,298.1107879450205,0.0,0.0,0.0,-4.8508855246502626e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.0942045429100009e-15,0.0,294.15,284.9805646629688,0.0008148273756748903,0.0,0.00045841013485522033,0.0,9.663833865878558e-05,0.0,9.177000747402567e-05,0.0,9.663822550096976e-05,0.0,7.137674132401601e-05,303.15,285.15,297.90562988091057,298.3339825053803,298.1415158411768,297.82093564746316,298.3482392868339,298.11006063235294,0.0,0.0,0.0,-4.855719660335098e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.0871453281681411e-15,0.0,294.15,284.95335885814563,0.0008152301063824205,0.0,0.0004586366880497644,0.0,9.668609836754885e-05,0.0,9.181536155414848e-05,0.0,9.66859855678574e-05,0.0,7.141201650178747e-05,303.15,285.15,297.90471113388065,298.3339009589238,298.14078757019456,297.82026229340244,298.3469326323583,298.109318917752,0.0,0.0,0.0,-4.860520353306758e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.0696958963620016e-15,0.0,294.15,284.92622508690965,0.0008155933484097379,0.0,0.00045884102584084556,0.0,9.672917480807428e-05,0.0,9.185626829031542e-05,0.0,9.672906236749802e-05,0.0,7.144383263365697e-05,303.15,285.15,297.9037425817978,298.33351333472933,298.14001922627585,297.8195377767476,298.3456104730791,298.10848467852594,0.0,0.0,0.0,-4.864852326185281e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.022313185236145e-15,0.0,294.15,284.8990854722719,0.000815992389155824,0.0,0.00045906550343337055,0.0,9.677649695883625e-05,0.0,9.190120685203917e-05,0.0,9.677638487317295e-05,0.0,7.147878463240498e-05,303.15,285.15,297.9027751126195,298.33314178680666,298.1392531579546,297.818816620328,298.3442880535722,298.1076549462562,0.0,0.0,0.0,-4.869613494456037e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,1.0091649139288422e-15,0.0,294.15,284.8719573206515,0.0008163523324829492,0.0,0.00045926798542388433,0.0,9.681918217405717e-05,0.0,9.19417420718844e-05,0.0,9.681907044831923e-05,0.0,7.151031180664254e-05,303.15,285.15,297.901803952597,298.3327279150613,298.1384817466391,297.81808858557514,298.3429644108397,298.1068133221425,0.0,0.0,0.0,-4.873910127432599e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,9.64463452740046e-16,0.0,294.15,284.84483478598054,0.0008166831513716307,0.0,0.0004594540824420195,0.0,9.68584132411942e-05,0.0,9.197899715256713e-05,0.0,9.685830187937592e-05,0.0,7.153928775912528e-05,303.15,285.15,297.90082957766214,298.33228891051004,298.137707263546,297.81735663204444,298.3416398391652,298.1059644445856,0.0,0.0,0.0,-4.8778607397636434e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,9.459170338538716e-16,0.0,294.15,284.8177550494497,0.0008169961968677342,0.0,0.0004596301805879788,0.0,9.689553642888197e-05,0.0,9.201425054000757e-05,0.0,9.689542543107082e-05,0.0,7.156670683900697e-05,303.15,285.15,297.899850309908,298.33174771986694,298.13691873683985,297.81660356641817,298.3403167517642,298.10508741695946,0.0,0.0,0.0,-4.8816005581723504e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,9.157954846863446e-16,0.0,294.15,284.7906773198382,0.0008173148536028403,0.0,0.0004598094355356345,0.0,9.69333251079626e-05,0.0,9.205013589364353e-05,0.0,9.693321447354027e-05,0.0,7.159461744851813e-05,303.15,285.15,297.89886915760314,298.33119517788856,298.1361284670007,297.81584865018885,298.33899217314973,298.1042067251662,0.0,0.0,0.0,-4.8854088908961746e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,9.040171689328627e-16,0.0,294.15,284.7636525336338,0.000817598821843916,0.0,0.0004599691754427389,0.0,9.696699978589415e-05,0.0,9.208211449400814e-05,0.0,9.696688951689246e-05,0.0,7.161948947092175e-05,303.15,285.15,297.8978986610597,298.33057427599744,298.1353315818408,297.8150796953111,298.3376774215448,298.10331232715083,0.0,0.0,0.0,-4.8888038638260706e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,8.981849400619666e-16,0.0,294.15,284.7366661635592,0.0008178592600579621,0.0,0.00046011567784363347,0.0,9.699788384118144e-05,0.0,9.211144305270918e-05,0.0,9.699777393889181e-05,0.0,7.16423003490282e-05,303.15,285.15,297.89693589757803,298.3299037954274,298.1345298967476,297.8143005545948,298.3363697990015,298.1024079886699,0.0,0.0,0.0,-4.8919185293922364e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,8.528614642526314e-16,0.0,294.15,284.70966132828386,0.0008181836701597974,0.0,0.00046029816981690434,0.0,9.703635492718614e-05,0.0,9.21479764330495e-05,0.0,9.703624538427686e-05,0.0,7.167071498175698e-05,303.15,285.15,297.8959665248041,298.32925276424896,298.1337295685419,297.81352541535534,298.3350569606977,298.1015062467297,0.0,0.0,0.0,-4.895799742511481e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,8.473592642661417e-16,0.0,294.15,284.6827042499788,0.0008183982902246253,0.0,0.00046041889568479444,0.0,9.706180498230983e-05,0.0,9.217214473810193e-05,0.0,9.706169581121242e-05,0.0,7.16895123261458e-05,303.15,285.15,297.89501782522484,298.3285572465137,298.1329276530868,297.8127425344255,298.3337578288649,298.1006006176232,0.0,0.0,0.0,-4.8983681466537566e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,8.418925614922245e-16,0.0,294.15,284.65574717167385,0.0008186129103026099,0.0,0.0004605396215515672,0.0,9.708725503698787e-05,0.0,9.219631304291033e-05,0.0,9.708714623791245e-05,0.0,7.170830967021703e-05,303.15,285.15,297.89406912592017,298.3278617294066,298.1321257379111,297.8119596538137,298.3324586974553,298.0996949889014,0.0,0.0,0.0,-4.900937224279929e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.968268142686587e-16,0.0,294.15,284.62884159530665,0.000818823913552055,0.0,0.0004606583128098745,0.0,9.711227617424335e-05,0.0,9.222007403576522e-05,0.0,9.711216774532147e-05,0.0,7.172679021723951e-05,303.15,285.15,297.89314832031516,298.32714727992044,298.1313301327019,297.8111778288321,298.3311793220625,298.09879657676646,0.0,0.0,0.0,-4.9034636603064164e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.865785896636733e-16,0.0,294.15,284.6019596007267,0.0008190246588681752,0.0,0.0004607712331803561,0.0,9.713608074040091e-05,0.0,9.224267974358056e-05,0.0,9.713597268198774e-05,0.0,7.174437220901523e-05,303.15,285.15,297.8922424614764,298.3264204691611,298.13053677449216,297.8103956721181,298.3299092140942,298.0979009182684,0.0,0.0,0.0,-4.905867859582991e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.815040108641573e-16,0.0,294.15,284.5751320056917,0.0008191862792597685,0.0,0.0004608621426125404,0.0,9.715524514026677e-05,0.0,9.226087903954237e-05,0.0,9.715513745505671e-05,0.0,7.175852698993169e-05,303.15,285.15,297.8913693195713,298.3256793093118,298.129752189765,297.80961716367506,298.3286619981719,298.09701599609906,0.0,0.0,0.0,-4.9078038371080704e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.714528573517298e-16,0.0,294.15,284.5483044106568,0.0008193478996743091,0.0,0.00046095305205139033,0.0,9.71744095413822e-05,0.0,9.22790783368235e-05,0.0,9.717430222953089e-05,0.0,7.177268177177958e-05,303.15,285.15,297.89049617791875,298.3249381500115,298.1289676052914,297.8088386555436,298.32741478267235,298.09613107428754,0.0,0.0,0.0,-4.909740196671204e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.420683929291068e-16,0.0,294.15,284.5214775986587,0.0008195282078754308,0.0,0.00046105447496281503,0.0,9.719579030798276e-05,0.0,9.229938234639136e-05,0.0,9.71956833671574e-05,0.0,7.178847355349316e-05,303.15,285.15,297.8896237441269,298.3241968741933,298.1281832374932,297.8080605478333,298.3261673246589,298.09524634566117,0.0,0.0,0.0,-4.911900950080805e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.372809697980514e-16,0.0,294.15,284.4947545560736,0.0008196484032866637,0.0,0.0004611220796061218,0.0,9.721004178432649e-05,0.0,9.231291621225409e-05,0.0,9.720993521777893e-05,0.0,7.179899966590137e-05,303.15,285.15,297.88881876680665,298.32345473714054,298.12742456982784,297.80730174401117,298.3249669850658,298.0943933605704,0.0,0.0,0.0,-4.913341468291528e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.325244325266472e-16,0.0,294.15,284.46803151348854,0.0008197685986978934,0.0,0.0004611896842448742,0.0,9.72242932595958e-05,0.0,9.232645007719406e-05,0.0,9.722418706744038e-05,0.0,7.180952577752237e-05,303.15,285.15,297.8880137897256,298.32271260057,298.12666590239894,297.8065429404889,298.32376664589725,298.0935403758162,0.0,0.0,0.0,-4.9147821975888374e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,7.000768988892029e-16,0.0,294.15,284.4413187861955,0.0008198908781837229,0.0,0.0004612584613792869,0.0,9.723879191130413e-05,0.0,9.234021866632941e-05,0.0,9.72386860929195e-05,0.0,7.182023445278364e-05,303.15,285.15,297.887215290554,298.32197094643794,298.1259099629164,297.80578662954787,298.3225700824879,298.09269058238885,0.0,0.0,0.0,-4.916248131905956e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,6.910730034729032e-16,0.0,294.15,284.4146112699841,0.0008200123996744549,0.0,0.00046132681208779953,0.0,9.725320066746031e-05,0.0,9.235390188845505e-05,0.0,9.725309522282438e-05,0.0,7.183087673149488e-05,303.15,285.15,297.886420072369,298.3212295395948,298.12515540638833,297.8050315812234,298.3213754348735,298.0918424068898,0.0,0.0,0.0,-4.9177051934209324e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,6.690666448733017e-16,0.0,294.15,284.387939383578,0.0008201186634196595,0.0,0.00046138657911289424,0.0,9.726579988212969e-05,0.0,9.236586672662609e-05,0.0,9.726569481172536e-05,0.0,7.184018248906103e-05,303.15,285.15,297.8856491398822,298.3204910388168,298.1244110293644,297.8042853655933,298.3201975842113,298.09100683157357,0.0,0.0,0.0,-4.918979441656415e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,6.353047495873975e-16,0.0,294.15,284.3613509583016,0.0008202101339407703,0.0,0.0004614380239116344,0.0,9.72766446756055e-05,0.0,9.23761655226362e-05,0.0,9.72765399778409e-05,0.0,7.184819243702508e-05,303.15,285.15,297.8849259427851,298.3197657457196,298.1236910689901,297.8035625532,298.3190620594495,298.0902014740289,0.0,0.0,0.0,-4.920076381284714e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,6.312061076260565e-16,0.0,294.15,284.3347856696122,0.0008202974447999952,0.0,0.00046148712860504286,0.0,9.728699614784062e-05,0.0,9.238599584854743e-05,0.0,9.728689182234522e-05,0.0,7.185583801958184e-05,303.15,285.15,297.8842158685985,298.3190441092098,298.1229778889662,297.80284675338476,298.3179377146773,298.0894044669673,0.0,0.0,0.0,-4.921123534858374e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,6.271339078815227e-16,0.0,294.15,284.30822038092276,0.0008203847556612385,0.0,0.00046153623329637275,0.0,9.729734761955594e-05,0.0,9.239582617403459e-05,0.0,9.729724366641135e-05,0.0,7.186348360175918e-05,303.15,285.15,297.8835057946327,298.31832247309535,298.12226470915704,297.80213095384556,298.31681337033297,298.08860746021276,0.0,0.0,0.0,-4.9221707997977314e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,6.130869882391885e-16,0.0,294.15,284.28174869924607,0.0008204561679102692,0.0,0.0004615763938935423,0.0,9.730581357314331e-05,0.0,9.24038659644671e-05,0.0,9.730570999067128e-05,0.0,7.186973654658169e-05,303.15,285.15,297.8828436987109,298.3176207562984,298.12157860020807,297.80144504078146,298.31573664748663,298.08784494869707,0.0,0.0,0.0,-4.923027383788605e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.935639971106975e-16,0.0,294.15,284.25523639948256,0.0008205458595048388,0.0,0.00046162683808284425,0.0,9.731644742906248e-05,0.0,9.241396444682153e-05,0.0,9.731634421659316e-05,0.0,7.187759069664011e-05,303.15,285.15,297.88216315977286,298.31690905324393,298.12088082467204,297.8007455886721,298.3146407569329,298.0870678766588,0.0,0.0,0.0,-4.924103427994379e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
