,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.859299955298064e-16,0.0,294.15,284.22882297076507,0.0008205970045225808,0.0,0.00046165559678280253,0.0,9.732250972890623e-05,0.0,9.241972166974585e-05,0.0,9.732240688737796e-05,0.0,7.188206831101521e-05,303.15,285.15,297.8815371389767,298.31621923645986,298.12021286898425,297.8000799026446,298.31359849381147,298.0863295281754,0.0,0.0,0.0,-4.924716916066365e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.821498927245834e-16,0.0,294.15,284.20241895137747,0.0008206448489548233,0.0,0.0004616824986439308,0.0,9.732818058529634e-05,0.0,9.242510716856682e-05,0.0,9.732807811478986e-05,0.0,7.188625680659412e-05,303.15,285.15,297.8809163054121,298.31553150185175,298.119547750258,297.79941742922045,298.31256133328577,298.08559486400566,0.0,0.0,0.0,-4.925290824053503e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.563632740297478e-16,0.0,294.15,284.176046795697,0.0008206913109926818,0.0,0.000461708622865271,0.0,9.733368750715007e-05,0.0,9.243033699030043e-05,0.0,9.733358540662647e-05,0.0,7.189032422062615e-05,303.15,285.15,297.88031186798344,298.3148508298836,298.1188919335955,297.7987664052322,298.31153886822693,298.08487198098436,0.0,0.0,0.0,-4.925848172634968e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.527739196889084e-16,0.0,294.15,284.14969065561576,0.0008207361417597613,0.0,0.00046173382939485095,0.0,9.733900096921848e-05,0.0,9.243538309761296e-05,0.0,9.733889923829172e-05,0.0,7.189424874589895e-05,303.15,285.15,297.8797156772411,298.31417371072035,298.11824079560586,297.798121138701,298.31052379659593,298.08415502377284,0.0,0.0,0.0,-4.9263859703874905e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.439015172916345e-16,0.0,294.15,284.1234074530064,0.0008207759290644679,0.0,0.0004617561987106964,0.0,9.734371631549083e-05,0.0,9.243986121791523e-05,0.0,9.734361495207065e-05,0.0,7.189773150476862e-05,303.15,285.15,297.8791481445144,298.3135120779731,298.11760835292966,297.79750006133634,298.30953429458907,298.08346058626853,0.0,0.0,0.0,-4.926863252097782e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.198091293873781e-16,0.0,294.15,284.0972234360652,0.0008208086376956384,0.0,0.000461774585894658,0.0,9.734759218457955e-05,0.0,9.244354214793998e-05,0.0,9.734749118580716e-05,0.0,7.19005942284946e-05,303.15,285.15,297.87862128070475,298.3128716684546,298.1170018698576,297.7969123413552,298.30858088096824,298.0827976082681,0.0,0.0,0.0,-4.9272555757647355e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.164556025784271e-16,0.0,294.15,284.0709731240342,0.000820843993929251,0.0,0.0004617944624331239,0.0,9.735178202487466e-05,0.0,9.244752123446494e-05,0.0,9.735168139291691e-05,0.0,7.190368885040225e-05,303.15,285.15,297.8780717766514,298.31221751607677,298.11637947367524,297.79630356993783,298.30760687044915,298.0821158413581,0.0,0.0,0.0,-4.9276796998101094e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.081661342023122e-16,0.0,294.15,284.04480118280344,0.0008208764208976497,0.0,0.0004618126911802613,0.0,9.735562449395253e-05,0.0,9.245117044675227e-05,0.0,9.735552422631522e-05,0.0,7.190652690497603e-05,303.15,285.15,297.87754727249546,298.31157829077506,298.11577470966483,297.795719731956,298.306654480729,298.08145489712405,0.0,0.0,0.0,-4.9280686746085965e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,5.01630459716091e-16,0.0,294.15,284.01877160625656,0.0008209035266951019,0.0,0.00046182792662528697,0.0,9.735883594444896e-05,0.0,9.245422042464007e-05,0.0,9.735873603656985e-05,0.0,7.190889889112622e-05,303.15,285.15,297.8770681818004,298.31096618102976,298.11520197526187,297.79518118666726,298.3057413659751,298.0808317781469,0.0,0.0,0.0,-4.928393778897248e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.856566628443862e-16,0.0,294.15,283.99266493722445,0.0008209307871887951,0.0,0.00046184324893548554,0.0,9.736206570435138e-05,0.0,9.245728779196196e-05,0.0,9.73619661590199e-05,0.0,7.191128440069445e-05,303.15,285.15,297.87656920449143,298.31034040210835,298.11461390850843,297.79462027471124,298.30480921686,298.0801906013359,0.0,0.0,0.0,-4.928720747539089e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077712.0,21077712.0,292.54999999999995,287.0800662646293,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.64144259702367e-16,0.0,294.15,283.966588990391,0.0008209582534686036,0.0,0.00046185868708286954,0.0,9.736531988520936e-05,0.0,9.246037834905875e-05,0.0,9.73652207013056e-05,0.0,7.191368794743558e-05,303.15,285.15,297.8760789255838,298.30972010718125,298.1140322834514,297.7940692880025,298.3038845905116,298.0795570389461,0.0,0.0,0.0,-4.929050199670344e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.611498524668361e-16,0.0,294.15,283.9405744666744,0.000820985342930697,0.0,0.00046187391336925936,0.0,9.73685294054568e-05,0.0,9.246342649351024e-05,0.0,9.736843058081282e-05,0.0,7.191605850788276e-05,303.15,285.15,297.87560602710795,298.3091107756989,298.11346353478245,297.79353814258513,298.3029749994465,298.07893869592425,0.0,0.0,0.0,-4.9293751409069044e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.4072299066482273e-16,0.0,294.15,283.91464741814576,0.0008210122113543872,0.0,0.00046188901548276833,0.0,9.73717127516488e-05,0.0,9.246644977985096e-05,0.0,9.737161428322222e-05,0.0,7.191840973609485e-05,303.15,285.15,297.87515149636107,298.3085137282415,298.11290925974095,297.7930316983078,298.30208163147825,298.0783375628259,0.0,0.0,0.0,-4.929697442708045e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.3787968476471773e-16,0.0,294.15,283.8887643155556,0.0008210391050137952,0.0,0.0004619041318834981,0.0,9.737489911128759e-05,0.0,9.246947592652586e-05,0.0,9.737480099754498e-05,0.0,7.192076318994428e-05,303.15,285.15,297.87470619991393,298.3079228549321,298.11236225953746,297.792537668334,298.3011964189855,298.07774508034066,0.0,0.0,0.0,-4.93002006025199e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.35054722333442e-16,0.0,294.15,283.86288121296536,0.0008210659986702721,0.0,0.0004619192482816901,0.0,9.737808547036797e-05,0.0,9.247250207269045e-05,0.0,9.737798771133281e-05,0.0,7.192311664338258e-05,303.15,285.15,297.8742609036457,298.30733198186266,298.1118152595162,297.7920436385392,298.3003112069537,298.0771525981035,0.0,0.0,0.0,-4.930342688294159e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.157837572840546e-16,0.0,294.15,283.8370238507163,0.0008210928140977089,0.0,0.0004619343207207219,0.0,9.738126256320593e-05,0.0,9.247551941867082e-05,0.0,9.738116515801484e-05,0.0,7.192546325275842e-05,303.15,285.15,297.87382024773854,298.3067438915584,298.1112716639336,297.79155648290515,298.2994295947827,298.07656437618374,0.0,0.0,0.0,-4.930664388575569e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.131013458027061e-16,0.0,294.15,283.81121816109726,0.0008211194770577008,0.0,0.0004619493074878009,0.0,9.738442159715049e-05,0.0,9.247851961399027e-05,0.0,9.738432454404587e-05,0.0,7.192779652380064e-05,303.15,285.15,297.87338891283827,298.30616139188356,298.11073490742046,297.7910831339583,298.2985552164721,298.0759847125145,0.0,0.0,0.0,-4.930984270621832e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.104362397865886e-16,0.0,294.15,283.78541247147825,0.0008211461400244175,0.0,0.0004619642942577922,0.0,9.738758063168598e-05,0.0,9.248151980989055e-05,0.0,9.738748393069092e-05,0.0,7.193012979528059e-05,303.15,285.15,297.87295757811563,298.30557889244375,298.1101981510898,297.79060978518254,298.29768083862837,298.075405049092,0.0,0.0,0.0,-4.9313041631024394e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.051574982883884e-16,0.0,294.15,283.75960678185925,0.0008211728029881666,0.0,0.00046197928102524306,0.0,9.739073966566288e-05,0.0,9.248452000528005e-05,0.0,9.739064331680037e-05,0.0,7.193246306634922e-05,303.15,285.15,297.87252624357063,298.304996393239,298.10966139494144,297.790136436578,298.29680646125166,298.07482538591614,0.0,0.0,0.0,-4.9316240659009765e-08,298.9277041494729,298.9742088309548,298.61125219574046,298.36573258211496,299.3420899627741,0.0,0.0,0.5607386481803275,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,-1.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,4.0384845525460493e-16,0.0,294.15,283.75960678185925,0.0008211728029881666,0.0,0.00046197928102524306,0.0,9.739073966566288e-05,0.0,9.248452000528005e-05,0.0,9.739064331680037e-05,0.0,7.193246306634922e-05,303.15,285.15,297.87252624357063,298.304996393239,298.10966139494144,297.790136436578,298.29680646125166,298.07482538591614,0.0,0.0,0.0,-4.9316240659009765e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,-1.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.909884044617564e-16,0.0,294.15,283.7339449244128,0.0008211987714729524,0.0,0.00046199387737387175,0.0,9.739381639959575e-05,0.0,9.248744204244944e-05,0.0,9.739372039804918e-05,0.0,7.193473555062137e-05,303.15,285.15,297.8721111380421,298.3044220438688,298.1091352936181,297.78968832281214,298.2959329696813,298.0742579536045,0.0,0.0,0.0,-4.9319356440316076e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,-1.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.8846595915977263e-16,0.0,294.15,283.7082832327923,0.0008212245570542199,0.0,0.0004620083708232806,0.0,9.739687144113014e-05,0.0,9.249034348002475e-05,0.0,9.739677578693723e-05,0.0,7.193699201296403e-05,303.15,285.15,297.8716960546402,298.30384770688903,298.10860920778,297.78924024345406,298.2950594845944,298.0736905394716,0.0,0.0,0.0,-4.93224503495421e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,-1.0,0.0,0.0,1.0,0.5607563035338023,283.15,283.15,271.53213998130275,271.58683737072914,0.0,3.8595978730791903e-16,0.0,294.15,283.68262154117184,0.0008212503426324224,0.0,0.0004620228642701406,0.0,9.739992648210525e-05,0.0,9.249324491708769e-05,0.0,9.7399831175288e-05,0.0,7.19392484748948e-05,303.15,285.15,297.8712809714167,298.3032733701401,298.10808312212754,297.7887921642579,298.294185999995,298.07312312558753,0.0,0.0,0.0,-4.9325544355227924e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,-1.0,-1.0,0.0,5.0,0.5609962198675063,268.15,273.15,271.5321399813031,271.95467386976713,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.6569346423484,0.0008212758364378498,0.0,0.0004620371935274042,0.0,9.740294690503245e-05,0.0,9.249611348080122e-05,0.0,9.740285194651269e-05,0.0,7.194147936810456e-05,303.15,285.15,297.870863604329,298.30269742319877,298.1075550266961,297.7883395660642,298.2933145524392,298.0725540345455,6569.695656417906,2257.8104328140384,-0.0002931027369150287,-4.932860339583144e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,-1.0,-1.0,0.0,5.0,0.5613560943678995,268.15,273.15,271.53213998130343,272.0975888820265,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.6312661056605,0.0008213005256824697,0.0,0.00046205107017871906,0.0,9.740587191808148e-05,0.0,9.249889144053719e-05,0.0,9.740577730733167e-05,0.0,7.19436397918745e-05,303.15,285.15,297.8704485564771,298.3021228731129,298.10702891180284,297.787891756672,298.2924400917512,298.0719864379632,6565.373727118336,2257.8104328140384,-0.0002931027369150287,-4.933156588712453e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,-1.0,-1.0,0.0,5.0,0.5617159688682851,268.15,273.15,271.53213998130366,272.08929317039855,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.60563443968425,0.0008213247626944366,0.0,0.0004620646924811299,0.0,9.740874331425805e-05,0.0,9.250161848335692e-05,0.0,9.740864905006566e-05,0.0,7.194576061433767e-05,303.15,285.15,297.87003677580367,298.30155026072856,298.1065055130608,297.7874507388336,298.29155996852785,298.0714206513909,6561.9678966081665,2257.8104328140384,-0.0002931027369150287,-4.933447415611992e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,-1.0,-1.0,0.0,5.0,0.5620758433686867,268.15,273.15,271.5321399813037,272.05387237883076,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.58004112445826,0.0008213485190540946,0.0,0.0004620780444565379,0.0,9.7411557721919e-05,0.0,9.25042914074238e-05,0.0,9.741146380301572e-05,0.0,7.194783934520709e-05,303.15,285.15,297.8696274127823,298.3009788064165,298.10598393163247,297.78701499146973,298.2906729570571,298.0708556198716,6558.984852369007,2257.8104328140384,-0.0002931027369150287,-4.933732478456788e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,-1.0,-1.0,0.0,5.0,0.5624357178690811,268.15,273.15,271.53213998130377,272.0132941675432,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.5544846780406,0.0008213717734464857,0.0,0.00046209111410398535,0.0,9.74143126143875e-05,0.0,9.250690781337827e-05,0.0,9.741421903954618e-05,0.0,7.194987411829183e-05,303.15,285.15,297.8692195270157,298.300407435309,298.1054630385172,297.78658276255754,298.28977809665747,298.0702901720114,6556.258641421705,2257.8104328140384,-0.0002931027369150287,-4.934011520603856e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,-1.0,-1.0,0.0,5.0,0.5627955923694504,268.15,273.15,271.5321399813037,271.9719346279871,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.5289682140093,0.0008213944882230127,0.0,0.0004621038802562979,0.0,9.741700352620909e-05,0.0,9.250946346062034e-05,0.0,9.74169102940902e-05,0.0,7.195186163541521e-05,303.15,285.15,297.8688122762578,298.29983531557167,298.1049419304789,297.7861526898223,298.28887398396347,298.06972323921883,6553.771685682157,2257.8104328140384,-0.0002931027369150287,-4.934284089371222e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,-1.0,-1.0,0.0,5.0,0.5631554668698504,268.15,273.15,271.53213998130377,271.9325896607902,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.5034865630936,0.0008214166860393673,0.0,0.00046211635564554014,0.0,9.741963314278817e-05,0.0,9.251196089942678e-05,0.0,9.74195402522301e-05,0.0,7.195380388001764e-05,303.15,285.15,297.86840488479925,298.29926200309353,298.1044199783686,297.78572329965505,298.2879615539407,298.06915434397143,6551.477343010678,2257.8104328140384,-0.0002931027369150287,-4.9345504561745075e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,-1.0,-1.0,0.0,5.0,0.5635153413702556,268.15,273.15,271.53213998130377,271.8966326052632,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.4780470599498,0.0008214382657418453,0.0,0.0004621284833786809,0.0,9.742218947082995e-05,0.0,9.251438874046056e-05,0.0,9.742209692041992e-05,0.0,7.195569199387859e-05,303.15,285.15,297.86799646760096,298.2986861628858,298.10389591643366,297.78529326521675,298.28703789525764,298.06858194147895,6549.406746630208,2257.8104328140384,-0.0002931027369150287,-4.9348094054938156e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,-1.0,-1.0,0.0,5.0,0.5638752158706556,268.15,273.15,271.5321399813038,271.8632331537961,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.45263819345337,0.0008214593437521763,0.0,0.0004621403289291997,0.0,9.742468631248646e-05,0.0,9.251676009091758e-05,0.0,9.74245941012086e-05,0.0,7.195753617124239e-05,303.15,285.15,297.86758674098945,298.2981079887183,298.1033697694713,297.78486186136524,298.2861056540603,298.06800640292096,6547.494111048383,2257.8104328140384,-0.0002931027369150287,-4.935062335036098e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,-1.0,-1.0,0.0,5.0,0.5642350903710524,268.15,273.15,271.5321399813079,271.83236921296975,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.42726043234575,0.0008214798449073964,0.0,0.0004621518500122675,0.0,9.742711475362681e-05,0.0,9.251906648571795e-05,0.0,9.742702288045873e-05,0.0,7.195932982816194e-05,303.15,285.15,297.8671751141598,298.2975270775947,298.10284105350075,297.78442824102535,298.2851643280943,298.067427162875,6545.734931586238,2257.8104328140384,-0.0002931027369150287,-4.935308341218087e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,-1.0,-1.0,0.0,5.0,0.564594964871451,268.15,273.15,271.53213998131065,271.804724620104,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.4019225926823,0.0008214997329700334,0.0,0.0004621630262589958,0.0,9.742947050055906e-05,0.0,9.252130384720462e-05,0.0,9.742937896416948e-05,0.0,7.196106979331402e-05,303.15,285.15,297.86676091521616,298.29694228877975,298.102308712196,297.7839914533089,298.2842110685707,298.0668428876143,6544.169310458454,2257.8104328140384,-0.0002931027369150287,-4.9355469885181605e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,-1.0,-1.0,0.0,5.0,0.5649548393718502,268.15,273.15,271.53213998131287,271.78031318635396,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.37662840952055,0.0008215189321978581,0.0,0.00046217381506473583,0.0,9.743174457184093e-05,0.0,9.252346364628325e-05,0.0,9.743165337078201e-05,0.0,7.196274943302959e-05,303.15,285.15,297.8663428957171,298.2963522387614,298.10177131078825,297.7835495338882,298.28324422172597,298.06625204017615,6542.7938871582755,2257.8104328140384,-0.0002931027369150287,-4.9357773664257976e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,-1.0,-1.0,0.0,5.0,0.5653147138722494,268.15,273.15,271.53213998131616,271.7576202417206,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.3513579087705,0.0008215377280752957,0.0,0.00046218437699853057,0.0,9.743397081663373e-05,0.0,9.252557802751073e-05,0.0,9.743387995013128e-05,0.0,7.196439374822088e-05,303.15,285.15,297.8659226561327,298.2957592407085,298.10123104828216,297.7831046126799,298.28226996182457,298.0656575039256,6541.519198091848,2257.8104328140384,-0.0002931027369150287,-4.936002903942382e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,-1.0,-1.0,0.0,5.0,0.565674588372616,268.15,273.15,271.53213998130803,271.73778299619005,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.3261259701724,0.0008215558073558603,0.0,0.00046219453586178927,0.0,9.743611209069329e-05,0.0,9.252761171740286e-05,0.0,9.743602155749068e-05,0.0,7.196597530424915e-05,303.15,285.15,297.8654980895085,298.29516092498517,298.10068552286793,297.78265378817906,298.2812831691623,298.06505629894053,6540.4228595257055,2257.8104328140384,-0.0002931027369150287,-4.9362198372035326e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,-1.0,-1.0,0.0,5.0,0.5660344628729824,268.15,273.15,271.5321399813007,271.7202881082642,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.3009300779664,0.0008215733231251845,0.0,0.00046220437777314737,0.0,9.743818654876588e-05,0.0,9.25295819562062e-05,0.0,9.743809634767728e-05,0.0,7.196750751015208e-05,303.15,285.15,297.8650695650116,298.29455726641373,298.1001348085106,297.7821973840967,298.2802842991846,298.06444866464346,6539.456551245491,2257.8104328140384,-0.0002931027369150287,-4.9364300051661056e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,-1.0,-1.0,0.0,5.0,0.5663943373733976,268.15,273.15,271.53213998129644,271.70496781318866,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.2757728940554,0.000821590196078986,0.0,0.0004622138581215704,0.0,9.744018478639669e-05,0.0,9.253147981315995e-05,0.0,9.74400949161623e-05,0.0,7.196898341982731e-05,303.15,285.15,297.8646360018249,298.29394746062883,298.0995779810765,297.78173387843094,298.27927252396995,298.0638335691862,6538.609893322272,2257.8104328140384,-0.0002931027369150287,-4.936632454478107e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,-1.0,-1.0,0.0,5.0,0.5667542118737976,268.15,273.15,271.53213998129604,271.69118459585223,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.25064620080184,0.0008216065687364877,0.0,0.0004622230570698123,0.0,9.744212370256031e-05,0.0,9.253332133617185e-05,0.0,9.744203416219322e-05,0.0,7.197041551481487e-05,303.15,285.15,297.86419825884775,298.29333272789864,298.0990162104693,297.7812644839346,298.27825069600783,298.06321247543167,6537.847246335249,2257.8104328140384,-0.0002931027369150287,-4.936828897006716e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,-1.0,-1.0,0.0,5.0,0.5671140863741934,268.15,273.15,271.5321399812984,271.67939979274723,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.2255646620662,0.0008216223628462783,0.0,0.00046223193062273736,0.0,9.744399402305877e-05,0.0,9.25350977178197e-05,0.0,9.744390481108021e-05,0.0,7.197179694519673e-05,303.15,285.15,297.86375412680053,298.2927099722056,298.09844646681194,297.78078579141317,298.2772135081856,298.0625819730834,6537.194397168387,2257.8104328140384,-0.0002931027369150287,-4.9370183926572015e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,-1.0,-1.0,0.0,5.0,0.567473960874606,268.15,273.15,271.5321399813003,271.6690370236868,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.20052454441156,0.0008216374493579214,0.0,0.00046224040617018396,0.0,9.744578044066256e-05,0.0,9.253679442212201e-05,0.0,9.744569155575076e-05,0.0,7.197311640511398e-05,303.15,285.15,297.8633034871305,298.2920796371918,298.0978690817817,297.7802977656057,298.2761623590828,298.06194246615854,6536.620515429275,2257.8104328140384,-0.0002931027369150287,-4.9371993898978535e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,-1.0,-1.0,0.0,5.0,0.567833835375006,268.15,273.15,271.5321399813019,271.65951277917503,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.17550885578845,0.0008216521277464861,0.0,0.00046224865215991484,0.0,9.744751846558735e-05,0.0,9.253844517090384e-05,0.0,9.744742990696619e-05,0.0,7.197440012232084e-05,303.15,285.15,297.86284900925534,298.2914448321691,298.097287190079,297.77980423503317,298.27510297643835,298.061297648595,6536.093205323241,2257.8104328140384,-0.0002931027369150287,-4.9373754866442936e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,-1.0,-1.0,0.0,5.0,0.5681937098753937,268.15,273.15,271.5321399813061,271.65118639529396,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.1505308256129,0.0008216662874418136,0.0,0.0004622566064116658,0.0,9.744919498993988e-05,0.0,9.254003751622197e-05,0.0,9.744910675639852e-05,0.0,7.197563841534815e-05,303.15,285.15,297.862388514053,298.2908027264032,298.0966979869386,297.7793019238773,298.2740305139092,298.06064433303624,6535.632813589816,2257.8104328140384,-0.0002931027369150287,-4.9375453543525815e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,-1.0,-1.0,0.0,5.0,0.56855358437578,268.15,273.15,271.532139981311,271.6438285871143,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.1255882304928,0.0008216798938362738,0.0,0.0004622642494508911,0.0,9.745080590817094e-05,0.0,9.254156755942159e-05,0.0,9.745071799858536e-05,0.0,7.197682825185602e-05,303.15,285.15,297.8619220975624,298.29015352095496,298.09610165943707,297.77879095740883,298.272945643045,298.05998277568165,6535.226784147631,2257.8104328140384,-0.0002931027369150287,-4.937708576649094e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,-1.0,-1.0,0.0,5.0,0.5689134588761797,268.15,273.15,271.53213998130985,271.6376290698952,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.10069589098447,0.0008216929183940366,0.0,0.0004622715652504988,0.0,9.745234784206597e-05,0.0,9.254303209205564e-05,0.0,9.745226025482808e-05,0.0,7.197796713668011e-05,303.15,285.15,297.8614469948112,298.28949438692746,298.09549526326543,297.77826736507456,298.27184421243226,298.0593096445022,6534.885314334617,2257.8104328140384,-0.0002931027369150287,-4.937864810885915e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,-1.0,-1.0,0.0,5.0,0.5692733333765646,268.15,273.15,271.5321399813085,271.63206464276476,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.0758376419796,0.0008217054884945226,0.0,0.00046227862544141344,0.0,9.745383589172536e-05,0.0,9.254444545400303e-05,0.0,9.745374862576456e-05,0.0,7.197906622273258e-05,303.15,285.15,297.86096576771206,298.2888282600147,298.09488177057034,297.7777348483769,298.2707313191763,298.05862839317007,6534.5789893645215,2257.8104328140384,-0.0002931027369150287,-4.9380155869632424e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,-1.0,-1.0,0.0,5.0,0.5696332078769646,268.15,273.15,271.5321399813068,271.6270950533984,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.05101069339736,0.0008217176780153697,0.0,0.00046228547158105003,0.0,9.74552788178559e-05,0.0,9.254581596471365e-05,0.0,9.745519187218453e-05,0.0,7.198013198064623e-05,303.15,285.15,297.86047900828856,298.28815539420674,298.0942615173689,297.7771940792881,298.26960754223194,298.05793950827683,6534.30558876305,2257.8104328140384,-0.0002931027369150287,-4.9381617924597196e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,-1.0,-1.0,0.0,5.0,0.5699930823773554,268.15,273.15,271.5321399813056,271.62270816349206,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.026224557152,0.0008217293241603782,0.0,0.0004622920120988786,0.0,9.745665731659872e-05,0.0,9.254712529253623e-05,0.0,9.745657068994781e-05,0.0,7.198115015264122e-05,303.15,285.15,297.85998457442844,298.2874741003867,298.0936326665501,297.7766422421428,298.26847015080716,298.05724074686304,6534.064298447057,2257.8104328140384,-0.0002931027369150287,-4.938301470857524e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,-1.0,-1.0,0.0,5.0,0.5703529568777553,268.15,273.15,271.53213998130474,271.61875639078704,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,283.00146889656406,0.0008217405645684774,0.0,0.0004622983244098709,0.0,9.745798770761341e-05,0.0,9.254838893528991e-05,0.0,9.745790139903717e-05,0.0,7.198213279238024e-05,303.15,285.15,297.8594844099387,298.2867865132314,298.0929973957418,297.77608214024707,298.2673225933144,298.0565346104947,6533.846985396734,2257.8104328140384,-0.0002931027369150287,-4.9384362757842406e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079116.0,21079116.0,292.3100383,287.1580833782776,0.5687575862857143,0.0,-1.0,-1.0,0.0,5.0,0.5707128313781719,268.15,273.15,271.5321399813044,271.6155764663334,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.97677457279593,0.0008217513437988268,0.0,0.00046230437737843647,0.0,9.745926342814623e-05,0.0,9.254960065997774e-05,0.0,9.745917743570545e-05,0.0,7.198307505258118e-05,303.15,285.15,297.858972928718,298.28608534435784,298.09234844665025,297.77550502716787,298.2661544047259,298.05581323032396,6533.672172334481,2257.8104328140384,-0.0002931027369150287,-4.938565541986097e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,-1.0,-1.0,0.0,5.0,0.5710727058785692,268.15,273.15,271.532139981304,271.61245508247396,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.952086916435,0.0008217620008839377,0.0,0.00046231036164133625,0.0,9.746052466491264e-05,0.0,9.255079863036636e-05,0.0,9.74604389884147e-05,0.0,7.198400661511104e-05,303.15,285.15,297.858460139555,298.2853827794881,298.0916980672886,297.7749260190161,298.2649840526215,298.0550902115939,6533.50058168575,2257.8104328140384,-0.0002931027369150287,-4.9386933419889246e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,-1.0,-1.0,0.0,5.0,0.5714325803789692,268.15,273.15,271.5321399813038,271.60981762213817,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.9274545601184,0.0008217720533805103,0.0,0.0004623160058683027,0.0,9.74617142198225e-05,0.0,9.255192852847956e-05,0.0,9.746162885756655e-05,0.0,7.198488523357257e-05,303.15,285.15,297.85793649492206,298.28466863749713,298.091035825235,297.77433128725806,298.2637957570812,298.0543536003987,6533.355600379624,2257.8104328140384,-0.0002931027369150287,-4.938813878836049e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,-1.0,-1.0,0.0,5.0,0.5717924548793549,268.15,273.15,271.5321399813038,271.6076237029231,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.9028766262867,0.0008217817276154148,0.0,0.00046232143738533847,0.0,9.74628589346788e-05,0.0,9.255301584395098e-05,0.0,9.746277388497368e-05,0.0,7.198573073323049e-05,303.15,285.15,297.8574024467146,298.2839423797212,298.09036132921574,297.7737209093684,298.26258963340126,298.05360333968423,6533.235007352309,2257.8104328140384,-0.0002931027369150287,-4.938929872692408e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,-1.0,-1.0,0.0,5.0,0.5721523293797549,268.15,273.15,271.53213998130377,271.60558183034124,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.8783179479719,0.0008217912480823513,0.0,0.0004623267824280166,0.0,9.746398542031849e-05,0.0,9.255408584801348e-05,0.0,9.746390068257339e-05,0.0,7.19865627688187e-05,303.15,285.15,297.8568647589359,298.28321172899456,298.08968241240143,297.77310497033466,298.26137717723566,298.0528482095805,6533.122775564023,2257.8104328140384,-0.0002931027369150287,-4.939044020384707e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,-1.0,-1.0,0.0,5.0,0.572512203880139,268.15,273.15,271.53213998130377,271.603664382411,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.85378245648513,0.0008218005816979654,0.0,0.00046233202239005284,0.0,9.746508975442899e-05,0.0,9.255513481585032e-05,0.0,9.746500532794306e-05,0.0,7.198737844332445e-05,303.15,285.15,297.8563224048224,298.28247624761633,298.0889985266124,297.77248216083797,298.26015743169245,298.0520873543163,6533.017383851074,2257.8104328140384,-0.0002931027369150287,-4.939155924318555e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,-1.0,-1.0,0.0,5.0,0.5728720783805528,268.15,273.15,271.53213998130377,271.6021210887674,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.8293179920701,0.0008218094234502604,0.0,0.0004623369857572991,0.0,9.746613578128653e-05,0.0,9.255612841186011e-05,0.0,9.74660516638914e-05,0.0,7.198815105217282e-05,303.15,285.15,297.85576594483786,298.2817255383851,298.0882990780154,297.7718381910706,298.25891523175613,298.0513087968131,6532.932557475258,2257.8104328140384,-0.0002931027369150287,-4.93926191998307e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,-1.0,-1.0,0.0,5.0,0.5732319528809527,268.15,273.15,271.53213998130377,271.6008038102928,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.8048982635351,0.0008218180269115997,0.0,0.0004623418151409657,0.0,9.746715356420442e-05,0.0,9.255709518557474e-05,0.0,9.74670697545319e-05,0.0,7.198890280006851e-05,303.15,285.15,297.8552008598723,298.28096464819714,298.08758935932303,297.77118073725023,298.25765871979314,298.0505188648872,6532.860154384268,2257.8104328140384,-0.0002931027369150287,-4.9393650542054823e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,-1.0,-1.0,0.0,5.0,0.5735918273813527,268.15,273.15,271.53213998130377,271.5994865318183,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.78047853500016,0.0008218266303782805,0.0,0.00046234664452741146,0.0,9.746817134770178e-05,0.0,9.255806195984514e-05,0.0,9.746808784575828e-05,0.0,7.198965454839252e-05,303.15,285.15,297.854635775247,298.2802037583868,298.0868796409876,297.77052328370917,298.2564022088173,298.0497289334296,6532.787751951697,2257.8104328140384,-0.0002931027369150287,-4.939468189562897e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,-1.0,-1.0,0.0,5.0,0.5739517018817546,268.15,273.15,271.53213998130246,271.59829634485686,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.7560949543023,0.0008218350110019233,0.0,0.000462351348605297,0.0,9.746916271577152e-05,0.0,9.255900364846158e-05,0.0,9.74690795204725e-05,0.0,7.199038678631219e-05,303.15,285.15,297.8540631713396,298.2794353281632,298.0861621510763,297.76985557499853,298.2551340129329,298.04893004770213,6532.722331422936,2257.8104328140384,-0.0002931027369150287,-4.9395686486743275e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,-1.0,-1.0,0.0,5.0,0.5743115763821497,268.15,273.15,271.5321399813027,271.59744378211764,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.73181860329515,0.0008218430330434628,0.0,0.0004623558511259535,0.0,9.747011159645978e-05,0.0,9.255990498726699e-05,0.0,9.747002870456211e-05,0.0,7.199108764301856e-05,303.15,285.15,297.8534697111281,298.27864361222424,298.085420976414,297.76915760750353,298.25383343701003,298.048105068856,6532.67545928571,2257.8104328140384,-0.0002931027369150287,-4.93966480257302e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,-1.0,-1.0,0.0,5.0,0.5746714508825201,268.15,273.15,271.532139981303,271.5966394693873,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.70756526146687,0.0008218510404570302,0.0,0.00046236034545372166,0.0,9.747105875067666e-05,0.0,9.256080468598882e-05,0.0,9.74709761614949e-05,0.0,7.199178722452143e-05,303.15,285.15,297.85287185935067,298.27784744246037,298.08467519961727,297.7684536621343,298.252526762865,298.0472749852856,6532.631236955567,2257.8104328140384,-0.0002931027369150287,-4.939760782457703e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,-1.0,-1.0,0.0,5.0,0.5750313253829201,268.15,273.15,271.5321399813031,271.59593135298246,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.683357868279,0.0008218589140599685,0.0,0.0004623647645749999,0.0,9.747199005184886e-05,0.0,9.256168932911253e-05,0.0,9.74719077640188e-05,0.0,7.199247509694457e-05,303.15,285.15,297.85226523823195,298.27704238184134,298.0839202354664,297.76773778257626,298.25120791478946,298.046434710581,6532.592297220396,2257.8104328140384,-0.0002931027369150287,-4.9398551564973884e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,-1.0,-1.0,0.0,5.0,0.5753911998833188,268.15,273.15,271.5321399813032,271.59530417915977,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.65919851634305,0.0008218667892633885,0.0,0.0004623691846721967,0.0,9.747292156018221e-05,0.0,9.256257416774524e-05,0.0,9.747283957227774e-05,0.0,7.199316312229794e-05,303.15,285.15,297.85164946781674,298.27622693452815,298.0831547447425,297.7670090306042,298.2498745975785,298.04558295505404,6532.557801382358,2257.8104328140384,-0.0002931027369150287,-4.9399495525282215e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,-1.0,-1.0,0.0,5.0,0.5757510743837188,268.15,273.15,271.5321399813033,271.5947177902183,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.6350633331777,0.00082187456649397,0.0,0.00046237354968932864,0.0,9.747384145769762e-05,0.0,9.256344797986324e-05,0.0,9.747375976901389e-05,0.0,7.1993842571902e-05,303.15,285.15,297.85102909399376,298.2754062632229,298.08238395946,297.76627380317206,298.2485340002455,298.04472542401885,6532.525544758745,2257.8104328140384,-0.0002931027369150287,-4.940042772610886e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,-1.0,-1.0,0.0,5.0,0.5761109488841187,268.15,273.15,271.53213998130343,271.59413140127674,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.6109281500124,0.0008218823437201359,0.0,0.00046237791470378064,0.0,9.74747613546424e-05,0.0,9.256432179144419e-05,0.0,9.747467996518508e-05,0.0,7.199452202108493e-05,303.15,285.15,297.85040872057164,298.274585592356,298.0816131745962,297.76553857607246,298.24719340403925,298.04386789352714,6532.493288265851,2257.8104328140384,-0.0002931027369150287,-4.94013599351486e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
