,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,-1.0,-1.0,0.0,5.0,0.5764708233845312,268.15,273.15,271.5321399813035,271.59360587461777,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.5868381737205,0.0008218901182398589,0.0,0.0004623822782656424,0.0,9.747568094669118e-05,0.0,9.256519531235682e-05,0.0,9.747559985513321e-05,0.0,7.199520124499984e-05,303.15,285.15,297.84977954130596,298.27375563044586,298.0808329006264,297.7647915254131,298.24583931636664,298.0429997828316,6532.4643720820695,2257.8104328140384,-0.0002931027369150287,-4.9402291844782366e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,-1.0,-1.0,0.0,5.0,0.5768306978849311,268.15,273.15,271.53213998130354,271.59320234922666,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.56283880365714,0.0008218978642577867,0.0,0.00046238662593337004,0.0,9.747659719073347e-05,0.0,9.256606565165021e-05,0.0,9.747651639441171e-05,0.0,7.199587799594227e-05,303.15,285.15,297.84913271216755,298.27290704641194,298.08003360758585,297.7640207768958,298.24445818571115,298.0421104657545,6532.442151527333,2257.8104328140384,-0.0002931027369150287,-4.940322037121733e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,-1.0,-1.0,0.0,5.0,0.5771905723853311,268.15,273.15,271.5321399813036,271.5927988238355,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.5388394335938,0.0008219056102761347,0.0,0.00046239097360114325,0.0,9.747751343477979e-05,0.0,9.256693599095222e-05,0.0,9.747743293369984e-05,0.0,7.199655474688801e-05,303.15,285.15,297.84848588346097,298.2720584628472,298.07923431499546,297.7632500287384,298.24307705625307,298.04122114925906,6532.4199310345975,2257.8104328140384,-0.0002931027369150287,-4.9404148906378224e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,-1.0,-1.0,0.0,5.0,0.5775504468857311,268.15,273.15,271.53213998130366,271.59239529844433,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.51484006353047,0.0008219133562900569,0.0,0.0004623953212662358,0.0,9.747842967825542e-05,0.0,9.256780632971701e-05,0.0,9.747834947242282e-05,0.0,7.199723149741256e-05,303.15,285.15,297.8478390551862,298.2712098797516,298.0784350228551,297.76247928094097,298.24169592799245,298.0403318333453,6532.397710603899,2257.8104328140384,-0.0002931027369150287,-4.9405077449682505e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,-1.0,-1.0,0.0,5.0,0.5779103213861396,268.15,273.15,271.5321399813037,271.5921304808961,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.4910084098117,0.0008219199252142333,0.0,0.00046239900697130315,0.0,9.747920637751753e-05,0.0,9.25685441499019e-05,0.0,9.74791264622194e-05,0.0,7.199780518079771e-05,303.15,285.15,297.8471627497426,298.2703295132725,298.0776032048135,297.76166753591116,298.24027091302736,298.03940678335346,6532.383099250213,2257.8104328140384,-0.0002931027369150287,-4.940586455215787e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,-1.0,-1.0,0.0,5.0,0.5782701958865397,268.15,273.15,271.5321399813037,271.59186583716496,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.4671769447113,0.0008219264665190022,0.0,0.0004624026771382608,0.0,9.747997980116228e-05,0.0,9.256927885948292e-05,0.0,9.74799001764005e-05,0.0,7.199837644482319e-05,303.15,285.15,297.84648641053275,298.2694491111248,298.0767713502491,297.76085574466384,298.23884584721947,298.038481692758,6532.368497459523,2257.8104328140384,-0.0002931027369150287,-4.940664834046225e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,-1.0,-1.0,0.0,5.0,0.5786300703869397,268.15,273.15,271.5321399813037,271.5916011934338,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.44334547961097,0.0008219330078338104,0.0,0.0004624063473107095,0.0,9.748075322595998e-05,0.0,9.257001357016272e-05,0.0,9.748067389173913e-05,0.0,7.199894770970044e-05,303.15,285.15,297.8458100717926,298.268568709485,298.07593949617376,297.76004395381153,298.23742078269424,298.0375566027914,6532.353895695618,2257.8104328140384,-0.0002931027369150287,-4.940743213614902e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,-1.0,-1.0,0.0,5.0,0.578989944887314,268.15,273.15,271.53213998130326,271.59134188462247,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.41952168202266,0.0008219408107728405,0.0,0.00046241072726435135,0.0,9.748167628128367e-05,0.0,9.257089037332161e-05,0.0,9.748159723726709e-05,0.0,7.199962949115553e-05,303.15,285.15,297.8451301174615,298.26768528102764,298.0751046602145,297.75922921518224,298.23599139269845,298.03662813331687,6532.339587842367,2257.8104328140384,-0.0002931027369150287,-4.94083676187005e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,-1.0,-1.0,0.0,5.0,0.579349819387714,268.15,273.15,271.5321399813025,271.591085324131,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.39570180892326,0.0008219483210359445,0.0,0.0004624149425690527,0.0,9.74825646267616e-05,0.0,9.257173421510358e-05,0.0,9.748248587287022e-05,0.0,7.20002856360324e-05,303.15,285.15,297.8444483377099,298.2668003222652,298.0742683161215,297.7584129814086,298.2345598119825,298.03569795389757,6532.325431394608,2257.8104328140384,-0.0002931027369150287,-4.940926792442375e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,-1.0,-1.0,0.0,5.0,0.5797096938881046,268.15,273.15,271.53213998130167,271.5908633010142,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.371948028375,0.0008219542385625622,0.0,0.00046241826192154573,0.0,9.748326409672588e-05,0.0,9.257239869467461e-05,0.0,9.748318563125367e-05,0.0,7.200080227800511e-05,303.15,285.15,297.84375733519596,298.2659044199841,298.07342072577103,297.7575819519885,298.2331136090117,298.03475560839024,6532.3131673193375,2257.8104328140384,-0.0002931027369150287,-4.940997677292348e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,-1.0,-1.0,0.0,5.0,0.5800695683885205,268.15,273.15,271.53213998130093,271.5906966966459,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.3482948708631,0.0008219572363552022,0.0,0.0004624199388250798,0.0,9.748361732177364e-05,0.0,9.257273436951387e-05,0.0,9.748353914215878e-05,0.0,7.200106318452226e-05,303.15,285.15,297.84305362151383,298.26499107850435,298.07255534414304,297.7567279163236,298.23164375691675,298.03379434348034,6532.303938171261,2257.8104328140384,-0.0002931027369150287,-4.941033463186349e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,-1.0,-1.0,0.0,5.0,0.5804294428889205,268.15,273.15,271.53213998130104,271.5905115486963,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.3245953487764,0.0008219615121962835,0.0,0.00046242233467180767,0.0,9.748412210729253e-05,0.0,9.257321397084447e-05,0.0,9.748404421470955e-05,0.0,7.200143603315136e-05,303.15,285.15,297.8423590366635,298.264083852569,298.0716965084484,297.75588329443826,298.23018138082045,298.0328408145879,6532.293689898387,2257.8104328140384,-0.0002931027369150287,-4.941084613192069e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,-1.0,-1.0,0.0,5.0,0.5807893173893417,268.15,273.15,271.5321399813015,271.5903483495649,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.30094269277845,0.0008219645431692745,0.0,0.00046242403024350314,0.0,9.748447926783052e-05,0.0,9.257355338290137e-05,0.0,9.748440166108184e-05,0.0,7.200169984640696e-05,303.15,285.15,297.8416567424253,298.26316856655205,298.07082947614776,297.75502792049673,298.22870814447646,298.0318781700197,6532.284647299606,2257.8104328140384,-0.0002931027369150287,-4.9411207983459304e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,-1.0,-1.0,0.0,5.0,0.5811491918897417,268.15,273.15,271.5321399813021,271.590196172881,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.2773135650552,0.0008219678089541707,0.0,0.00046242585795058035,0.0,9.748486428473635e-05,0.0,9.257391924745788e-05,0.0,9.748478696314029e-05,0.0,7.200198423424343e-05,303.15,285.15,297.8409505797241,298.26224923130644,298.06995832611415,297.75416714599817,298.22722945263627,298.03091094715586,6532.276210176655,2257.8104328140384,-0.0002931027369150287,-4.941159807573728e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,-1.0,-1.0,0.0,5.0,0.5815090663901431,268.15,273.15,271.53213998130207,271.5900710198436,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.25375835162555,0.0008219692314229227,0.0,0.0004624266487429148,0.0,9.748503070974964e-05,0.0,9.257407753025993e-05,0.0,9.748495367142612e-05,0.0,7.200210717074993e-05,303.15,285.15,297.8402327787937,298.26131616287705,298.0690733494457,297.75328911250944,298.2257329899938,298.0299288787239,6532.269255546799,2257.8104328140384,-0.0002931027369150287,-4.9411766576189276e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,-1.0,-1.0,0.0,5.0,0.5818689408905432,268.15,273.15,271.532139981302,271.58994590607887,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.230203235226,0.0008219712565992643,0.0,0.0004624277786089297,0.0,9.748526861552418e-05,0.0,9.257430369287246e-05,0.0,9.748519186041516e-05,0.0,7.200228290269986e-05,303.15,285.15,297.8395149654313,298.2603830753957,298.068188353547,297.7524110550163,298.22423650323327,298.02894679052474,6532.2623030775485,2257.8104328140384,-0.0002931027369150287,-4.941200753975235e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,-1.0,-1.0,0.0,5.0,0.5822288153909376,268.15,273.15,271.532139981302,271.5898369704297,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.2067358970477,0.0008219721281584917,0.0,0.0004624282595872822,0.0,9.748536973042986e-05,0.0,9.257439995364822e-05,0.0,9.748529325628504e-05,0.0,7.200235760125665e-05,303.15,285.15,297.83878627420086,298.2594390972982,298.0672920772871,297.75151745534055,298.22272793281496,298.02795256738835,6532.2562372178145,2257.8104328140384,-0.0002931027369150287,-4.9412109835225795e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,-1.0,-1.0,0.0,5.0,0.5825886898913321,268.15,273.15,271.53213998130224,271.58976217000014,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.1834204644089,0.0008219707267534721,0.0,0.00046242746204151937,0.0,9.748520132139436e-05,0.0,9.257424026463054e-05,0.0,9.748512512429715e-05,0.0,7.200223323013378e-05,303.15,285.15,297.8380353135949,298.25847199170835,298.0663721900048,297.7505930868498,298.2211922337967,298.026932963191,6532.252044314732,2257.8104328140384,-0.0002931027369150287,-4.94119389067615e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,-1.0,-1.0,0.0,5.0,0.582948564391732,268.15,273.15,271.5321399813025,271.5896827687246,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.16006336444457,0.0008219696776006112,0.0,0.0004624268626124776,0.0,9.748507467662059e-05,0.0,9.257412023687306e-05,0.0,9.748499875763447e-05,0.0,7.200213970601064e-05,303.15,285.15,297.8372877948062,298.25750790995977,298.0654556072954,297.74967415479387,298.2196591547824,298.02591692432753,6532.247600405679,2257.8104328140384,-0.0002931027369150287,-4.941181031573083e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,-1.0,-1.0,0.0,5.0,0.583308438892132,268.15,273.15,271.53213998130275,271.589603367449,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.1367062644802,0.0008219686284525444,0.0,0.0004624262631861564,0.0,9.748494803242103e-05,0.0,9.257400020966028e-05,0.0,9.748487239154535e-05,0.0,7.200204618231159e-05,303.15,285.15,297.83654027659736,298.2565438288367,298.06453902519246,297.74875522324334,298.21812607730294,298.02490088623455,6532.2431564991275,2257.8104328140384,-0.0002931027369150287,-4.941168172545009e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,-1.0,-1.0,0.0,5.0,0.5836683133925525,268.15,273.15,271.532139981303,271.5895261553566,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.11336158283945,0.0008219680582458885,0.0,0.0004624259332216031,0.0,9.748487819429841e-05,0.0,9.257393412654795e-05,0.0,9.748480283115306e-05,0.0,7.200199461536662e-05,303.15,285.15,297.83579043941256,298.25557720877146,298.0636199042225,297.7478333184039,298.2165898921103,298.0238821525842,6532.238831373772,2257.8104328140384,-0.0002931027369150287,-4.941161072181906e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,-1.0,-1.0,0.0,5.0,0.5840281878929525,268.15,273.15,271.5321399813032,271.5894533443671,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.0900418457395,0.0008219673326200884,0.0,0.00046242551585502523,0.0,9.748478993146551e-05,0.0,9.257385054632201e-05,0.0,9.748471484539051e-05,0.0,7.200192943995752e-05,303.15,285.15,297.83503594956437,298.2546054940928,298.0626956886247,297.74690544554915,298.2150474690695,298.0228580093801,6532.234745050808,2257.8104328140384,-0.0002931027369150287,-4.9411521040969325e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,-1.0,-1.0,0.0,5.0,0.5843880623933513,268.15,273.15,271.53213998130343,271.5893817847236,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.0667321219355,0.0008219663321026619,0.0,0.0004624249438521304,0.0,9.748466906972689e-05,0.0,9.257373600918105e-05,0.0,9.748459426048113e-05,0.0,7.20018401870945e-05,303.15,285.15,297.8342807127904,298.2536326181627,298.0617702905622,297.74597589342693,298.2135038805245,298.0218326790934,6532.230727235306,2257.8104328140384,-0.0002931027369150287,-4.9411398313834216e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,-1.0,-1.0,0.0,5.0,0.5847479368937514,268.15,273.15,271.5321399813035,271.5893323370671,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.04359933868164,0.000821960473876123,0.0,0.0004624216392148672,0.0,9.748397214091002e-05,0.0,9.25730744211814e-05,0.0,9.748389760424075e-05,0.0,7.200132545281695e-05,303.15,285.15,297.83351226758066,298.25263921168323,298.0608239874192,297.7450166591365,298.2119396709415,298.02078635935226,6532.227919949447,2257.8104328140384,-0.0002931027369150287,-4.9410691615071706e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,-1.0,-1.0,0.0,5.0,0.5851078113941585,268.15,273.15,271.53213998130354,271.58928116298074,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,282.02044763566414,0.0008219548161008121,0.0,0.00046241844732393346,0.0,9.7483298979868e-05,0.0,9.257243540403834e-05,0.0,9.748322471624727e-05,0.0,7.200082827336251e-05,303.15,285.15,297.8327485497451,298.25164569267196,298.05987796673844,297.7440592265211,298.2103743800761,298.0197411631505,6532.2250152625,2257.8104328140384,-0.0002931027369150287,-4.9410009014791574e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,-1.0,-1.0,0.0,5.0,0.5854676858945584,268.15,273.15,271.5321399813036,271.5892300046959,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.99729605440575,0.0008219495484877124,0.0,0.00046241547493221154,0.0,9.748267209187286e-05,0.0,9.257184032886394e-05,0.0,9.748259810125846e-05,0.0,7.200036527102044e-05,303.15,285.15,297.83198482249503,298.2506521566917,298.05893192914823,297.74310177121254,298.20880907208186,298.0186959503259,6532.222111438921,2257.8104328140384,-0.0002931027369150287,-4.9409373326723186e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,-1.0,-1.0,0.0,5.0,0.5858275603949584,268.15,273.15,271.53213998130366,271.589178846411,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.9741444731473,0.0008219442808646661,0.0,0.00046241250253500806,0.0,9.748204520272558e-05,0.0,9.257124525259249e-05,0.0,9.748197148511409e-05,0.0,7.199990226782724e-05,303.15,285.15,297.831221095864,298.2496586213888,298.05798589221575,297.74214431646044,298.20724376572883,298.0176507383316,6532.219207616387,2257.8104328140384,-0.0002931027369150287,-4.9408737641578874e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,-1.0,-1.0,0.0,5.0,0.586187434895334,268.15,273.15,271.5321399813036,271.58913479218256,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.95106868956026,0.0008219370460393429,0.0,0.00046240842352047686,0.0,9.748118502749949e-05,0.0,9.257042864066934e-05,0.0,9.748111158107563e-05,0.0,7.199926696023204e-05,303.15,285.15,297.8304507082096,298.2486555038344,298.0570303381804,297.7411740002839,298.20566911581307,298.0165959332643,6532.21669739644,2257.8104328140384,-0.0002931027369150287,-4.940786548061508e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,-1.0,-1.0,0.0,5.0,0.5865473093957341,268.15,273.15,271.5321399813035,271.5890943014296,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.9280309260031,0.0008219293719657424,0.0,0.0004624040974416144,0.0,9.748027276918114e-05,0.0,9.256956256856088e-05,0.0,9.748019959298233e-05,0.0,7.199859318418971e-05,303.15,285.15,297.8296769830836,298.24764757859634,298.056070009127,297.74019723161246,298.2040897785716,298.01553631619817,6532.214384611999,2257.8104328140384,-0.0002931027369150287,-4.940694053220351e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,-1.0,-1.0,0.0,5.0,0.5869071838961393,268.15,273.15,271.53213998130354,271.58906258604503,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.9051502140193,0.0008219189326463743,0.0,0.0004623982158773797,0.0,9.747903260010987e-05,0.0,9.256838510124466e-05,0.0,9.747895969035456e-05,0.0,7.199767721417534e-05,303.15,285.15,297.8288919367235,298.2466271086787,298.0550968915878,297.7392008915897,298.2025017314533,298.0144637120066,6532.2125583035395,2257.8104328140384,-0.0002931027369150287,-4.940568320080079e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,-1.0,-1.0,0.0,5.0,0.5872670583965393,268.15,273.15,271.5321399813036,271.58902945522743,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.8822429242231,0.0008219107112867103,0.0,0.0004623935820684746,0.0,9.747805547199941e-05,0.0,9.256745742439384e-05,0.0,9.747798282916383e-05,0.0,7.199695552534442e-05,303.15,285.15,297.82810640867643,298.24560775952193,298.0541249448311,297.7382071353841,298.2009135879597,298.01339196727463,6532.210654221668,2257.8104328140384,-0.0002931027369150287,-4.9404692519485524e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,-1.0,-1.0,0.0,5.0,0.5876269328969392,268.15,273.15,271.5321399813037,271.5889934740906,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.8592821631193,0.0008219047984481479,0.0,0.00046239024692990125,0.0,9.747735211764658e-05,0.0,9.256678973071323e-05,0.0,9.747727974288832e-05,0.0,7.199643604494185e-05,303.15,285.15,297.82731993365275,298.24459068137213,298.0531553695326,297.7372185911656,298.1993252722212,298.0123219695888,6532.208593517091,2257.8104328140384,-0.0002931027369150287,-4.940397935907018e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,-1.0,-1.0,0.0,5.0,0.5879868073973267,268.15,273.15,271.5321399813038,271.58896282069264,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.8364278019066,0.0008218937025811662,0.0,0.0004623839960358941,0.0,9.747603409016087e-05,0.0,9.256553832662814e-05,0.0,9.747596198121852e-05,0.0,7.199546256893356e-05,303.15,285.15,297.82653135321243,298.24356500724423,298.0521772313585,297.7362168413408,298.19773210066114,298.01124450676343,6532.206824639938,2257.8104328140384,-0.0002931027369150287,-4.940264314528411e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,-1.0,-1.0,0.0,5.0,0.5883466818977267,268.15,273.15,271.53213998130394,271.5889352474731,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.8136349547146,0.0008218796101972334,0.0,0.00046237605942672143,0.0,9.747436069548881e-05,0.0,9.25639494561466e-05,0.0,9.7474288851049e-05,0.0,7.199422661986017e-05,303.15,285.15,297.8257415558512,298.24253436377717,298.0511941429738,297.73520745711863,298.196136122554,298.010162728455,6532.205224479929,2257.8104328140384,-0.0002931027369150287,-4.940094674112288e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,-1.0,-1.0,0.0,5.0,0.588706556398138,268.15,273.15,271.5321399813039,271.58890766780826,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.79084414136855,0.0008218657309681886,0.0,0.00046236824273796374,0.0,9.747271258152477e-05,0.0,9.25623845927693e-05,0.0,9.747264100150798e-05,0.0,7.199300934302707e-05,303.15,285.15,297.82495516547357,298.2415019238883,298.05020954453295,297.73419708713135,298.1945377611167,298.0090802964286,6532.2036218688245,2257.8104328140384,-0.0002931027369150287,-4.939927599087564e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,-1.0,-1.0,0.0,5.0,0.589066430898538,268.15,273.15,271.53213998130377,271.58888009314234,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.76805343003633,0.0008218524228580001,0.0,0.00046236074735175745,0.0,9.747113220196274e-05,0.0,9.256088405156655e-05,0.0,9.747106088630796e-05,0.0,7.199184209458911e-05,303.15,285.15,297.8241687735112,298.24046947308375,298.04922493545934,297.7331867022865,298.19293939355254,298.00799785557865,6532.202019529844,2257.8104328140384,-0.0002931027369150287,-4.939767392385539e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,-1.0,-1.0,0.0,5.0,0.5894263053989363,268.15,273.15,271.5321399813037,271.5888541743471,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.745325178257,0.0008218379595183852,0.0,0.00046235260212596684,0.0,9.7469414830051e-05,0.0,9.255925341788155e-05,0.0,9.746934377731217e-05,0.0,7.19905736639892e-05,303.15,285.15,297.82338113021973,298.2394348495961,298.0482381676579,297.73217189464214,298.19134204887126,298.0069136181975,6532.200510849242,2257.8104328140384,-0.0002931027369150287,-4.939593303235651e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,-1.0,-1.0,0.0,5.0,0.5897861798993533,268.15,273.15,271.5321399813037,271.5888334139952,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.7227609150267,0.0008218202203558708,0.0,0.00046234261417161886,0.0,9.746730899317723e-05,0.0,9.255725388522953e-05,0.0,9.746723819955262e-05,0.0,7.198901831428373e-05,303.15,285.15,297.82258570722166,298.2383899003225,298.04724126166406,297.7311411352873,298.18974171630026,298.00581994415916,6532.199295320458,2257.8104328140384,-0.0002931027369150287,-4.939379844519134e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,-1.0,-1.0,0.0,5.0,0.5901460543997533,268.15,273.15,271.5321399813037,271.5888118227614,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.7001499682806,0.0008218029718854029,0.0,0.0004623329022196334,0.0,9.746526133975759e-05,0.0,9.255530960591095e-05,0.0,9.746519080632361e-05,0.0,7.198750593873818e-05,303.15,285.15,297.8217889731552,298.2373442597693,298.04624372960643,297.7301115072746,298.18813778059626,298.00472525008036,6532.198033490242,2257.8104328140384,-0.0002931027369150287,-4.939172287372559e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,-1.0,-1.0,0.0,5.0,0.5905059289001533,268.15,273.15,271.5321399813037,271.5887902315276,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.67753902153447,0.0008217857234141625,0.0,0.000462323190267559,0.0,9.746321368633013e-05,0.0,9.25533653265756e-05,0.0,9.746314341307589e-05,0.0,7.198599356318626e-05,303.15,285.15,297.8209922398215,298.23629862002736,298.0452461983373,297.72908187995864,298.1865338467969,298.00363055698836,6532.196771660243,2257.8104328140384,-0.0002931027369150287,-4.9389647345870006e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,-1.0,-1.0,0.0,5.0,0.5908658034005464,268.15,273.15,271.53213998130377,271.5887693381022,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.65495528591157,0.0008217680057207349,0.0,0.00046231321437117777,0.0,9.746111039099354e-05,0.0,9.255136820779017e-05,0.0,9.74610403772766e-05,0.0,7.198444009067478e-05,303.15,285.15,297.8201956590532,298.2352510798232,298.04424687256966,297.7280496078575,298.1849296732,298.0025345785007,6532.195548847507,2257.8104328140384,-0.0002931027369150287,-4.938751546987645e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,-1.0,-1.0,0.0,5.0,0.5912256779009464,268.15,273.15,271.5321399813038,271.58874984421465,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.6324261129361,0.0008217486581244212,0.0,0.0004623023215827971,0.0,9.745881380530339e-05,0.0,9.254918753477091e-05,0.0,9.745874404990437e-05,0.0,7.198274385450026e-05,303.15,285.15,297.8193993807329,298.23419972969526,298.04324394928267,297.7270120329695,298.1833250190295,298.001436022342,6532.194404289623,2257.8104328140384,-0.0002931027369150287,-4.9385187748260646e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,-1.0,-1.0,0.0,5.0,0.5915855524013464,268.15,273.15,271.5321399813039,271.5887303503271,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.60989693996066,0.000821729310517558,0.0,0.0004622914287888649,0.0,9.745651721845498e-05,0.0,9.254700686064142e-05,0.0,9.74564477213618e-05,0.0,7.19810476174696e-05,303.15,285.15,297.81860310315864,298.2331483803991,298.04224102680377,297.7259744588005,298.1817203668025,298.00033746719294,6532.193259731911,2257.8104328140384,-0.0002931027369150287,-4.938286008033669e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,-1.0,-1.0,0.0,5.0,0.5919454269017423,268.15,273.15,271.53213998130394,271.58871282127876,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.5874738393673,0.0008217073700140219,0.0,0.0004622790773940961,0.0,9.745391314381552e-05,0.0,9.254453418666395e-05,0.0,9.745384390267992e-05,0.0,7.19791242708755e-05,303.15,285.15,297.81781138450003,298.2320966851312,298.04123803506747,297.7249332999077,298.18012366851065,297.99924061462343,6532.192228296092,2257.8104328140384,-0.0002931027369150287,-4.9380220857469664e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,-1.0,-1.0,0.0,5.0,0.5923053014021564,268.15,273.15,271.5321399813039,271.5886978518745,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.56519441340913,0.0008216819423369863,0.0,0.00046226476433548004,0.0,9.74508955306414e-05,0.0,9.25416688037781e-05,0.0,9.745082654228417e-05,0.0,7.197689548595449e-05,303.15,285.15,297.817027754803,298.23104192923125,298.0402327424537,297.72388590266144,298.1785342557207,297.99814451697404,6532.191343237357,2257.8104328140384,-0.0002931027369150287,-4.937716263571639e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,-1.0,-1.0,0.0,5.0,0.5926651759025803,268.15,273.15,271.5321399813038,271.5886822843141,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.5428773613255,0.0008216601498366785,0.0,0.0004622524963263561,0.0,9.74483090372728e-05,0.0,9.253921282318269e-05,0.0,9.744824030227436e-05,0.0,7.197498512468435e-05,303.15,285.15,297.81624063136167,298.2299868780416,298.0392269843068,297.7228392711453,298.1769409592965,297.99704694483034,6532.190424196047,2257.8104328140384,-0.0002931027369150287,-4.9374541383777744e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,-1.0,-1.0,0.0,5.0,0.5930250504029804,268.15,273.15,271.53213998130377,271.58866551398694,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.52048468278525,0.0008216425691673518,0.0,0.00046224259774072744,0.0,9.744622204468494e-05,0.0,9.25372311818426e-05,0.0,9.744615356449005e-05,0.0,7.197344369306788e-05,303.15,285.15,297.81544650981857,298.22893124688414,298.03822030407935,297.7217941913553,298.1753398776428,297.99594642595605,6532.189436820561,2257.8104328140384,-0.0002931027369150287,-4.937242635869329e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081384.0,21081384.0,291.0673192,287.0084592526124,0.6420714422857142,0.0,-1.0,-1.0,0.0,5.0,0.593384924903422,268.15,273.15,271.53213998130377,271.5886502385925,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.49817461170505,0.0008216166621574898,0.0,0.00046222801498574606,0.0,9.744314757562825e-05,0.0,9.25343118078585e-05,0.0,9.744307934894124e-05,0.0,7.197117291463089e-05,303.15,285.15,297.8146623805683,298.22787458480025,298.0372130218484,297.72074599270985,298.1737462606059,297.99484844810655,6532.188535129231,2257.8104328140384,-0.0002931027369150287,-4.9369310765318855e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,-1.0,-1.0,0.0,5.0,0.593744799403802,268.15,273.15,271.53213998130377,271.5886350899881,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.4758649125759,0.0008215908439289974,0.0,0.0004622134821797252,0.0,9.744008363645104e-05,0.0,9.253140243325488e-05,0.0,9.744001566321686e-05,0.0,7.196890991351644e-05,303.15,285.15,297.81387974338924,298.22681630896864,298.0362042873308,297.71969637518015,298.17215153834275,297.9937496506423,6532.187642407849,2257.8104328140384,-0.0002931027369150287,-4.936620593962101e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,-1.0,-1.0,0.0,5.0,0.5941046739042047,268.15,273.15,271.53213998130377,271.5886208863571,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.4536056571177,0.0008215612056469035,0.0,0.0004621968003310365,0.0,9.743656665481328e-05,0.0,9.2528062837801e-05,0.0,9.743649893412742e-05,0.0,7.196631229673628e-05,303.15,285.15,297.8130991870928,298.2257578034611,298.03519561781263,297.7186451399602,298.1705622425269,297.9926519981707,6532.18680717121,2257.8104328140384,-0.0002931027369150287,-4.9362642174552455e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,-1.0,-1.0,0.0,5.0,0.5944645484046037,268.15,273.15,271.53213998130377,271.5886072915998,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.431375776117,0.0008215330489882756,0.0,0.0004621809520532553,0.0,9.743322540054121e-05,0.0,9.252489011657708e-05,0.0,9.743315793155224e-05,0.0,7.196384447153923e-05,303.15,285.15,297.812320401413,298.2246986547568,298.03418653699265,297.71759251357645,298.1689759235784,297.99155480606345,6532.186009085242,2257.8104328140384,-0.0002931027369150287,-4.935925658529237e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,-1.0,-1.0,0.0,5.0,0.5948244229049925,268.15,273.15,271.53213998130377,271.5885956554742,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.40924910651074,0.0008214997669432304,0.0,0.00046216222042735753,0.0,9.742927630470484e-05,0.0,9.25211401725884e-05,0.0,9.742920908541808e-05,0.0,7.196092769653276e-05,303.15,285.15,297.81155672038,298.2236475948154,298.033186231705,297.71654679138084,298.1674114440229,297.99046975646087,6532.1853303298785,2257.8104328140384,-0.0002931027369150287,-4.93552552743775e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,-1.0,-1.0,0.0,5.0,0.5951842974053925,268.15,273.15,271.53213998130377,271.5885867721897,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.38726614914515,0.0008214589007419459,0.0,0.0004621392222324698,0.0,9.742442776890689e-05,0.0,9.251653609632542e-05,0.0,9.742436079657283e-05,0.0,7.195734659808281e-05,303.15,285.15,297.81081895429855,298.22261067433715,298.03220098908264,297.7155134045864,298.16588121637034,297.98940504773503,6532.184821185419,2257.8104328140384,-0.0002931027369150287,-4.935034289792868e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.5955441719057925,268.15,273.15,271.53213998130377,271.58857788890515,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.3652831917795,0.000821418034538981,0.0,0.00046211622403738716,0.0,9.741957923309206e-05,0.0,9.251193202002574e-05,0.0,9.741951250768643e-05,0.0,7.195376549961905e-05,303.15,285.15,297.8100811890125,298.2215737548039,298.03121574737384,297.71448001864746,298.16435099089153,297.9883403401459,6532.184312040994,2257.8104328140384,-0.0002931027369150287,-4.934543076596193e-08,298.90619005260453,298.7604187085584,298.5399081144121,299.6177611143296,299.0108196539561,8789.994744855032,8145.27627830193,0.5910345858673115,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.5955441719057925,268.15,273.15,271.53213998130377,271.58857788890515,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.3652831917795,0.000821418034538981,0.0,0.00046211622403738716,0.0,9.741957923309206e-05,0.0,9.251193202002574e-05,0.0,9.741951250768643e-05,0.0,7.195376549961905e-05,303.15,285.15,297.8100811890125,298.2215737548039,298.03121574737384,297.71448001864746,298.16435099089153,297.9883403401459,6532.184312040994,2257.8104328140384,-0.0002931027369150287,-4.934543076596193e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,-1.0,-1.0,0.0,5.0,0.5959040464062085,268.15,273.15,271.53213998130377,271.5885669756963,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.34320572205644,0.0008214130455865598,0.0,0.00046211340969590274,0.0,9.741898569075586e-05,0.0,9.251136858782427e-05,0.0,9.741891921153143e-05,0.0,7.19533271247947e-05,303.15,285.15,297.80931034046006,298.2205184983555,298.0302115729098,297.71343059713837,298.1627779552186,297.9872497928165,6532.183666057129,2257.8104328140384,-0.0002931027369150287,-4.934482930067727e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,-1.0,-1.0,0.0,5.0,0.5962639209066085,268.15,273.15,271.53213998130377,271.58855837143847,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.32123157736277,0.0008213581493555499,0.0,0.00046208251844962557,0.0,9.7412473206422e-05,0.0,9.250518438651343e-05,0.0,9.741240697500931e-05,0.0,7.194851703967482e-05,303.15,285.15,297.80857731301165,298.2194806828875,298.02922573167916,297.7123968999329,298.1612516544497,297.9861864563922,6532.18318034099,2257.8104328140384,-0.0002931027369150287,-4.933823187914531e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,-1.0,-1.0,0.0,5.0,0.5966237954070086,268.15,273.15,271.53213998130377,271.58854976718067,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.2992574326691,0.0008213032531271311,0.0,0.0004620516272058132,0.0,9.740596072264028e-05,0.0,9.24990001856992e-05,0.0,9.740589473900677e-05,0.0,7.194370695496097e-05,303.15,285.15,297.8078442863574,298.2184428683689,298.02823989136596,297.711363203587,298.15972535586593,297.9851231211091,6532.18269462488,2257.8104328140384,-0.0002931027369150287,-4.9331634899269393e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,-1.0,-1.0,0.0,5.0,0.5969836699074329,268.15,273.15,271.5321399813038,271.58854596640174,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.2774132780194,0.0008212385785508004,0.0,0.0004620152349534047,0.0,9.739828856399704e-05,0.0,9.249171472772368e-05,0.0,9.739822282596039e-05,0.0,7.193804033822721e-05,303.15,285.15,297.8071547387457,298.2174216263902,298.0272722207643,297.7103449708,298.158257987609,297.9840903088619,6532.182521012732,2257.8104328140384,-0.0002931027369150287,-4.9323863799906964e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,-1.0,-1.0,0.0,5.0,0.5973435444078329,268.15,273.15,271.53213998130394,271.5885445753728,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.255634342865,0.0008211688715604504,0.0,0.00046197601161313126,0.0,9.739001957997985e-05,0.0,9.24838625089916e-05,0.0,9.738995408643233e-05,0.0,7.193193290824562e-05,303.15,285.15,297.806487007067,298.21640870092614,298.0263136679311,297.7093344976403,298.1568201908448,297.9830728128819,6532.182503974947,2257.8104328140384,-0.0002931027369150287,-4.93154888794173e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,-1.0,-1.0,0.0,5.0,0.597703418908233,268.15,273.15,271.53213998130406,271.5885431843439,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.23385540771056,0.0008210991645624652,0.0,0.00046193678826980856,0.0,9.738175059536049e-05,0.0,9.247601028965303e-05,0.0,9.73816853462615e-05,0.0,7.192582547781706e-05,303.15,285.15,297.8058192761836,298.2153957764595,298.02535511605834,297.7083240254016,298.155382396434,297.9820553181075,6532.182486937181,2257.8104328140384,-0.0002931027369150287,-4.930711466942261e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,-1.0,-1.0,0.0,5.0,0.5980632934086587,268.15,273.15,271.5321399813041,271.5885410591416,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.21205757114546,0.0008210611862258952,0.0,0.00046191541493054644,0.0,9.737724460279283e-05,0.0,9.247173149677162e-05,0.0,9.737717959601082e-05,0.0,7.192249738037465e-05,303.15,285.15,297.8051436232299,298.21437998656984,298.0243934681955,297.7073112728555,298.15393217776597,297.9810321057234,6532.182419016079,2257.8104328140384,-0.0002931027369150287,-4.930255155991861e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,-1.0,-1.0,0.0,5.0,0.5984231679090563,268.15,273.15,271.532139981304,271.58854091053456,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.1903038052912,0.0008209938764605903,0.0,0.0004618775402577792,0.0,9.736925993454303e-05,0.0,9.246414927043376e-05,0.0,9.736919517138846e-05,0.0,7.19165999450027e-05,303.15,285.15,297.8044880507273,298.2133684445337,298.0234368365556,297.7063025460879,298.15250709234937,297.9800205940508,6532.182482812137,2257.8104328140384,-0.0002931027369150287,-4.929446632870238e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
