,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,-1.0,-1.0,0.0,5.0,0.5987830424094392,268.15,273.15,271.5321399813039,271.58854085623983,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.1685530186879,0.0008209108533236745,0.0,0.0004618308255081412,0.0,9.735941167342511e-05,0.0,9.24547973321891e-05,0.0,9.735934715502248e-05,0.0,7.190932606635207e-05,303.15,285.15,297.803837937978,298.21235753022637,298.0224808848372,297.7052944867113,298.1510839819945,297.97901096434947,6532.182557721555,2257.8104328140384,-0.0002931027369150287,-4.928449498463699e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,-1.0,-1.0,0.0,5.0,0.5991429169098393,268.15,273.15,271.5321399813037,271.58854557435336,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.1469019499609,0.0008208076857575431,0.0,0.0004617727779281818,0.0,9.73471743196171e-05,0.0,9.244317665316205e-05,0.0,9.734711004529337e-05,0.0,7.190028761194679e-05,303.15,285.15,297.8032264766865,298.2113593811023,298.0215392808898,297.70429721852247,298.14972174811356,297.9780288210629,6532.1829394053075,2257.8104328140384,-0.0002931027369150287,-4.927210613895796e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,-1.0,-1.0,0.0,5.0,0.5995027914102053,268.15,273.15,271.5321399813037,271.58854861811676,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.1252149809644,0.0008207047239697059,0.0,0.00046171484608639854,0.0,9.733496136406592e-05,0.0,9.243157914391732e-05,0.0,9.733489733453247e-05,0.0,7.189126717804956e-05,303.15,285.15,297.80260329591323,298.2103556544346,298.0205916232105,297.7032956238806,298.1483365782528,297.9770365551384,6532.18321887656,2257.8104328140384,-0.0002931027369150287,-4.9259743543963526e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,-1.0,-1.0,0.0,5.0,0.5998626659105964,268.15,273.15,271.5321399813037,271.5885529181997,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.1035544062135,0.0008206005605541801,0.0,0.00046165623825321074,0.0,9.732260590213687e-05,0.0,9.24198463067119e-05,0.0,9.73225421168566e-05,0.0,7.18821414894045e-05,303.15,285.15,297.8019890775155,298.2093543215416,298.01964680723586,297.70229592351495,298.1469694875183,297.9760511234652,6532.183578170323,2257.8104328140384,-0.0002931027369150287,-4.9247238278296864e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,-1.0,-1.0,0.0,5.0,0.6002225404109962,268.15,273.15,271.53213998130377,271.58855966782664,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.0819401754415,0.0008204940574244775,0.0,0.0004615963141797341,0.0,9.730997296225726e-05,0.0,9.240784996894841e-05,0.0,9.730990942031409e-05,0.0,7.187281085642968e-05,303.15,285.15,297.801396828735,298.2083581197022,298.01870796623575,297.7013004362946,298.1456346300963,297.9750795962128,6532.18409984647,2257.8104328140384,-0.0002931027369150287,-4.923445381779318e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,-1.0,-1.0,0.0,5.0,0.6005824149113711,268.15,273.15,271.53213998130377,271.58856865633607,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.0603649789025,0.0008203834949849684,0.0,0.0004615341064429831,0.0,9.729685860001026e-05,0.0,9.23953964603511e-05,0.0,9.729679530080634e-05,0.0,7.186312464650618e-05,303.15,285.15,297.80082291478743,298.2073662712506,298.01777424129466,297.70030873949287,298.1443254644787,297.97411952626084,6532.184765702269,2257.8104328140384,-0.0002931027369150287,-4.9221183924410304e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,-1.0,-1.0,0.0,5.0,0.600942289411759,268.15,273.15,271.53213998130377,271.5885800013859,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.03883000411685,0.0008202677924589787,0.0,0.0004614690070166203,0.0,9.728313463626817e-05,0.0,9.238236405896499e-05,0.0,9.728307157925988e-05,0.0,7.185298818696714e-05,303.15,285.15,297.8002678789462,298.2063785932739,298.01684553251744,297.6993209125941,298.143041537508,297.973170890968,6532.185577060655,2257.8104328140384,-0.0002931027369150287,-4.920729912435014e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,-1.0,-1.0,0.0,5.0,0.6013021639121469,268.15,273.15,271.53213998130377,271.5885934717855,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,281.01733184982737,0.0008201471916566927,0.0,0.0004614011519357055,0.0,9.726882974876025e-05,0.0,9.236877999790186e-05,0.0,9.72687669334586e-05,0.0,7.184242265908807e-05,303.15,285.15,297.7997301405466,298.2053952458083,298.0159219330192,297.6983369713433,298.1417811504373,297.97223308823095,6532.186516911101,2257.8104328140384,-0.0002931027369150287,-4.919282868567558e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,-1.0,-1.0,0.0,5.0,0.6016620384125703,268.15,273.15,271.53213998130377,271.5886093102588,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.9958758670683,0.0008200218446637348,0.0,0.0004613306267654285,0.0,9.725396197575842e-05,0.0,9.235466140663206e-05,0.0,9.725389940154662e-05,0.0,7.183144138586794e-05,303.15,285.15,297.7992121470346,298.20441711594344,298.01500444603306,297.6973577200765,298.14054752353553,297.9713077905247,6532.187598315081,2257.8104328140384,-0.0002931027369150287,-4.917779111068009e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,-1.0,-1.0,0.0,5.0,0.6020219129129604,268.15,273.15,271.53213998130377,271.58862763368813,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.9744661852998,0.000819891843289949,0.0,0.00046125748315964637,0.0,9.723854220659584e-05,0.0,9.234001862584871e-05,0.0,9.723847987276208e-05,0.0,7.182005241012585e-05,303.15,285.15,297.7987155153694,298.2034441144144,298.0140931122587,297.6963834561131,298.1393411983896,297.97039547930905,6532.1888264520885,2257.8104328140384,-0.0002931027369150287,-4.9162197671725854e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,-1.0,-1.0,0.0,5.0,0.6023817874133506,268.15,273.15,271.53213998130377,271.58864777172437,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.9530926182871,0.0008197575267422809,0.0,0.00046118191194144414,0.0,9.722261066881926e-05,0.0,9.232488985676909e-05,0.0,9.722254857484627e-05,0.0,7.180828544380144e-05,303.15,285.15,297.7982354670601,298.20247548711586,298.01318694806776,297.6954133505375,298.1381563887439,297.969493528305,6532.190161019034,2257.8104328140384,-0.0002931027369150287,-4.9146089304192634e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,-1.0,-1.0,0.0,5.0,0.6027416619137407,268.15,273.15,271.53213998130377,271.588669822324,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.9317588407447,0.0008196188176704769,0.0,0.00046110386959768063,0.0,9.72061581894216e-05,0.0,9.230926638842191e-05,0.0,9.720609633471937e-05,0.0,7.179613371173895e-05,303.15,285.15,297.797773648744,298.20151205109903,298.01228683423113,297.69444806735,298.13699567591607,297.968603255468,6532.191607900568,2257.8104328140384,-0.0002931027369150287,-4.9129456990276035e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,-1.0,-1.0,0.0,5.0,0.6031015364141483,268.15,273.15,271.53213998130377,271.5886942008838,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.91047615409593,0.0008194756969416906,0.0,0.0004610233453735158,0.0,9.718918250139406e-05,0.0,9.229314606779816e-05,0.0,9.718912088513513e-05,0.0,7.178359553952035e-05,303.15,285.15,297.79733492185363,298.2005546555018,298.0113938839836,297.6934887678867,298.13586406958956,297.9677272597631,6532.193191225884,2257.8104328140384,-0.0002931027369150287,-4.911229870688269e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,-1.0,-1.0,0.0,5.0,0.6034614109145557,268.15,273.15,271.53213998130377,271.5887200645129,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.8892288875726,0.0008193290533573736,0.0,0.0004609408392805716,0.0,9.71717890127762e-05,0.0,9.227662899314946e-05,0.0,9.717172763439979e-05,0.0,7.177074878117903e-05,303.15,285.15,297.7969119857655,298.19960156194134,298.01050600680554,297.6925337505257,298.1347523678936,297.96686113458634,6532.1948613775285,2257.8104328140384,-0.0002931027369150287,-4.909472124279285e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,-1.0,-1.0,0.0,5.0,0.603821285414963,268.15,273.15,271.53213998130377,271.5887475043381,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.8680210080592,0.0008191783059413676,0.0,0.00046085602447431433,0.0,9.715390882095168e-05,0.0,9.225964973285091e-05,0.0,9.715384767985752e-05,0.0,7.175754254547525e-05,303.15,285.15,297.796506596373,298.19865363002475,298.0096241257897,297.6915837071461,298.13366347023566,297.9660063059138,6532.196623818188,2257.8104328140384,-0.0002931027369150287,-4.907665521312282e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,-1.0,-1.0,0.0,5.0,0.6041811599153937,268.15,273.15,271.53213998130377,271.5887767343067,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.8468603278147,0.0008190237573016039,0.0,0.0004607690712028059,0.0,9.713557781639096e-05,0.0,9.224224236920357e-05,0.0,9.713551691179384e-05,0.0,7.174400334097794e-05,303.15,285.15,297.79612203221143,298.1977117370471,298.0087492733286,297.69063962538706,298.1326012467329,297.96516478294143,6532.198491075695,2257.8104328140384,-0.0002931027369150287,-4.905813714291965e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,-1.0,-1.0,0.0,5.0,0.604541034415809,268.15,273.15,271.53213998130377,271.58880737731033,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.82573949860085,0.0008188659035867541,0.0,0.000460680258584892,0.0,9.711685484049818e-05,0.0,9.222446277952861e-05,0.0,9.711679417173056e-05,0.0,7.173017462775418e-05,303.15,285.15,297.79575477976664,298.1967745591781,298.007879976725,297.68970044203405,298.131560510142,297.9643340535692,6532.200440766523,2257.8104328140384,-0.0002931027369150287,-4.903922671394998e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,-1.0,-1.0,0.0,5.0,0.6049009089162193,268.15,273.15,271.53213998130377,271.58883956256915,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.80466548010145,0.000818704450959658,0.0,0.00046058942131771077,0.0,9.709770504561417e-05,0.0,9.220627787154337e-05,0.0,9.70976446118882e-05,0.0,7.171603066743507e-05,303.15,285.15,297.7954075673103,298.1958435004583,298.0070177501245,297.6887673771114,298.1305455401052,297.963516347022,6532.202480169231,2257.8104328140384,-0.0002931027369150287,-4.901988896964884e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,-1.0,-1.0,0.0,5.0,0.6052607834166173,268.15,273.15,271.53213998130377,271.5888728817033,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.78362845217146,0.0008185400468762394,0.0,0.00046049692364131194,0.0,9.707820521765127e-05,0.0,9.218776056314085e-05,0.0,9.707814501833544e-05,0.0,7.17016281738423e-05,303.15,285.15,297.7950760441906,298.1949175157473,298.0061613190499,297.6878393133863,298.12955118660034,297.9627090757949,6532.204585433349,2257.8104328140384,-0.0002931027369150287,-4.9000201680216283e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,-1.0,-1.0,0.0,5.0,0.6056206579170309,268.15,273.15,271.53213998130377,271.58890746222704,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.7626350808958,0.0008183724900454121,0.0,0.00046040265231749917,0.0,9.705833148479226e-05,0.0,9.216888818496286e-05,0.0,9.705827151913411e-05,0.0,7.168694951532638e-05,303.15,285.15,297.79476288930033,298.19399672263455,298.00531094172686,297.68691677594705,298.12857982765394,297.96191343145256,6532.206763881803,2257.8104328140384,-0.0002931027369150287,-4.898014096523142e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,-1.0,-1.0,0.0,5.0,0.6059805324174378,268.15,273.15,271.53213998130377,271.5889430478295,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.74167919941914,0.0008182021581979692,0.0,0.0004603068198463857,0.0,9.703812864445009e-05,0.0,9.214970327780169e-05,0.0,9.703806891179716e-05,0.0,7.167202777910932e-05,303.15,285.15,297.79446534380423,298.1930806981917,298.0044660505025,297.68599916442724,298.1276287055865,297.96112799250244,6532.209000541918,2257.8104328140384,-0.0002931027369150287,-4.895975226071758e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,-1.0,-1.0,0.0,5.0,0.6063404069178412,268.15,273.15,271.53213998130377,271.5889796642985,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.7207643194183,0.0008180291224275014,0.0,0.0004602094662264,0.0,9.701760512883725e-05,0.0,9.213021384902584e-05,0.0,9.701754562846165e-05,0.0,7.165686919319041e-05,303.15,285.15,297.7941847157479,298.1921703224154,298.00362755938784,297.6850871992331,298.1267003264179,297.9603540246404,6532.211296786036,2257.8104328140384,-0.0002931027369150287,-4.8939044281404826e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,-1.0,-1.0,0.0,5.0,0.6067002814182489,268.15,273.15,271.53213998130377,271.5890174212881,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.6998985785879,0.0008178535314614314,0.0,0.00046011067513475465,0.0,9.699677857826389e-05,0.0,9.211043665015245e-05,0.0,9.699671930926405e-05,0.0,7.164148678663302e-05,303.15,285.15,297.7939239867853,298.1912661321899,298.002796147817,297.6841817994287,298.12579770660227,297.95959315456463,6532.213658522901,2257.8104328140384,-0.0002931027369150287,-4.891803502622533e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,-1.0,-1.0,0.0,5.0,0.6070601559186559,268.15,273.15,271.53213998130377,271.5890559554351,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.67907010153317,0.0008176757602310951,0.0,0.0004600106574926062,0.0,9.697569345716495e-05,0.0,9.20904139058681e-05,0.0,9.697563441885458e-05,0.0,7.162591340072911e-05,303.15,285.15,297.79367803573456,298.19036659916395,298.00197005419466,297.68328140948495,298.12491430994805,297.9588420817052,6532.216064460318,2257.8104328140384,-0.0002931027369150287,-4.889676953100389e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,-1.0,-1.0,0.0,5.0,0.6074200304190629,268.15,273.15,271.53213998130377,271.58909527394366,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.65828232577974,0.0008174957894414884,0.0,0.0004599094024471744,0.0,9.695434747771371e-05,0.0,9.207014344354055e-05,0.0,9.695428866934004e-05,0.0,7.161014734569397e-05,303.15,285.15,297.79344804894777,298.1894725678357,298.00115015122583,297.6823867256543,298.12405254844606,297.9581020084219,6532.218514796681,2257.8104328140384,-0.0002931027369150287,-4.887524565944075e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,-1.0,-1.0,0.0,5.0,0.6077799049194499,268.15,273.15,271.53213998130377,271.58913541951046,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.63754315479156,0.0008173137732245174,0.0,0.00045980699671575756,0.0,9.693275892109848e-05,0.0,9.204964262328667e-05,0.0,9.693270034174255e-05,0.0,7.159420212394186e-05,303.15,285.15,297.79323669986854,298.1885850461487,298.0003375443724,297.6814989192201,298.1232160423039,297.95737485038273,6532.221011546938,2257.8104328140384,-0.0002931027369150287,-4.8853482013108505e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,-1.0,-1.0,0.0,5.0,0.6081397794198454,268.15,273.15,271.53213998130377,271.5891762027295,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.61684450952475,0.0008171301715129163,0.0,0.0004597036990429556,0.0,9.691098233358209e-05,0.0,9.202896324366734e-05,0.0,9.691092398245434e-05,0.0,7.157811802316372e-05,303.15,285.15,297.7930405870348,298.187702383984,297.99953046438964,297.6806165870628,298.12239936752724,297.9566578779997,6532.223543776325,2257.8104328140384,-0.0002931027369150287,-4.88315337247486e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,-1.0,-1.0,0.0,5.0,0.6084996539202409,268.15,273.15,271.53213998130377,271.58921750854313,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.5961849388335,0.0008169448696216397,0.0,0.0004595994449075772,0.0,9.68890041133017e-05,0.0,9.200809238805878e-05,0.0,9.688894598965258e-05,0.0,7.15618849970722e-05,303.15,285.15,297.7928588624933,298.18682490070086,297.9987291575697,297.67973981261025,298.1216025760009,297.95595106187506,6532.226104622733,2257.8104328140384,-0.0002931027369150287,-4.8809387217617936e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,-1.0,-1.0,0.0,5.0,0.6088595284206201,268.15,273.15,271.53213998130377,271.58925933342255,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.5755696532439,0.0008167581321697126,0.0,0.0004594943831832227,0.0,9.686685564467578e-05,0.0,9.198705985976168e-05,0.0,9.686679774763584e-05,0.0,7.15455262260852e-05,303.15,285.15,297.792693155017,298.18595346818734,297.99793453885326,297.67886947575323,298.12082840804294,297.95525580917075,6532.228693475642,2257.8104328140384,-0.0002931027369150287,-4.8787074244096276e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,-1.0,-1.0,0.0,5.0,0.6092194029210172,268.15,273.15,271.53213998130377,271.58930164473907,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.55500395788357,0.0008165701099068398,0.0,0.00045938859868250545,0.0,9.684455480730869e-05,0.0,9.196588263758526e-05,0.0,9.684449713589645e-05,0.0,7.152905491601141e-05,303.15,285.15,297.79254483555184,298.18508805567865,297.9971466509551,297.6780060374072,298.12007774974825,297.95457266586817,6532.231307978392,2257.8104328140384,-0.0002931027369150287,-4.8764612928300904e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,-1.0,-1.0,0.0,5.0,0.6095792774214144,268.15,273.15,271.53213998130377,271.58934422226235,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.53447320520473,0.0008163811513419409,0.0,0.0004592822874604845,0.0,9.682214293163716e-05,0.0,9.194459997013877e-05,0.0,9.682208548513706e-05,0.0,7.151250159338513e-05,303.15,285.15,297.7924084295441,298.18422714627945,297.99636372945315,297.6771476128151,298.1193439695229,297.95389817752294,6532.233935907231,2257.8104328140384,-0.0002931027369150287,-4.874204498850233e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,-1.0,-1.0,0.0,5.0,0.6099391519218116,268.15,273.15,271.53213998130377,271.5893870564783,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.51398246358195,0.0008161911868189055,0.0,0.00045917541033307994,0.0,9.679961175729085e-05,0.0,9.192320401309574e-05,0.0,9.679955453489475e-05,0.0,7.14958601571199e-05,303.15,285.15,297.7922854804649,298.18337167662673,297.99558674591106,297.67629508066767,298.1186299974825,297.95323379623056,6532.236576259663,2257.8104328140384,-0.0002931027369150287,-4.871936218771837e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,-1.0,-1.0,0.0,5.0,0.6102990264222176,268.15,273.15,271.53213998130377,271.58943014749093,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.49354670979835,0.0008160004386638535,0.0,0.00045906809238698514,0.0,9.677698765431392e-05,0.0,9.190171980782856e-05,0.0,9.67769306549094e-05,0.0,7.147915008402375e-05,303.15,285.15,297.7921804471299,298.18252286332057,297.9948170952088,297.67545030828376,298.11794131285137,297.9525824053589,6532.239227925866,2257.8104328140384,-0.0002931027369150287,-4.869659114892496e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,-1.0,-1.0,0.0,5.0,0.6106589009226319,268.15,273.15,271.53213998130377,271.5894733333513,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.4731511402166,0.000815809185021896,0.0,0.0004589604900918472,0.0,9.675430360806848e-05,0.0,9.188017867826711e-05,0.0,9.67542468308154e-05,0.0,7.146239573698771e-05,303.15,285.15,297.7920879454223,298.18167899726467,297.99405285130905,297.67461128780093,298.1172707708435,297.9519403705281,6532.241882307662,2257.8104328140384,-0.0002931027369150287,-4.8673765124508024e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,-1.0,-1.0,0.0,5.0,0.6110187754230212,268.15,273.15,271.53213998130377,271.5895165453818,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.45280039037084,0.0008156175206449685,0.0,0.00045885265675633746,0.0,9.67315708567398e-05,0.0,9.185859129638463e-05,0.0,9.673151430070499e-05,0.0,7.144560541649189e-05,303.15,285.15,297.79200895060177,298.1808411173522,297.99329505061723,297.6737789462424,298.11662088835374,297.9513089906335,6532.244534912007,2257.8104328140384,-0.0002931027369150287,-4.8650895461696576e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,-1.0,-1.0,0.0,5.0,0.6113786499234228,268.15,273.15,271.53213998130377,271.5895597334502,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.4324895144548,0.0008154255855434681,0.0,0.0004587446711445746,0.0,9.67088060046388e-05,0.0,9.183697343011136e-05,0.0,9.670874966897692e-05,0.0,7.142879138642862e-05,303.15,285.15,297.79194170642666,298.18000809833796,297.99254250893813,297.6729523293323,298.1159885112443,297.95068663085584,6532.247183106236,2257.8104328140384,-0.0002931027369150287,-4.8627998893052065e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,-1.0,-1.0,0.0,5.0,0.6117385244238228,268.15,273.15,271.53213998130377,271.58960278921614,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.4122258453734,0.0008152335687158869,0.0,0.0004586366395884185,0.0,9.668603146791645e-05,0.0,9.18153463662389e-05,0.0,9.668597535163262e-05,0.0,7.14119702032824e-05,303.15,285.15,297.79188778648967,298.1791805039323,297.99179582577847,297.6721323126045,298.11537628565515,297.950074542892,6532.249819636189,2257.8104328140384,-0.0002931027369150287,-4.8605097979665825e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,-1.0,-1.0,0.0,5.0,0.612098398924214,268.15,273.15,271.53213998130377,271.5896457301721,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.3919924250364,0.0008150415648526325,0.0,0.0004585286153480835,0.0,9.666325847413034e-05,0.0,9.179372076700003e-05,0.0,9.66632025765491e-05,0.0,7.139515015970652e-05,303.15,285.15,297.791842258298,298.1783565826069,297.9910530708581,297.6713166196352,298.1147773162462,297.94946916952887,6532.25244676796,2257.8104328140384,-0.0002931027369150287,-4.8582204013108745e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,-1.0,-1.0,0.0,5.0,0.6124582734246197,268.15,273.15,271.53213998130377,271.589688391496,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.3718076199542,0.0008148497946266785,0.0,0.00045842072258203736,0.0,9.66405131977016e-05,0.0,9.177212148794944e-05,0.0,9.664045751778556e-05,0.0,7.137835058801928e-05,303.15,285.15,297.7918097138408,298.1775386349558,297.9903166503227,297.67050792592266,298.11419958636037,297.9488745022805,6532.255052829577,2257.8104328140384,-0.0002931027369150287,-4.855934329758905e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,-1.0,-1.0,0.0,5.0,0.612818147925031,268.15,273.15,271.53213998130377,271.5897307237404,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.3516705464989,0.0008146583577048266,0.0,0.0004583130173604257,0.0,9.661780745886027e-05,0.0,9.175055975387485e-05,0.0,9.661775199558538e-05,0.0,7.136158021860321e-05,303.15,285.15,297.79178944240607,298.1767257764905,297.98958568640165,297.66970574508366,298.1136408675581,297.948289503588,6532.257635261812,2257.8104328140384,-0.0002931027369150287,-4.8536527689358814e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,-1.0,-1.0,0.0,5.0,0.613178022425431,268.15,273.15,271.53213998130377,271.58977270827233,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.3315718769033,0.000814467387136553,0.0,0.0004582055745285167,0.0,9.659515703569415e-05,0.0,9.172905054817631e-05,0.0,9.659510178820774e-05,0.0,7.134485070510941e-05,303.15,285.15,297.79177853936636,298.1759173508807,297.9888593990431,297.6689089679534,298.1130977859088,297.9477124086305,6532.260193566184,2257.8104328140384,-0.0002931027369150287,-4.8513773008587925e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,-1.0,-1.0,0.0,5.0,0.6135378969258424,268.15,273.15,271.53213998130377,271.58981434233414,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.3115063785867,0.0008142769480470517,0.0,0.000458098430721239,0.0,9.657256965117832e-05,0.0,9.17076012048604e-05,0.0,9.657251461872466e-05,0.0,7.132816775170634e-05,303.15,285.15,297.791775464805,298.1751129538359,297.98813731339,297.6681169546106,298.1125684896424,297.9471422352568,6532.262727784242,2257.8104328140384,-0.0002931027369150287,-4.849108697160655e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,-1.0,-1.0,0.0,5.0,0.6138977714262271,268.15,273.15,271.53213998130377,271.5898553445557,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.2914974195738,0.0008140872683847123,0.0,0.00045799171419305456,0.0,9.655007234330827e-05,0.0,9.168623739947553e-05,0.0,9.655001752467888e-05,0.0,7.131155132854045e-05,303.15,285.15,297.79178535813946,298.17431421077157,297.98742121683927,297.66733248453465,298.1120601764226,297.94658268934154,6532.265219432054,2257.8104328140384,-0.0002931027369150287,-4.846849668202509e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,-1.0,-1.0,0.0,5.0,0.6142576459266271,268.15,273.15,271.53213998130377,271.58989564487536,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.27153623325563,0.0008138987257634358,0.0,0.00045788563737734936,0.0,9.652770989538334e-05,0.0,9.166500165945107e-05,0.0,9.65276552895163e-05,0.0,7.129503451241201e-05,303.15,285.15,297.7918050962122,298.1735207303164,297.9867105586058,297.66655458685904,298.11156988947465,297.9460321722936,6532.267664616526,2257.8104328140384,-0.0002931027369150287,-4.844604702861828e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,-1.0,-1.0,0.0,5.0,0.6146175204270271,268.15,273.15,271.5321399813038,271.5899355368597,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.25160283520535,0.000813710834462026,0.0,0.00045777992700315914,0.0,9.650542469827665e-05,0.0,9.164383927811363e-05,0.0,9.650537030451699e-05,0.0,7.127857475343865e-05,303.15,285.15,297.7918305603619,298.1727303120288,297.98600306463663,297.6657805131149,298.11109008907766,297.945486907844,6532.270082771131,2257.8104328140384,-0.0002931027369150287,-4.842368010239047e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,-1.0,-1.0,0.0,5.0,0.6149773949274098,268.15,273.15,271.53213998130377,271.5899745439025,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.2317237670677,0.0008135241906578311,0.0,0.0004576749184860557,0.0,9.648328746205018e-05,0.0,9.16228174029957e-05,0.0,9.648323327921198e-05,0.0,7.126222427780195e-05,303.15,285.15,297.7918665703206,298.1719451441748,297.9853010087641,297.6650135494111,298.11062903261796,297.9449510610577,6532.27244309544,2257.8104328140384,-0.0002931027369150287,-4.8401466796043973e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,-1.0,-1.0,0.0,5.0,0.6153372694277914,268.15,273.15,271.5321399813037,271.59001282507234,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.21188328735104,0.0008133386875714376,0.0,0.0004575705517438534,0.0,9.646128552037073e-05,0.0,9.160192400610079e-05,0.0,9.646123154757283e-05,0.0,7.124597373020812e-05,303.15,285.15,297.79190940208616,298.1711637113076,297.9846027677999,297.6642516018711,298.1101809531417,297.94442168724134,6532.274756278342,2257.8104328140384,-0.0002931027369150287,-4.837939430087135e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,-1.0,-1.0,0.0,5.0,0.6156971439281914,268.15,273.15,271.53213998130377,271.5900501954059,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.19208770438195,0.0008131547280190202,0.0,0.0004574670533978606,0.0,9.64394666478044e-05,0.0,9.158120445519307e-05,0.0,9.643941288402564e-05,0.0,7.122985839678114e-05,303.15,285.15,297.79195973610496,298.1703869029084,297.98390919484433,297.66349559135057,298.1097482851603,297.9438999420737,6532.277010326136,2257.8104328140384,-0.0002931027369150287,-4.8357510435732506e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,-1.0,-1.0,0.0,5.0,0.6160570184285779,268.15,273.15,271.53213998130377,271.5900866622816,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.1723353485811,0.0008129719900815871,0.0,0.0004573642423407825,0.0,9.64177926647571e-05,0.0,9.156062249405352e-05,0.0,9.641773910903146e-05,0.0,7.121385007820603e-05,303.15,285.15,297.7920170223195,298.1696140435921,297.98321962505526,297.66274504471994,298.1093292566515,297.9433849984677,6532.279206351308,2257.8104328140384,-0.0002931027369150287,-4.833577679557717e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,-1.0,-1.0,0.0,5.0,0.6164168929289778,268.15,273.15,271.53213998130377,271.59012225381633,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.1526235212092,0.0008127904029835951,0.0,0.0004572620787537438,0.0,9.639625517688626e-05,0.0,9.15401701512602e-05,0.0,9.639620182830501e-05,0.0,7.11979425744531e-05,303.15,285.15,297.7920805366453,298.16884434941016,297.982533284019,297.6619993510042,298.1089217376066,297.942875851737,6532.281346815158,2257.8104328140384,-0.0002931027369150287,-4.831418486761738e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,-1.0,-1.0,0.0,5.0,0.6167767674293884,268.15,273.15,271.53213998130377,271.5901564128328,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.13296991981514,0.0008126111425843333,0.0,0.0004571612241657961,0.0,9.637499364265914e-05,0.0,9.151997985961001e-05,0.0,9.637494049991839e-05,0.0,7.11822388890492e-05,303.15,285.15,297.79215172936534,298.16808009014085,297.9818523209182,297.66126092345576,298.10853169471227,297.9423753517185,6532.283395741321,2257.8104328140384,-0.0002931027369150287,-4.8292874325372454e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,-1.0,-1.0,0.0,5.0,0.6171366419297962,268.15,273.15,271.53213998130377,271.5901901457921,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.11333406827526,0.0008124325715538632,0.0,0.000457060757418307,0.0,9.635381387019834e-05,0.0,9.149986721052279e-05,0.0,9.635376093284305e-05,0.0,7.116659559258221e-05,303.15,285.15,297.7922252907442,298.16731748880807,297.98117300462536,297.66052471691245,298.1081469110004,297.94187748241814,6532.285417618548,2257.8104328140384,-0.0002931027369150287,-4.827165040818617e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,-1.0,-1.0,0.0,5.0,0.6174965164302213,268.15,273.15,271.53213998130377,271.5902218523305,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.09377318430455,0.0008122571031354786,0.0,0.000456962036195441,0.0,9.633300207642244e-05,0.0,9.148010400148849e-05,0.0,9.633294934280245e-05,0.0,7.1151224083827e-05,303.15,285.15,297.79230740003726,298.1665601827641,297.9804988813272,297.6597968913861,298.10778115322915,297.9413889017488,6532.287310345469,2257.8104328140384,-0.0002931027369150287,-4.825079978457136e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,-1.0,-1.0,0.0,5.0,0.6178563909306282,268.15,273.15,271.53213998130377,271.5902532705333,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.0742213826731,0.0008120820888363933,0.0,0.0004568635704602903,0.0,9.631224414272587e-05,0.0,9.146039193905247e-05,0.0,9.631219161256461e-05,0.0,7.113589235592761e-05,303.15,285.15,297.7923903343719,298.1658036406423,297.9798254827859,297.65907011609306,298.1074177638399,297.9409014675466,6532.289184599643,2257.8104328140384,-0.0002931027369150287,-4.8230007608693455e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,-1.0,-1.0,0.0,5.0,0.6182162654310281,268.15,273.15,271.53213998130377,271.59028275179816,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.0547305216622,0.0008119101006951483,0.0,0.00045676680722918714,0.0,9.629184511820203e-05,0.0,9.144102070427238e-05,0.0,9.629179279012038e-05,0.0,7.112082571704408e-05,303.15,285.15,297.79247879465225,298.1650522213488,297.97915694387495,297.6583503790143,298.10707026218245,297.94042172021454,6532.290934753397,2257.8104328140384,-0.0002931027369150287,-4.820957930244816e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,-1.0,-1.0,0.0,5.0,0.6185761399314021,268.15,273.15,271.53213998130377,271.5903104659259,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.0352975178852,0.0008117398494191245,0.0,0.00045667102116598776,0.0,9.627165209335326e-05,0.0,9.142184509071258e-05,0.0,9.627159996611521e-05,0.0,7.110591122875053e-05,303.15,285.15,297.79257241719034,298.1643042182904,297.9784916847545,297.65763657831747,298.10673494202143,297.93994796811484,6532.2925743619335,2257.8104328140384,-0.0002931027369150287,-4.8189361556630456e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,-1.0,-1.0,0.0,5.0,0.6189360144318021,268.15,273.15,271.53213998130377,271.5903375812861,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,280.0158844828354,0.0008115704871636539,0.0,0.0004565757352649167,0.0,9.625156450903564e-05,0.0,9.140276960560832e-05,0.0,9.62515125821448e-05,0.0,7.109107461844662e-05,303.15,285.15,297.79266780632753,298.1635571677235,297.97782734856594,297.65692470961187,298.10640337172435,297.93947608079066,6532.294176949428,2257.8104328140384,-0.0002931027369150287,-4.8169253588617526e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21083976.0,21083976.0,289.4419,287.5748764171894,0.821068832,0.0,-1.0,-1.0,0.0,5.0,0.6192958889321913,268.15,273.15,271.53213998130377,271.5903636837688,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,279.99649878998434,0.0008114028181895851,0.0,0.0004564814019938319,0.0,9.623167775095369e-05,0.0,9.138388482937785e-05,0.0,9.623162602373308e-05,0.0,7.107638633767868e-05,303.15,285.15,297.79276493369855,298.162812091881,297.9771648145101,297.6562157152005,298.10607779161904,297.93900706938183,6532.295714126225,2257.8104328140384,-0.0002931027369150287,-4.814935078539894e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21084012.0,21084012.0,289.4188825,287.58005515771646,0.823569396,0.0,-1.0,-1.0,0.0,5.0,0.6196557634325918,268.15,273.15,271.53213998130377,271.59038728179155,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,279.977181639047,0.0008112383834063946,0.0,0.0004563888882666657,0.0,9.621217457555022e-05,0.0,9.136536431125024e-05,0.0,9.621212304649054e-05,0.0,7.10619813696867e-05,303.15,285.15,297.7928662471745,298.1620712676073,297.9765061612503,297.65551354577065,298.1057655207117,297.9385445485029,6532.29709234422,2257.8104328140384,-0.0002931027369150287,-4.8129835872243115e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,-1.0,-1.0,0.0,5.0,0.6200156379329917,268.15,273.15,271.53213998130377,271.5904087902458,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,279.9579227660149,0.0008110758654392872,0.0,0.00045629745294445753,0.0,9.619289874177922e-05,0.0,9.134705968118135e-05,0.0,9.619284740964386e-05,0.0,7.104774431538165e-05,303.15,285.15,297.792970920548,298.16133325459276,297.9758500749558,297.6548167430451,298.10546259786514,297.9380867182014,6532.298341183492,2257.8104328140384,-0.0002931027369150287,-4.811055232718912e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,-1.0,-1.0,0.0,5.0,0.6203755124333917,268.15,273.15,271.53213998130377,271.5904302987001,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,279.9386638929828,0.0008109133474724642,0.0,0.0004562060176246068,0.0,9.617362290858e-05,0.0,9.132875505159166e-05,0.0,9.617357177329415e-05,0.0,7.103350726149481e-05,303.15,285.15,297.7930755936615,298.16059524325686,297.97519399015397,297.65411994216436,298.1051596759734,297.93762888904206,6532.299590022962,2257.8104328140384,-0.0002931027369150287,-4.8091272646573525e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,-1.0,-1.0,0.0,5.0,0.6207353869337869,268.15,273.15,271.53213998130377,271.5904498267019,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,279.9194501957633,0.0008107537159790288,0.0,0.00045611620621454154,0.0,9.615468941564029e-05,0.0,9.131077551569191e-05,0.0,9.615463847614706e-05,0.0,7.101952305889872e-05,303.15,285.15,297.79318175833936,298.15986013210926,297.9745404179949,297.6534274789807,298.1048641527365,297.93717478803217,6532.300711761149,2257.8104328140384,-0.0002931027369150287,-4.8072339138270586e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,-1.0,-1.0,0.0,5.0,0.6210952614341516,268.15,273.15,271.53213998130377,271.59046494708434,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,279.90034540712395,0.0008105980754409058,0.0,0.0004560286401143994,0.0,9.613622926257698e-05,0.0,9.129324547287236e-05,0.0,9.61361785166297e-05,0.0,7.100588846339853e-05,303.15,285.15,297.793291506198,298.1591295970815,297.9738907691718,297.6527441198738,298.10458198804014,297.93672759607307,6532.301560159359,2257.8104328140384,-0.0002931027369150287,-4.805388256488166e-08,298.8997219174799,298.9554822342616,298.6618855598789,299.5471898832981,299.0189541146957,8790.076638882678,8356.667522468815,0.6254446562035112,0.064
