,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6441272294597481,268.15,273.15,271.53213998130377,271.5877613124726,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.7563060089993,0.0008052493055667332,0.0,0.0004530192172604391,0.0,9.550179697225674e-05,0.0,9.069078235345249e-05,0.0,9.550175693151713e-05,0.0,7.05372995242288e-05,303.15,285.15,297.79108192901435,298.1097305157029,297.9304425768116,297.61000571473375,298.07857167937925,297.9039664831284,6532.132156862055,2257.8104328140384,-0.0002931027369150287,-4.742172949806319e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6444871039601481,268.15,273.15,271.53213998130377,271.5877131625043,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.73969502246797,0.0008052217347836889,0.0,0.00045300370253630794,0.0,9.549852614338884e-05,0.0,9.068767641745768e-05,0.0,9.549848624595522e-05,0.0,7.053488370904676e-05,303.15,285.15,297.79087991909637,298.10910892300694,297.9297278677246,297.6093350328873,298.0780802722601,297.9034264029951,6532.129248967674,2257.8104328140384,-0.0002931027369150287,-4.74184813088398e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6448469784605371,268.15,273.15,271.53213998130377,271.58766380969894,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.72304540033036,0.0008051928195516546,0.0,0.0004529874314269191,0.0,9.549509585900616e-05,0.0,9.06844190591967e-05,0.0,9.549505610552076e-05,0.0,7.053235012060029e-05,303.15,285.15,297.79068129839357,298.10851020298026,297.92901180370836,297.6086626462409,298.0775862126022,297.90289043278506,6532.126263637099,2257.8104328140384,-0.0002931027369150287,-4.74150748844194e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6452068529609395,268.15,273.15,271.53213998130377,271.5876125610574,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.70633569304675,0.0008051648923981817,0.0,0.0004529717161593684,0.0,9.549178275173817e-05,0.0,9.068127297588569e-05,0.0,9.549174314305404e-05,0.0,7.05299030788182e-05,303.15,285.15,297.79048810701954,298.1079487664612,297.928293522068,297.6079876991801,298.07708770949364,297.90236116084446,6532.123155636543,2257.8104328140384,-0.0002931027369150287,-4.741178493966046e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6455667274613395,268.15,273.15,271.53213998130377,271.5875676163231,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.68983831153565,0.000805138998419932,0.0,0.00045295714484154786,0.0,9.548871080578842e-05,0.0,9.067835590237085e-05,0.0,9.548867133859289e-05,0.0,7.052763415778179e-05,303.15,285.15,297.7902783256639,298.1072834228849,297.92758149941744,297.6073234030264,298.0766000201022,297.90181333421896,6532.120445911433,2257.8104328140384,-0.0002931027369150287,-4.7408734577271475e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6459266019617396,268.15,273.15,271.53213998130377,271.5875226715888,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.67334093002455,0.0008051131044412009,0.0,0.00045294257352370223,0.0,9.548563885984241e-05,0.0,9.067543882885178e-05,0.0,9.548559953412643e-05,0.0,7.05253652367476e-05,303.15,285.15,297.7900685446955,298.1066180805896,297.92686947815235,297.606659108091,298.0761123314295,297.9012655085916,6532.117736187248,2257.8104328140384,-0.0002931027369150287,-4.7405684313013455e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086676.0,21086676.0,288.23975033725486,286.94226549390095,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6462864764621398,268.15,273.15,271.53213998130377,271.58747443594103,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.65673736645556,0.000805085417170807,0.0,0.00045292699327161744,0.0,9.548235421707222e-05,0.0,9.067231977470383e-05,0.0,9.548231503451032e-05,0.0,7.0522939218651e-05,303.15,285.15,297.7898676719222,298.10599021736,297.9261530450904,297.6059891641837,298.0756163726792,297.9007232942471,6532.114820356168,2257.8104328140384,-0.0002931027369150287,-4.7402422957299636e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6466463509625657,268.15,273.15,271.53213998130377,271.5874278264259,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.6401871790236,0.0008050595074636625,0.0,0.0004529124130760085,0.0,9.547928039881372e-05,0.0,9.066940092385166e-05,0.0,9.547924135850798e-05,0.0,7.052066891477422e-05,303.15,285.15,297.7896627893256,298.10534236731377,297.9254381783009,297.6053222546905,298.075123126691,297.90017774326435,6532.1120074732,2257.8104328140384,-0.0002931027369150287,-4.73993710368392e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6470062254629658,268.15,273.15,271.53213998130377,271.58738172805096,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.62365033456,0.0008050345705394685,0.0,0.000452898380159279,0.0,9.54763219536115e-05,0.0,9.066659163382639e-05,0.0,9.547628305529693e-05,0.0,7.051848382503362e-05,303.15,285.15,297.78945611450837,298.1046796465771,297.9247228649698,297.6046554039829,298.07462940360955,297.89962868672956,6532.109231075786,2257.8104328140384,-0.0002931027369150287,-4.739643376248302e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,-1.0,-1.0,0.0,5.0,0.647366099963373,268.15,273.15,271.53213998130377,271.58733737924723,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.6071617000275,0.000805009628838249,0.0,0.0004528843445827071,0.0,9.547336294841991e-05,0.0,9.066378181139398e-05,0.0,9.547332419136456e-05,0.0,7.051629832164511e-05,303.15,285.15,297.78924546067145,298.10399936397715,297.9240084562344,297.6039915629446,298.0741368749951,297.89907634376453,6532.106566010124,2257.8104328140384,-0.0002931027369150287,-4.739349602336159e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,-1.0,-1.0,0.0,5.0,0.647725974463773,268.15,273.15,271.5321399813038,271.587293908186,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.5906972524157,0.0008049855497171556,0.0,0.00045287079429260935,0.0,9.547050624771616e-05,0.0,9.066106913942398e-05,0.0,9.547046763150708e-05,0.0,7.051418837997925e-05,303.15,285.15,297.78903280999117,298.103310267551,297.9232944994153,297.6033292297763,298.0736449441725,297.8985223501813,6532.103956799255,2257.8104328140384,-0.0002931027369150287,-4.7390659941891596e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6480858489641818,268.15,273.15,271.5321399813038,271.58725385538463,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.574361751962,0.0008049621242849077,0.0,0.00045285761182738994,0.0,9.546772709073858e-05,0.0,9.065843010320237e-05,0.0,9.546768861344158e-05,0.0,7.05121357117387e-05,303.15,285.15,297.78881562885334,298.1026123108271,297.922587945703,297.6026779629312,298.0731635309605,297.89797147585506,6532.101551568553,2257.8104328140384,-0.0002931027369150287,-4.73879009277366e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6484457234645878,268.15,273.15,271.53213998130377,271.58721754010645,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.5581655827189,0.0008049388953890844,0.0,0.0004528445400071355,0.0,9.546497126108468e-05,0.0,9.065581321740558e-05,0.0,9.546493292063e-05,0.0,7.05101002728659e-05,303.15,285.15,297.788592903189,298.10190118650456,297.9218887671819,297.6020383588468,298.072692378055,297.8974227187555,6532.099366872117,2257.8104328140384,-0.0002931027369150287,-4.7385165151995013e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6488055979649878,268.15,273.15,271.5321399813038,271.58717663411414,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.5417929122661,0.000804915667711644,0.0,0.0004528314687764297,0.0,9.546221555314047e-05,0.0,9.065319644938169e-05,0.0,9.546217735210254e-05,0.0,7.050806492402901e-05,303.15,285.15,297.7883750753681,298.10119498634805,297.9211782021359,297.6013830142223,298.0722046129674,297.8968671782083,6532.096903228995,2257.8104328140384,-0.0002931027369150287,-4.738242957553602e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6491654724653907,268.15,273.15,271.53213998130377,271.5871410569774,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.52561239996544,0.0008048933220659261,0.0,0.00045281889386647055,0.0,9.545956447828709e-05,0.0,9.065067904102996e-05,0.0,9.545952641380114e-05,0.0,7.050610685667883e-05,303.15,285.15,297.78815152143125,298.10048165880414,297.9204792345118,297.60074536263727,298.07173214483555,297.896317984444,6532.0947651520755,2257.8104328140384,-0.0002931027369150287,-4.737979794494647e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6495253469657907,268.15,273.15,271.53213998130377,271.5871085380051,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.5095421648572,0.0008048714826081286,0.0,0.00045280660378938713,0.0,9.545697345118666e-05,0.0,9.064821865407312e-05,0.0,9.54569355216058e-05,0.0,7.05041931403037e-05,303.15,285.15,297.7879246815227,298.0997642415065,297.9197869230292,297.60011786530106,298.0712684557213,297.89577243341614,6532.092813913698,2257.8104328140384,-0.0002931027369150287,-4.737722599388146e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6498852214661974,268.15,273.15,271.5321399813038,271.5870709029938,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.49328652508063,0.0008048480792779837,0.0,0.0004527934338048029,0.0,9.54541969265127e-05,0.0,9.064558211649071e-05,0.0,9.54541591346026e-05,0.0,7.050214241620102e-05,303.15,285.15,297.78770197995004,298.0990465175496,297.9190816024174,297.59947268955045,298.0707890499443,297.8952183678824,6532.0905496819905,2257.8104328140384,-0.0002931027369150287,-4.737446998387069e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.650245095966604,268.15,273.15,271.5321399813038,271.5870344342064,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.47707229961867,0.000804826058745393,0.0,0.0004527810417804839,0.0,9.545158440564873e-05,0.0,9.064310132031862e-05,0.0,9.54515467507352e-05,0.0,7.050021282471702e-05,303.15,285.15,297.78747859111246,298.09832900256805,297.9183791040683,297.5988316938584,298.0703124581767,297.8946661699568,6532.088356948092,2257.8104328140384,-0.0002931027369150287,-4.737187684254271e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6506049704670039,268.15,273.15,271.5321399813038,271.58700501644444,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.4611084671779,0.0008048049462952809,0.0,0.00045276916076290196,0.0,9.544907961467713e-05,0.0,9.064072282391587e-05,0.0,9.544904209307404e-05,0.0,7.049836280196591e-05,303.15,285.15,297.78725107143106,298.09761282473886,297.9176937016432,297.59821599435094,298.0698529074103,297.8941252999149,6532.086596493404,2257.8104328140384,-0.0002931027369150287,-4.736939070151465e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6509648449673987,268.15,273.15,271.5321399813038,271.58697224382075,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.4450257156207,0.0008047828160649864,0.0,0.0004527567070964849,0.0,9.544645410085964e-05,0.0,9.063822968768308e-05,0.0,9.544641671433133e-05,0.0,7.049642361383094e-05,303.15,285.15,297.7870245930021,298.096892344565,297.9169989076653,297.5975879112228,298.06938359125456,297.8935774695419,6532.0846302052805,2257.8104328140384,-0.0002931027369150287,-4.736678480352828e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6513247194677988,268.15,273.15,271.5321399813038,271.5869377956615,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.4288835719652,0.0008047614446849932,0.0,0.00045274468031431545,0.0,9.544391857842294e-05,0.0,9.06358220101402e-05,0.0,9.544388132778785e-05,0.0,7.049455089306888e-05,303.15,285.15,297.78679863060836,298.0961697044247,297.9162994168376,297.5969536392756,298.06890938900824,297.89302615603094,6532.082561116695,2257.8104328140384,-0.0002931027369150287,-4.736426829442491e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6516845939682041,268.15,273.15,271.5321399813038,271.5869096363012,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.41296174264664,0.0008047407318232034,0.0,0.0004527330241206325,0.0,9.544146118359845e-05,0.0,9.063348852172264e-05,0.0,9.544142406563777e-05,0.0,7.049273587691557e-05,303.15,285.15,297.7865722107552,298.0954556941355,297.9156170937347,297.5963437603002,298.06845020605255,297.89248779299567,6532.080878179567,2257.8104328140384,-0.0002931027369150287,-4.736182939303455e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6520444684686187,268.15,273.15,271.5321399813038,271.5868818661794,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.3970539925272,0.0008047196282628549,0.0,0.00045272114813474547,0.0,9.543895745419982e-05,0.0,9.063111103270527e-05,0.0,9.5438920468717e-05,0.0,7.049088663819243e-05,303.15,285.15,297.7863453094651,298.0947407863299,297.9149352443027,297.59573525424463,298.0679908868093,297.8919494962303,6532.079218991927,2257.8104328140384,-0.0002931027369150287,-4.7359344569312984e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6524043429690188,268.15,273.15,271.53213998130377,271.5868504935356,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.3810209235259,0.0008046988557739293,0.0,0.0004527094583377101,0.0,9.543649297381376e-05,0.0,9.062877081701695e-05,0.0,9.543645612258726e-05,0.0,7.048906638875454e-05,303.15,285.15,297.7861177593501,298.0940180609483,297.91424237474024,297.59511249557073,298.06752082143936,297.89140230240974,6532.077338296113,2257.8104328140384,-0.0002931027369150287,-4.735689876251997e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6527642174694368,268.15,273.15,271.53213998130377,271.5868209085653,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.3650383938568,0.0008046778992768442,0.0,0.0004526976650483483,0.0,9.543400667676627e-05,0.0,9.062640988307232e-05,0.0,9.543396995906209e-05,0.0,7.048723002556305e-05,303.15,285.15,297.7858896188237,298.09329628775106,297.91355285793463,297.5944953402449,298.06705259400496,297.8908573397519,6532.075574410701,2257.8104328140384,-0.0002931027369150287,-4.735443136797822e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6531240919698368,268.15,273.15,271.53213998130377,271.5867922204578,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.34908122074904,0.000804657591021619,0.0,0.00045268623646233484,0.0,9.543159726386109e-05,0.0,9.06241219598228e-05,0.0,9.54315606792738e-05,0.0,7.048545044871396e-05,303.15,285.15,297.78566118110723,298.0925749903682,297.9128650215134,297.5938809944994,298.0665852870243,297.8903134949025,6532.073869127508,2257.8104328140384,-0.0002931027369150287,-4.735204033621259e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6534839664702495,268.15,273.15,271.5321399813038,271.5867660858768,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.3331966958886,0.0008046371570799067,0.0,0.00045267473720631045,0.0,9.542917295393965e-05,0.0,9.062181988911268e-05,0.0,9.54291365014209e-05,0.0,7.048365986892343e-05,303.15,285.15,297.78543289281237,298.09185677148537,297.9121826354094,297.5932756856623,298.06612051824976,297.8897737007239,6532.072320838058,2257.8104328140384,-0.0002931027369150287,-4.734963458176671e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6538438409706495,268.15,273.15,271.5321399813039,271.5867399546323,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.317312266073,0.0008046171647406719,0.0,0.0004526634863883123,0.0,9.54268010176919e-05,0.0,9.061956755368612e-05,0.0,9.542676469721369e-05,0.0,7.04819079721482e-05,303.15,285.15,297.785204604259,298.0911385559149,297.91150025606345,297.59267038804234,298.0656557524455,297.88923391134506,6532.070772757307,2257.8104328140384,-0.0002931027369150287,-4.734728086052859e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6542037154710496,268.15,273.15,271.53213998130394,271.5867138233879,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.3014278362574,0.0008045971724059459,0.0,0.0004526522355730236,0.0,9.542442908202184e-05,0.0,9.061731521880259e-05,0.0,9.542439289357766e-05,0.0,7.048015607579933e-05,303.15,285.15,297.7849763161092,298.0904203416649,297.91081787797424,297.5920650914589,298.06519098734475,297.8886941229104,6532.069224676853,2257.8104328140384,-0.0002931027369150287,-4.7344927198364023e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6545635899714103,268.15,273.15,271.5321399813039,271.58669299423246,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.2857247960228,0.0008045773647963591,0.0,0.0004526410887754764,0.0,9.542207907709942e-05,0.0,9.061508370767793e-05,0.0,9.54220430180986e-05,0.0,7.047842037728325e-05,303.15,285.15,297.78475248850407,298.0897172539902,297.91015319238176,297.5914843030768,298.0647399361828,297.88816943482715,6532.067995862279,2257.8104328140384,-0.0002931027369150287,-4.734259535643965e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6549234644718103,268.15,273.15,271.5321399813038,271.586670438905,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.2699496649707,0.000804557808930895,0.0,0.0004526300835682827,0.0,9.541975892009006e-05,0.0,9.06128805416992e-05,0.0,9.541972299152415e-05,0.0,7.047670672438844e-05,303.15,285.15,297.7845257623905,298.0890062446839,297.90948040635135,297.59089363533894,298.064280872476,297.88763738424814,6532.06666419982,2257.8104328140384,-0.0002931027369150287,-4.734029318872032e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6552833389722102,268.15,273.15,271.5321399813038,271.5866478835775,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.25417453391856,0.0008045382530602599,0.0,0.0004526190783583462,0.0,9.54174387625088e-05,0.0,9.061067737517199e-05,0.0,9.541740296437152e-05,0.0,7.047499307107088e-05,303.15,285.15,297.7842990366754,298.088295236675,297.90880762154967,297.59030296860453,298.06382180946946,297.8871053345948,6532.065332537566,2257.8104328140384,-0.0002931027369150287,-4.7337991076407465e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6556432134726049,268.15,273.15,271.5321399813038,271.58662938204907,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.23854430160674,0.0008045188047924278,0.0,0.00045260813375826354,0.0,9.541513138424373e-05,0.0,9.060848634244574e-05,0.0,9.541509571448677e-05,0.0,7.047328885640035e-05,303.15,285.15,297.7840778017397,298.0875990910539,297.90815066752936,297.5897334428807,298.0633755534638,297.8865873113336,6532.064245759998,2257.8104328140384,-0.0002931027369150287,-4.733570170000763e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6560030879730049,268.15,273.15,271.5321399813038,271.58661011758494,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.2228719407097,0.0008044996121955578,0.0,0.0004525973329738138,0.0,9.541285432344139e-05,0.0,9.060632410039173e-05,0.0,9.541281878262274e-05,0.0,7.04716070341353e-05,303.15,285.15,297.7838538353223,298.0868968215193,297.90748802245787,297.5891577798404,298.06292264506044,297.88606382084004,6532.063114728789,2257.8104328140384,-0.0002931027369150287,-4.7333442459520376e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6563629624734049,268.15,273.15,271.5321399813038,271.5865908531208,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.20719957981265,0.0008044804196129135,0.0,0.00045258653219752774,0.0,9.541057726436619e-05,0.0,9.06041618599726e-05,0.0,9.541054185247972e-05,0.0,7.046992521314555e-05,303.15,285.15,297.7836298692966,298.0861945532575,297.90682537858754,297.5885821177719,298.0624697373531,297.88554033125337,6532.061983697758,2257.8104328140384,-0.0002931027369150287,-4.7331183274660436e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6567228369737911,268.15,273.15,271.53213998130377,271.5865762281204,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.1916994752798,0.0008044615521305891,0.0,0.0004525759144039433,0.0,9.540833878260588e-05,0.0,9.060203625144158e-05,0.0,9.540830349723283e-05,0.0,7.046827188509612e-05,303.15,285.15,297.78341437539063,298.0855125690511,297.9061833807975,297.58803316359666,298.06203430260376,297.88503555828794,6532.061132530094,2257.8104328140384,-0.0002931027369150287,-4.732896241797787e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6570827114741943,268.15,273.15,271.5321399813038,271.5865606862682,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.17614574552505,0.0008044423308109228,0.0,0.0004525650975221413,0.0,9.540605832998193e-05,0.0,9.059987078698914e-05,0.0,9.540602317185774e-05,0.0,7.046658755754999e-05,303.15,285.15,297.78319505039315,298.08482245291947,297.9055338355075,297.58747616663,298.06159000668674,297.88452350242744,6532.060228881859,2257.8104328140384,-0.0002931027369150287,-4.732669997336096e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6574425859745943,268.15,273.15,271.5321399813039,271.5865451475311,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.1605921126567,0.0008044235327504278,0.0,0.0004525545187587065,0.0,9.540382807552461e-05,0.0,9.05977529919079e-05,0.0,9.54037930446234e-05,0.0,7.046494030619719e-05,303.15,285.15,297.7829757286613,298.0841323464181,297.90488430052085,297.58691918472584,298.0611457163186,297.88401145532896,6532.059325424332,2257.8104328140384,-0.0002931027369150287,-4.7324487384084496e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6578024604749942,268.15,273.15,271.53213998130394,271.58652960879414,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.1450384797883,0.0008044047346847854,0.0,0.0004525439399925304,0.0,9.54015978204952e-05,0.0,9.059563519627838e-05,0.0,9.540156291681114e-05,0.0,7.046329305442153e-05,303.15,285.15,297.7827564073111,298.0834422411584,297.90423476670213,297.58636220375644,298.06070142663924,297.8834994091135,6532.058421966906,2257.8104328140384,-0.0002931027369150287,-4.7322274845960504e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6581623349754134,268.15,273.15,271.5321399813039,271.5865183073142,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.1296268598001,0.0008043860380969128,0.0,0.00045253341838770336,0.0,9.539937961773488e-05,0.0,9.05935288440809e-05,0.0,9.539934483928016e-05,0.0,7.046165470430164e-05,303.15,285.15,297.78254457495717,298.0827692679943,297.90360275438223,297.58582900964353,298.06026971853777,297.883003065103,6532.057777157378,2257.8104328140384,-0.0002931027369150287,-4.732007431609357e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6585222094758134,268.15,273.15,271.5321399813038,271.5865064570171,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.11418757781337,0.0008043676091988154,0.0,0.00045252304736726596,0.0,9.539719315957005e-05,0.0,9.05914526376241e-05,0.0,9.539715850670205e-05,0.0,7.046003980065142e-05,303.15,285.15,297.7823308473494,298.08209233849436,297.9029669459454,297.5852914711956,298.05983397958187,297.88250311651336,6532.0571005144275,2257.8104328140384,-0.0002931027369150287,-4.7317905328786446e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6588820839762093,268.15,273.15,271.5321399813038,271.5864966473271,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.09881406143035,0.0008043490941383712,0.0,0.00045251262790664803,0.0,9.539499649056436e-05,0.0,9.058936673392485e-05,0.0,9.539496196236719e-05,0.0,7.045841735525906e-05,303.15,285.15,297.78212082542484,298.08142404964786,297.90233983726085,297.58476539243685,298.0594049200567,297.8820110049655,6532.0565476407,2257.8104328140384,-0.0002931027369150287,-4.731572626206036e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,-1.0,-1.0,0.0,5.0,0.659241958476609,268.15,273.15,271.5321399813038,271.5864872711255,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.08345454740635,0.0008043307655989649,0.0,0.0004525023133866398,0.0,9.539282194447574e-05,0.0,9.058730183850545e-05,0.0,9.53927875407417e-05,0.0,7.045681124976634e-05,303.15,285.15,297.7819116681778,298.08075747348335,297.90171454014893,297.5842420186214,298.0589766860983,297.88152047730597,6532.056021182811,2257.8104328140384,-0.0002931027369150287,-4.73135691909947e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.659601832977009,268.15,273.15,271.5321399813039,271.58647875891444,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.0681229453359,0.0008043127047281416,0.0,0.00045249214946638244,0.0,9.539067914698177e-05,0.0,9.058526709197475e-05,0.0,9.539064486730717e-05,0.0,7.045522859365516e-05,303.15,285.15,297.7817042356711,298.0800943101958,297.9010928537541,297.58372403915774,298.058550092825,297.8810331063208,6532.055547373999,2257.8104328140384,-0.0002931027369150287,-4.73114436623406e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.659961707477409,268.15,273.15,271.5321399813039,271.5864702467034,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.05279134326554,0.0008042946438570392,0.0,0.00045248198554611143,0.0,9.538853634949046e-05,0.0,9.058323234544182e-05,0.0,9.538850219386974e-05,0.0,7.045364593754561e-05,303.15,285.15,297.78149680352266,298.0794311480867,297.9004711684622,297.5832060605569,298.05812350022495,297.88054573617075,6532.055073565219,2257.8104328140384,-0.0002931027369150287,-4.7309318181432074e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6603215819778091,268.15,273.15,271.5321399813039,271.58646175042804,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.0374603229183,0.000804276584443834,0.0,0.0004524718224464538,0.0,9.53863937250076e-05,0.0,9.05811977631904e-05,0.0,9.538635969342726e-05,0.0,7.045206340921878e-05,303.15,285.15,297.781289411632,298.07876806843603,297.89984956512615,297.58268818826593,298.0576969704329,297.8800584407786,6532.054600722101,2257.8104328140384,-0.0002931027369150287,-4.730719291987592e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.660681456478203,268.15,273.15,271.532139981304,271.58645748969406,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.02225956270587,0.0008042587432950098,0.0,0.0004524617822033255,0.0,9.538427700193171e-05,0.0,9.05791877759979e-05,0.0,9.538424309258074e-05,0.0,7.04505000114833e-05,303.15,285.15,297.78109045735147,298.07812267645755,297.8992459238315,297.5821953128805,298.0572813161919,297.8795871373426,6532.0543891608195,2257.8104328140384,-0.0002931027369150287,-4.730509339748021e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.661041330978603,268.15,273.15,271.532139981304,271.5864532329985,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,278.0070589265989,0.000804241143401251,0.0,0.00045245187768624083,0.0,9.538218889151272e-05,0.0,9.057720496006183e-05,0.0,9.538215510437387e-05,0.0,7.044895774695775e-05,303.15,285.15,297.7808915106393,298.0774773018404,297.89864230006367,297.58170246148563,298.0568656727155,297.8791158493489,6532.0541778486295,2257.8104328140384,-0.0002931027369150287,-4.730302230166522e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6614012054790029,268.15,273.15,271.53213998130406,271.58644897630296,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.99185829049196,0.000804223543521765,0.0,0.0004524419731773228,0.0,9.538010078282066e-05,0.0,9.05752221457611e-05,0.0,9.538006711788864e-05,0.0,7.044741548370741e-05,303.15,285.15,297.78069256426954,298.07683192836265,297.89803867735924,297.5812096109096,298.05645002990275,297.8786445621608,6532.053966536465,2257.8104328140384,-0.0002931027369150287,-4.730095125290001e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.661761079979417,268.15,273.15,271.532139981304,271.5864468256581,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.9767225501362,0.0008042060180079377,0.0,0.00045243211053716276,0.0,9.5378021501449e-05,0.0,9.057324771333299e-05,0.0,9.5377987957828e-05,0.0,7.044587974023653e-05,303.15,285.15,297.7804982003183,298.0761958742882,297.8974445516092,297.5807299898326,298.05603985681824,297.87818169457336,6532.05388427197,2257.8104328140384,-0.0002931027369150287,-4.729888900465217e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.662120954479817,268.15,273.15,271.5321399813039,271.5864457321775,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.9616193849819,0.0008041888452604094,0.0,0.00045242244637319916,0.0,9.537598406164947e-05,0.0,9.05713130142768e-05,0.0,9.537595063887417e-05,0.0,7.044437490078261e-05,303.15,285.15,297.7803061354536,298.07556449765866,297.8968551922843,297.58025700873566,298.055632428599,297.8777230525463,6532.053866785244,2257.8104328140384,-0.0002931027369150287,-4.729686829999862e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.662480828980217,268.15,273.15,271.53213998130377,271.58644463869695,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.9465162198276,0.0008041716725223182,0.0,0.00045241278221467613,0.0,9.537394662300204e-05,0.0,9.056937831631025e-05,0.0,9.537391332106728e-05,0.0,7.044287006217934e-05,303.15,285.15,297.7801140709188,298.07493312213893,297.89626583399274,297.57978402842383,298.0552250010361,297.87726441130206,6532.053849298541,2257.8104328140384,-0.0002931027369150287,-4.729484763965092e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6628407034806448,268.15,273.15,271.5321399813037,271.5864446394341,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.9314457951512,0.0008041545168013832,0.0,0.0004524031276457318,0.0,9.537191120640107e-05,0.0,9.056744553814363e-05,0.0,9.537187802485609e-05,0.0,7.044136671702797e-05,303.15,285.15,297.7799244386811,298.0743066326306,297.8956814520686,297.5793180174421,298.0548202558783,297.87681015934015,6532.0538993033615,2257.8104328140384,-0.0002931027369150287,-4.7292829027865154e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6632005779810448,268.15,273.15,271.53213998130377,271.5864468333162,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.9164409926663,0.0008041378216167135,0.0,0.0004523937321983445,0.0,9.536993041657545e-05,0.0,9.056556463410324e-05,0.0,9.53698973545044e-05,0.0,7.043990371897645e-05,303.15,285.15,297.7797396794223,298.07368993376866,297.89510704188217,297.5788659730427,298.0544208852031,297.8763647026638,6532.054084581497,2257.8104328140384,-0.0002931027369150287,-4.7290864634763684e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6635604524814449,268.15,273.15,271.53213998130377,271.5864490271983,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.90143619018147,0.000804121126426953,0.0,0.000452384336748219,0.0,9.536794962617751e-05,0.0,9.056368372951519e-05,0.0,9.536791668357548e-05,0.0,7.043844072050196e-05,303.15,285.15,297.77955492048045,298.0730732359865,297.8945326326986,297.5784139293936,298.0540215151774,297.8759192467473,6532.054269859653,2257.8104328140384,-0.0002931027369150287,-4.7288900281890886e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6639203269818449,268.15,273.15,271.53213998130377,271.5864512210803,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.88643138769663,0.0008041044312417943,0.0,0.0004523749413008083,0.0,9.53659688363568e-05,0.0,9.056180282547109e-05,0.0,9.536593601321884e-05,0.0,7.043697772245352e-05,303.15,285.15,297.77937016185547,298.07245653928413,297.8939582245178,297.5779618864948,298.05362214580106,297.87547379159065,6532.054455137798,2257.8104328140384,-0.0002931027369150287,-4.728693597038677e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6642802014822732,268.15,273.15,271.5321399813038,271.5864575755613,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.8715547945004,0.0008040881636414741,0.0,0.0004523657864666063,0.0,9.536403877236915e-05,0.0,9.055997009041174e-05,0.0,9.5364006066944e-05,0.0,7.043555219023623e-05,303.15,285.15,297.779195319521,298.07185977528394,297.8934040665268,297.5775380193841,298.05323393091174,297.8750462223256,6532.054894210133,2257.8104328140384,-0.0002931027369150287,-4.728502200344991e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.664640075982658,268.15,273.15,271.5321399813039,271.5864641275453,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.8566838888633,0.000804071988823475,0.0,0.00045235668383292947,0.0,9.536211971294854e-05,0.0,9.055814780548317e-05,0.0,9.536208712515097e-05,0.0,7.043413478594988e-05,303.15,285.15,297.77902091015426,298.0712639160237,297.89285082159415,297.5771154008036,298.0528462786438,297.8746194654439,6532.05534557833,2257.8104328140384,-0.0002931027369150287,-4.7283118988035007e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6649999504830579,268.15,273.15,271.5321399813039,271.5864710702672,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.84182422564277,0.0008040561119764121,0.0,0.000452347748837911,0.0,9.536023599388835e-05,0.0,9.055635908047287e-05,0.0,9.53602035235499e-05,0.0,7.043274348392387e-05,303.15,285.15,297.7788473562283,298.070669844231,297.8922993804111,297.5766952493063,298.0524597378184,297.87419431359905,6532.055821278644,2257.8104328140384,-0.0002931027369150287,-4.7281251055814246e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6653598249834689,268.15,273.15,271.53213998130394,271.58647926083626,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.8270040662248,0.0008040402037503464,0.0,0.0004523387962084271,0.0,9.535834855780761e-05,0.0,9.055456682523698e-05,0.0,9.535831620439796e-05,0.0,7.043134943648996e-05,303.15,285.15,297.77867698831255,298.0700820599695,297.8917544480294,297.576284496192,298.0520761334276,297.8737748251862,6532.056372734747,2257.8104328140384,-0.0002931027369150287,-4.7279379474602514e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6657196994838689,268.15,273.15,271.53213998130394,271.58648807892314,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.812203770281,0.0008040246854026623,0.0,0.0004523300629271372,0.0,9.535650736318089e-05,0.0,9.055281848176084e-05,0.0,9.535647512641494e-05,0.0,7.04299895428207e-05,303.15,285.15,297.7785082204552,298.06949743635704,297.89121278723127,297.57587846729496,298.0516940042633,297.8733581831204,6532.056962287829,2257.8104328140384,-0.0002931027369150287,-4.7277553783516264e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6660795739842689,268.15,273.15,271.532139981304,271.58649689701,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.79740347433716,0.0008040091670644511,0.0,0.00045232132965128977,0.0,9.535466616970601e-05,0.0,9.055107013937468e-05,0.0,9.535463404957925e-05,0.0,7.042862965000191e-05,303.15,285.15,297.77833945288694,298.0689128137612,297.8906711273717,297.5754724390732,298.05131187573306,297.8729415417653,6532.057551840973,2257.8104328140384,-0.0002931027369150287,-4.727572812882047e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.666439448484665,268.15,273.15,271.532139981304,271.5865070994497,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.7826431618136,0.0008039938307798068,0.0,0.0004523126988144603,0.0,9.535284657211916e-05,0.0,9.054934230450256e-05,0.0,9.5352814568088e-05,0.0,7.042728570780271e-05,303.15,285.15,297.77817385919144,298.0683347075739,297.8901361338163,297.5750760692257,298.05093268878875,297.8725306917192,6532.058227459175,2257.8104328140384,-0.0002931027369150287,-4.727392392304947e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.666799322985065,268.15,273.15,271.53213998130394,271.586520075848,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.76796296776,0.0008039792119778689,0.0,0.00045230447165846163,0.0,9.535111207627753e-05,0.0,9.054769528336928e-05,0.0,9.535108018724328e-05,0.0,7.042600462140235e-05,303.15,285.15,297.7780146228371,298.06776965692984,297.8896144962091,297.5746990509723,298.05055939483196,297.8721314443561,6532.059075534018,2257.8104328140384,-0.0002931027369150287,-4.72722041338731e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
