,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6671591974854649,268.15,273.15,271.5321399813039,271.5865330522463,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.7532827737064,0.0008039645931757275,0.0,0.00045229624450245337,0.0,9.534937758043805e-05,0.0,9.054604826223447e-05,0.0,9.534934580639656e-05,0.0,7.042472353500334e-05,303.15,285.15,297.77785538675556,298.06720460726535,297.88909285950245,297.5743220333476,298.0501861015026,297.87173219767476,6532.059923608949,2257.8104328140384,-0.0002931027369150287,-4.7270484375979953e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.667519071985865,268.15,273.15,271.5321399813038,271.5865460286446,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.7386025796528,0.0008039499743782298,0.0,0.00045228801734916195,0.0,9.534764308517546e-05,0.0,9.054440124164396e-05,0.0,9.534761142612259e-05,0.0,7.042344244903023e-05,303.15,285.15,297.7776961509469,298.06663955858045,297.88857122369643,297.5739450163515,298.0498128088007,297.8713329516752,6532.06077168397,2257.8104328140384,-0.0002931027369150287,-4.726876464993997e-08,299.0291202074826,299.00182771011305,298.6846963023497,299.2085261459317,299.1640817554545,8789.87120449801,8335.601032601484,0.661951487827762,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.667519071985865,268.15,273.15,271.5321399813038,271.5865460286446,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.7386025796528,0.0008039499743782298,0.0,0.00045228801734916195,0.0,9.534764308517546e-05,0.0,9.054440124164396e-05,0.0,9.534761142612259e-05,0.0,7.042344244903023e-05,303.15,285.15,297.7776961509469,298.06663955858045,297.88857122369643,297.5739450163515,298.0498128088007,297.8713329516752,6532.06077168397,2257.8104328140384,-0.0002931027369150287,-4.726876464993997e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6678789464862369,268.15,273.15,271.5321399813038,271.58656156464355,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.72400313700507,0.0008039403199187808,0.0,0.0004522825830829401,0.0,9.534649736448736e-05,0.0,9.054331333454905e-05,0.0,9.534646581915536e-05,0.0,7.042259622988202e-05,303.15,285.15,297.77753734678345,298.0660869801864,297.88806256537157,297.57358464292525,298.04943188622684,297.8709406842987,6532.061772918065,2257.8104328140384,-0.0002931027369150287,-4.726762872178692e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6682388209866369,268.15,273.15,271.53213998130377,271.5865771036403,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.70940378727164,0.000803931095115952,0.0,0.0004522773905340327,0.0,9.534540260066098e-05,0.0,9.054227381730497e-05,0.0,9.534537116902915e-05,0.0,7.042178764729708e-05,303.15,285.15,297.77737854223614,298.0655344160139,297.8875539216729,297.57322428858544,298.0490509561076,297.87054842492324,6532.062774332974,2257.8104328140384,-0.0002931027369150287,-4.7266543330284066e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6685986954870369,268.15,273.15,271.53213998130377,271.586592642637,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.6948044375382,0.0008039218703129971,0.0,0.00045227219798511955,0.0,9.534430783683597e-05,0.0,9.054123430005992e-05,0.0,9.534427651890166e-05,0.0,7.0420979064713e-05,303.15,285.15,297.7772197379611,298.0649818527975,297.88704527885056,297.57286393484776,298.0486700266343,297.87015616621824,6532.063775747993,2257.8104328140384,-0.0002931027369150287,-4.726545795124328e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6689585699874464,268.15,273.15,271.53213998130377,271.5866103742139,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.68029324160557,0.0008039200284323505,0.0,0.00045227115898019264,0.0,9.534408869017665e-05,0.0,9.054102628882348e-05,0.0,9.534405748449618e-05,0.0,7.042081720990499e-05,303.15,285.15,297.7770522978257,298.0644396324713,297.88654739936146,297.5725136411987,298.04826515884497,297.86976362594044,6532.064906923914,2257.8104328140384,-0.0002931027369150287,-4.7265240730516184e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6693184444878464,268.15,273.15,271.53213998130377,271.58662779789023,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.6657567387013,0.0008039188158172475,0.0,0.0004522704739766691,0.0,9.534394417085578e-05,0.0,9.054088914577189e-05,0.0,9.534391307773386e-05,0.0,7.042071047461246e-05,303.15,285.15,297.77688880581843,298.06389582101366,297.8860479458429,297.5721635552925,298.0478669562594,297.86937261684534,6532.066021715858,2257.8104328140384,-0.0002931027369150287,-4.7265097501346746e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6696783189882402,268.15,273.15,271.53213998130377,271.5866483233935,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.6513792084778,0.0008039265777113724,0.0,0.0004522748379503806,0.0,9.534486403749799e-05,0.0,9.054176276730754e-05,0.0,9.534483305450461e-05,0.0,7.042138989102762e-05,303.15,285.15,297.7767017092288,298.06336664099734,297.88556365676016,297.5718220087779,298.04741687740227,297.8689741786333,6532.067312984069,2257.8104328140384,-0.0002931027369150287,-4.7266009583097654e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6700381934886368,268.15,273.15,271.5321399813038,271.58666881774934,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.63699809910526,0.0008039300556986085,0.0,0.00045227679187207653,0.0,9.534527583673632e-05,0.0,9.054215391592702e-05,0.0,9.534524496408124e-05,0.0,7.042169405059978e-05,303.15,285.15,297.77651668988716,298.06283751802664,297.88507951403227,297.57148138134534,298.04697069113695,297.86857715888567,6532.068601342832,2257.8104328140384,-0.0002931027369150287,-4.726641793133396e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6703980679890531,268.15,273.15,271.5321399813039,271.58668956624933,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.62264202152227,0.0008039371334271237,0.0,0.00045228077095675666,0.0,9.534611456450897e-05,0.0,9.054295048581923e-05,0.0,9.534608380173419e-05,0.0,7.042231353810688e-05,303.15,285.15,297.776326397202,298.0623089608254,297.88459629708007,297.57113934069986,298.04651503482955,297.86817720612737,6532.069904421361,2257.8104328140384,-0.0002931027369150287,-4.7267249576594146e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6707579424894511,268.15,273.15,271.53213998130394,271.58671058774746,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.6082914728154,0.0008039468736022957,0.0,0.0004522862478896649,0.0,9.534726905640908e-05,0.0,9.054404691281713e-05,0.0,9.534723840334253e-05,0.0,7.042316624791421e-05,303.15,285.15,297.77613554097474,298.0617818864728,297.88411468758017,297.5707998062574,298.0460577778639,297.86777793982986,6532.071225785013,2257.8104328140384,-0.0002931027369150287,-4.726839431077097e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6711178169898347,268.15,273.15,271.5321399813039,271.5867319215512,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.59395185344925,0.0008039601706058613,0.0,0.0004522937258365034,0.0,9.534884538575838e-05,0.0,9.054554392662387e-05,0.0,9.534881484212259e-05,0.0,7.042433052540856e-05,303.15,285.15,297.7759415039863,298.06125607323446,297.8836344413637,297.5704607609151,298.0455915439492,297.8673768646898,6532.072565190508,2257.8104328140384,-0.0002931027369150287,-4.726995731882437e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6714776914902197,268.15,273.15,271.5321399813038,271.5867533917994,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.5796106607873,0.0008039735701202786,0.0,0.00045230126145320013,0.0,9.535043387256774e-05,0.0,9.054705248546301e-05,0.0,9.535040343838043e-05,0.0,7.042550378236205e-05,303.15,285.15,297.7757474527765,298.0607312988503,297.8831555026983,297.57012445509037,298.045121877604,297.8669761174039,6532.073912523959,2257.8104328140384,-0.0002931027369150287,-4.7271532407466355e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.671837565990624,268.15,273.15,271.5321399813038,271.58677584078384,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.56533835874194,0.0008039914933454757,0.0,0.00045231134206340256,0.0,9.535255887487508e-05,0.0,9.054907053149429e-05,0.0,9.535252854907764e-05,0.0,7.042707330777594e-05,303.15,285.15,297.77553810726096,298.06020940214023,297.88267977994326,297.5697844890415,298.04462298646604,297.8665669529704,6532.075316401207,2257.8104328140384,-0.0002931027369150287,-4.72736395074897e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.672197440491024,268.15,273.15,271.53213998130377,271.586799960258,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.5511836742418,0.0008040144018581236,0.0,0.00045232422736610873,0.0,9.535527514091745e-05,0.0,9.055165005441688e-05,0.0,9.53552449218051e-05,0.0,7.04290795384762e-05,303.15,285.15,297.7753026593925,298.05969242219726,297.8822095511708,297.5694382740552,298.04407422292235,297.86614342594766,6532.076816787193,2257.8104328140384,-0.0002931027369150287,-4.7276332941497925e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6725573149914219,268.15,273.15,271.53213998130377,271.58682318969386,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.5369594301609,0.0008040317381462498,0.0,0.0004523339777998884,0.0,9.53573305387569e-05,0.0,9.055360200185852e-05,0.0,9.535730042744409e-05,0.0,7.043059765423585e-05,303.15,285.15,297.77508366420733,298.0591732932663,297.8817370475437,297.569097899189,298.04355715160443,297.8657298111622,6532.078267152095,2257.8104328140384,-0.0002931027369150287,-4.727837112726982e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6729171894918309,268.15,273.15,271.5321399813038,271.58684711511626,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.5227839079363,0.0008040558732710443,0.0,0.00045234755316273277,0.0,9.53601922773235e-05,0.0,9.055631966920891e-05,0.0,9.536016227293026e-05,0.0,7.043271133045962e-05,303.15,285.15,297.7748509585607,298.05865558989194,297.88126647346513,297.5687536940272,298.04301299530545,297.8653079422501,6532.079757683261,2257.8104328140384,-0.0002931027369150287,-4.7281208952484604e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6732770639922309,268.15,273.15,271.5321399813039,271.5868717221382,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.50865827450724,0.0008040831308727532,0.0,0.00045236288520027695,0.0,9.536342434424826e-05,0.0,9.055938900868208e-05,0.0,9.536339444601936e-05,0.0,7.043509852990479e-05,303.15,285.15,297.774605154294,298.05813938783774,297.8807977392859,297.568405462516,298.042443202032,297.8648781891931,6532.081287147572,2257.8104328140384,-0.0002931027369150287,-4.7284414106335836e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6736369384926174,268.15,273.15,271.5321399813039,271.58689614771004,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.4945194887045,0.0008041051077810505,0.0,0.00045237524640660105,0.0,9.536603012478343e-05,0.0,9.056186361176857e-05,0.0,9.53660003330918e-05,0.0,7.043702315637785e-05,303.15,285.15,297.7743640403466,298.05762303593735,297.88032883996584,297.5680589550377,298.04188188008993,297.8644513502755,6532.082805449006,2257.8104328140384,-0.0002931027369150287,-4.728699827843142e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6739968129930217,268.15,273.15,271.5321399813038,271.5869213276573,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.4804519615809,0.0008041333306731939,0.0,0.000452391121528701,0.0,9.536937668105564e-05,0.0,9.056504167244543e-05,0.0,9.536934699476609e-05,0.0,7.043949491722296e-05,303.15,285.15,297.7741031676026,298.05710561900355,297.87985944491766,297.56770321420385,298.0413025891136,297.86401480696827,6532.0843683920475,2257.8104328140384,-0.0002931027369150287,-4.729031717008481e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6743566874934217,268.15,273.15,271.53213998130377,271.58694772174914,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.46649046300433,0.0008041715688074958,0.0,0.00045241263110209844,0.0,9.537391104737432e-05,0.0,9.056934770480713e-05,0.0,9.537388146476657e-05,0.0,7.04428439904252e-05,303.15,285.15,297.7738106484008,298.05658739483977,297.87938989420246,297.5673337148882,298.0406853972022,297.8635614099067,6532.086004113916,2257.8104328140384,-0.0002931027369150287,-4.7294814218312897e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6747165619938217,268.15,273.15,271.5321399813037,271.5869741158409,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.45252896442776,0.0008042098069422696,0.0,0.0004524341406755213,0.0,9.537844541368838e-05,0.0,9.057365373717297e-05,0.0,9.537841593477242e-05,0.0,7.044619306362456e-05,303.15,285.15,297.7735181297128,298.05606917157394,297.8789203442955,297.5669642162097,298.04006820641695,297.8631080136418,6532.087639836144,2257.8104328140384,-0.0002931027369150287,-4.7299311480355695e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6750764364942252,268.15,273.15,271.5321399813037,271.5869999058529,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.4384960993738,0.0008042513885034543,0.0,0.00045245753116522435,0.0,9.538337629838598e-05,0.0,9.057833631366729e-05,0.0,9.538334692396025e-05,0.0,7.0449835003995e-05,303.15,285.15,297.7732396067779,298.0555520778547,297.87845201949045,297.5666057530264,298.0394553606594,297.86266096356184,6532.089243474239,2257.8104328140384,-0.0002931027369150287,-4.730420225605006e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6754363109946252,268.15,273.15,271.5321399813037,271.58702569671556,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.42446329090245,0.0008042939957100484,0.0,0.0004524814986645604,0.0,9.538842882349946e-05,0.0,9.058313440281986e-05,0.0,9.538839955353688e-05,0.0,7.045356678756051e-05,303.15,285.15,297.77296105702834,298.0550349819804,297.8779836931546,297.5662472795192,298.03884248499173,297.86221389933485,6532.090847167571,2257.8104328140384,-0.0002931027369150287,-4.730921394370588e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6757961854950238,268.15,273.15,271.5321399813037,271.5870526290575,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.4106125648719,0.0008043154430460382,0.0,0.00045249356208334763,0.0,9.539097183053563e-05,0.0,9.058554939160151e-05,0.0,9.539094266350856e-05,0.0,7.045544504954306e-05,303.15,285.15,297.77267703146185,298.0545231856882,297.8775212073533,297.56587164858524,298.03822580889755,297.86176377639725,6532.092509180658,2257.8104328140384,-0.0002931027369150287,-4.7311736519211194e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6761560599954258,268.15,273.15,271.5321399813037,271.587079154978,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.39668456686553,0.0008043807251589155,0.0,0.0004525302861344112,0.0,9.539871358828868e-05,0.0,9.059290123930222e-05,0.0,9.539868452359309e-05,0.0,7.046116309105125e-05,303.15,285.15,297.7723875079964,298.05400845547604,297.8770557832765,297.5655032161876,298.037608997755,297.86131279213834,6532.094150667967,2257.8104328140384,-0.0002931027369150287,-4.731941639459442e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6765159344958258,268.15,273.15,271.5321399813037,271.58710604836506,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.3827823654675,0.0008043959207677408,0.0,0.00045253883241969496,0.0,9.540051514150512e-05,0.0,9.059461212635645e-05,0.0,9.540048618063015e-05,0.0,7.046249371781848e-05,303.15,285.15,297.7720939074024,298.0534931667436,297.8765903583168,297.56513097600725,298.03699431545124,297.8608605447843,6532.095813313857,2257.8104328140384,-0.0002931027369150287,-4.732120367320176e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6768758089961945,268.15,273.15,271.53213998130377,271.5871329433233,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.36889950648657,0.0008044091265902801,0.0,0.00045254625929551097,0.0,9.540208071026419e-05,0.0,9.059609891671695e-05,0.0,9.540205185304023e-05,0.0,7.046365004725878e-05,303.15,285.15,297.7718018851327,298.0529786471559,297.8761257636762,297.5647569396856,298.0363780754921,297.8604082622285,6532.097472289146,2257.8104328140384,-0.0002931027369150287,-4.7322756870567613e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6772356834965942,268.15,273.15,271.5321399813038,271.58715980622503,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.3550308797927,0.0008044207580052135,0.0,0.00045255280044398686,0.0,9.54034595574441e-05,0.0,9.059740839164776e-05,0.0,9.540343080375218e-05,0.0,7.046466846477164e-05,303.15,285.15,297.7715139718503,298.0524651270782,297.8756622662264,297.5643819941796,298.03575945091495,297.8599565620499,6532.099126334717,2257.8104328140384,-0.0002931027369150287,-4.7324124848462144e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6775955579969942,268.15,273.15,271.5321399813038,271.58718660427144,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.34119066828214,0.0008044259399968303,0.0,0.00045255571327449784,0.0,9.54040735128231e-05,0.0,9.059799150671652e-05,0.0,9.540404486253912e-05,0.0,7.046512193580272e-05,303.15,285.15,297.77123429227623,298.05195361705063,297.8752009739488,297.5640052482202,298.03513605489735,297.8595060372786,6532.100770473966,2257.8104328140384,-0.0002931027369150287,-4.7324733996468696e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6779554324973882,268.15,273.15,271.5321399813038,271.587213260391,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.3274304929179,0.0008044164940839208,0.0,0.0004525503967373024,0.0,9.540295262157469e-05,0.0,9.059692716906285e-05,0.0,9.54029240742287e-05,0.0,7.046429405500171e-05,303.15,285.15,297.7709911000228,298.0514554736243,297.8747526273122,297.56363407274716,298.0345396279003,297.85907458032136,6532.102404931932,2257.8104328140384,-0.0002931027369150287,-4.732362201814769e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6783153069977883,268.15,273.15,271.53213998130377,271.5872397359113,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.31377216213264,0.0008043884344305942,0.0,0.0004525346084806762,0.0,9.539962416982668e-05,0.0,9.059376647804456e-05,0.0,9.539959572481433e-05,0.0,7.046183567750646e-05,303.15,285.15,297.77079433699913,298.05097433868366,297.87432075352297,297.5632699854302,298.03397751811684,297.8586673865506,6532.10402707054,2257.8104328140384,-0.0002931027369150287,-4.7320320017212383e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6786751814981865,268.15,273.15,271.53213998130377,271.5872664665178,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.30002352438134,0.0008043925103581032,0.0,0.0004525368990976923,0.0,9.540010695640959e-05,0.0,9.059422503111198e-05,0.0,9.5400078613703e-05,0.0,7.046219226765052e-05,303.15,285.15,297.77055274899317,298.05047686488376,297.87387334661054,297.5628981002809,298.03336503256565,297.85823321866684,6532.1056695579255,2257.8104328140384,-0.0002931027369150287,-4.732079901387183e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6790350559985865,268.15,273.15,271.53213998130377,271.5872930845899,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.28633404064345,0.0008043538969913941,0.0,0.00045251517349851136,0.0,9.539552684257195e-05,0.0,9.058987573212902e-05,0.0,9.539549860294015e-05,0.0,7.045880941684298e-05,303.15,285.15,297.7703453079619,298.0499896474376,297.8734360078705,297.5625298389378,298.03278657803577,297.8578174760487,6532.107300239801,2257.8104328140384,-0.0002931027369150287,-4.731625544459539e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6793949304989865,268.15,273.15,271.53213998130377,271.587319702662,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.2726445569056,0.0008043152836242309,0.0,0.0004524934478993061,0.0,9.539094672873891e-05,0.0,9.058552643314212e-05,0.0,9.539091859217212e-05,0.0,7.045542656603833e-05,303.15,285.15,297.77013786729805,298.04950243084323,297.8729986698892,297.5621615782424,298.032208124586,297.8574017341718,6532.108930922007,2257.8104328140384,-0.0002931027369150287,-4.731171209346051e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6797548049993657,268.15,273.15,271.5321399813038,271.5873461193641,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.2590240372084,0.0008042829828397385,0.0,0.00045247527367338515,0.0,9.538711528706535e-05,0.0,9.058188809042822e-05,0.0,9.538708725248589e-05,0.0,7.045259668187976e-05,303.15,285.15,297.7699564473214,298.04902897069877,297.8725748179435,297.56180221185224,298.0316652379133,297.8570055371458,6532.110548369466,2257.8104328140384,-0.0002931027369150287,-4.730791158103187e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6801146794997658,268.15,273.15,271.5321399813038,271.5873724350483,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.24543811638614,0.0008042541611148781,0.0,0.0004524590567179079,0.0,9.538369646147915e-05,0.0,9.057864157745886e-05,0.0,9.538366852833274e-05,0.0,7.045007155452656e-05,303.15,285.15,297.7697880831884,298.04856241128607,297.8721577310455,297.5614473063114,298.0311401974474,297.85661914585575,6532.112159177228,2257.8104328140384,-0.0002931027369150287,-4.730452048814917e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6804745540001658,268.15,273.15,271.5321399813038,271.5873987507324,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.2318521955639,0.0008042253393848385,0.0,0.0004524428397596868,0.0,9.538027763532169e-05,0.0,9.057539506394088e-05,0.0,9.538024980360112e-05,0.0,7.044754642675107e-05,303.15,285.15,297.76961971935344,298.0480958526899,297.8717406448716,297.56109240139773,298.03061515796406,297.85623275525535,6532.1137699853125,2257.8104328140384,-0.0002931027369150287,-4.7301129516241256e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6808344285005926,268.15,273.15,271.5321399813039,271.5874250319683,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.21829820160474,0.0008041956391031612,0.0,0.00045242612855611136,0.0,9.537675461682111e-05,0.0,9.057204960654093e-05,0.0,9.537672688615981e-05,0.0,7.044494434284575e-05,303.15,285.15,297.7694627330891,298.0476360440152,297.87133019581046,297.56074257681144,298.0301027281292,297.85585485557107,6532.115379430348,2257.8104328140384,-0.0002931027369150287,-4.729763532680063e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6811943030009926,268.15,273.15,271.5321399813038,271.58745124413605,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.20480819579404,0.0008041646006940195,0.0,0.0004524086645700368,0.0,9.537307290369492e-05,0.0,9.056855344825271e-05,0.0,9.537304527335051e-05,0.0,7.04422250475896e-05,303.15,285.15,297.7693285474191,298.0471897614004,297.87093304680883,297.5604029316654,298.0296155697401,297.85549397140676,6532.116986140995,2257.8104328140384,-0.0002931027369150287,-4.7293983877523286e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6815541775013926,268.15,273.15,271.5321399813038,271.5874774563039,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.19131818998335,0.0008041335622845261,0.0,0.00045239120058394416,0.0,9.536939119057256e-05,0.0,9.056505728996156e-05,0.0,9.536936366053738e-05,0.0,7.043950575233588e-05,303.15,285.15,297.76919436198665,298.0467434795677,297.8705358984973,297.5600632871224,298.02912841226464,297.8551330878877,6532.118592851966,2257.8104328140384,-0.0002931027369150287,-4.7290332569201854e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6819140520017926,268.15,273.15,271.5321399813038,271.58750366847164,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.1778281841727,0.0008041025238795266,0.0,0.00045237373660055974,0.0,9.536570947802875e-05,0.0,9.056156113221334e-05,0.0,9.536568204829518e-05,0.0,7.043678645750909e-05,303.15,285.15,297.76906017679175,298.04629719851704,297.8701387508757,297.5597236431823,298.0286412557028,297.8547722050139,6532.120199563263,2257.8104328140384,-0.0002931027369150287,-4.728668140240628e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6822739265022132,268.15,273.15,271.53213998130377,271.5875293622862,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.1644267681949,0.0008040658829322528,0.0,0.0004523531207591146,0.0,9.536136331778167e-05,0.0,9.055743399809441e-05,0.0,9.536133598745862e-05,0.0,7.043357640382443e-05,303.15,285.15,297.76896133717025,298.0458709916158,297.8697613564574,297.559400596082,298.02818994548016,297.85443684536114,6532.121768519894,2257.8104328140384,-0.0002931027369150287,-4.728237147394884e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6826338010026248,268.15,273.15,271.53213998130377,271.58755503360896,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.15102546702775,0.0008040296699113445,0.0,0.00045233274566180076,0.0,9.535706790924266e-05,0.0,9.055335505900296e-05,0.0,9.535704067830465e-05,0.0,7.043040383517636e-05,303.15,285.15,297.7688625570628,298.04544480850905,297.8693839813451,297.5590775626254,298.02773869207897,297.85410152032426,6532.12333544068,2257.8104328140384,-0.0002931027369150287,-4.727811206761763e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6829936755030248,268.15,273.15,271.53213998130377,271.5875806605471,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.1376242707719,0.0008039929581582758,0.0,0.00045231208998720466,0.0,9.53527133517209e-05,0.0,9.054921995061064e-05,0.0,9.535268622017345e-05,0.0,7.042718757929038e-05,303.15,285.15,297.7687638533188,298.0450186480121,297.8690066203671,297.5587545363925,298.0272875062307,297.8537662328642,6532.124898331233,2257.8104328140384,-0.0002931027369150287,-4.727379420325262e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6833535500034007,268.15,273.15,271.53213998130377,271.5876062645073,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.12428177243356,0.0008039505797173472,0.0,0.0004522882463553995,0.0,9.534768673600234e-05,0.0,9.054444663905305e-05,0.0,9.534765970332254e-05,0.0,7.042347494348416e-05,303.15,285.15,297.7686869162401,298.0446063773837,297.8686429213973,297.55844392236094,298.02686134149604,297.85344829577565,6532.126466648371,2257.8104328140384,-0.0002931027369150287,-4.726881018195769e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6837134245038007,268.15,273.15,271.53213998130377,271.58763187978263,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.11095393590665,0.0008039070600286951,0.0,0.0004522637606833021,0.0,9.534252477081835e-05,0.0,9.053954479624266e-05,0.0,9.534249783685752e-05,0.0,7.041966233901669e-05,303.15,285.15,297.76861545483337,298.04419766196776,297.86828277459745,297.5581364249854,298.02644159222456,297.8531347817217,6532.128038372895,2257.8104328140384,-0.0002931027369150287,-4.7263692230357916e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6840732990042172,268.15,273.15,271.53213998130377,271.5876574000982,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.0976619445259,0.0008038619062655443,0.0,0.0004522383557221675,0.0,9.533716900912161e-05,0.0,9.05344589192494e-05,0.0,9.533714217349682e-05,0.0,7.041570659708435e-05,303.15,285.15,297.7685580381001,298.0437976221126,297.86793104657545,297.5578373698218,298.02603753108474,297.8528323215389,6532.129603386162,2257.8104328140384,-0.0002931027369150287,-4.7258382426175483e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.684433173504584,268.15,273.15,271.53213998130377,271.5876826329572,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.08445460511456,0.0008038139722531702,0.0,0.00045221138667104604,0.0,9.533148351986604e-05,0.0,9.052905992419945e-05,0.0,9.533145678164957e-05,0.0,7.041150731944986e-05,303.15,285.15,297.768534485885,298.0434181769362,297.8675993924953,297.5575583327614,298.02567030069747,297.8525561377551,6532.1311460422,2257.8104328140384,-0.0002931027369150287,-4.72527460481877e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.684793048004984,268.15,273.15,271.53213998130377,271.5877078686205,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.0711984048435,0.0008037680098190953,0.0,0.0004521855267794374,0.0,9.532603185392481e-05,0.0,9.052388297385416e-05,0.0,9.532600521361992e-05,0.0,7.040748074294616e-05,303.15,285.15,297.7684931923904,298.0430271303311,297.867256658169,297.5572679600181,298.0252812630254,297.85226524078683,6532.1326848077415,2257.8104328140384,-0.0002931027369150287,-4.724734179085503e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6851529225053782,268.15,273.15,271.53213998130377,271.58773290151476,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.05806443794006,0.0008037150054391485,0.0,0.0004521557052539361,0.0,9.531974503038276e-05,0.0,9.051791293660323e-05,0.0,9.531971848676321e-05,0.0,7.040283732181737e-05,303.15,285.15,297.7684981063486,298.0426668124081,297.86694384928467,297.55700944471363,298.0249486709092,297.8520133767329,6532.134217392704,2257.8104328140384,-0.0002931027369150287,-4.724111001645722e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6855127970057782,268.15,273.15,271.53213998130377,271.5877578943584,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.04495461434914,0.000803660610139886,0.0,0.00045212510123003347,0.0,9.5313293247265e-05,0.0,9.051178624953338e-05,0.0,9.531326680007812e-05,0.0,7.039807206209426e-05,303.15,285.15,297.7685121470878,298.0423125644512,297.86663695164094,297.55675722218916,298.02462722828625,297.85176922273104,6532.135748757126,2257.8104328140384,-0.0002931027369150287,-4.723471515323389e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6858726715062003,268.15,273.15,271.53213998130377,271.5877828624083,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.0318041461268,0.0008036094203043332,0.0,0.00045209630053073,0.0,9.530722162573034e-05,0.0,9.050602057340892e-05,0.0,9.530719527534024e-05,0.0,7.039358758844099e-05,303.15,285.15,297.7685117193579,298.041948594988,297.8663208705115,297.556495083437,298.0242859655826,297.85151244677536,6532.137276071927,2257.8104328140384,-0.0002931027369150287,-4.722869749534975e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6862325460065826,268.15,273.15,271.53213998130377,271.5878077528282,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.0186995027845,0.0008035552143321089,0.0,0.00045206580302110564,0.0,9.530079229715758e-05,0.0,9.049991520964361e-05,0.0,9.530076604311296e-05,0.0,7.038883891356373e-05,303.15,285.15,297.7685222634185,298.04159500206146,297.86601497156175,297.55617337480817,298.0239650767077,297.8512541377116,6532.1387992442305,2257.8104328140384,-0.0002931027369150287,-4.72223257253587e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6865924205069825,268.15,273.15,271.53213998130377,271.5878324086355,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,277.0057335042369,0.0008034960386331361,0.0,0.00045203250967464596,0.0,9.529377357491166e-05,0.0,9.049325014212923e-05,0.0,9.529374741573466e-05,0.0,7.038365491444689e-05,303.15,285.15,297.76856596112503,298.04127278486766,297.86573986028714,297.5556711889548,298.0237058023323,297.85099111951337,6532.140309894249,2257.8104328140384,-0.0002931027369150287,-4.721537032662652e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6869522950073649,268.15,273.15,271.53213998130377,271.5878570719396,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.99271202054007,0.000803439158712724,0.0,0.0004520005078759572,0.0,9.528702712550225e-05,0.0,9.04868436319624e-05,0.0,9.528700106175249e-05,0.0,7.037867201515054e-05,303.15,285.15,297.7686034367053,298.0409395438387,297.8654540903833,297.55538133282806,298.0234225640028,297.85076019355165,6532.141818782159,2257.8104328140384,-0.0002931027369150287,-4.7208685228140335e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6873121695077649,268.15,273.15,271.53213998130377,271.5878817387582,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.9796628521196,0.0008033821057414674,0.0,0.00045196840871402207,0.0,9.528026015046407e-05,0.0,9.048041763043047e-05,0.0,9.528023418245707e-05,0.0,7.037367395571247e-05,303.15,285.15,297.76863783218334,298.04060081052285,297.8651630105669,297.5551976484297,298.02312738164267,297.8505453366691,6532.143326773255,2257.8104328140384,-0.0002931027369150287,-4.7201980265498025e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6876720440081685,268.15,273.15,271.53213998130377,271.58790616785484,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.9668030516249,0.0008033217930404242,0.0,0.00045193447574281664,0.0,9.527310658905854e-05,0.0,9.047362451534094e-05,0.0,9.527308071469096e-05,0.0,7.036839036478457e-05,303.15,285.15,297.768647306996,298.04028636976557,297.86489710011523,297.554053003311,298.02289378935876,297.8501555139093,6532.144823341878,2257.8104328140384,-0.0002931027369150287,-4.719489277742942e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6880319185085685,268.15,273.15,271.53213998130377,271.5879304436993,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.9539637199758,0.0008032607741283872,0.0,0.0004519001454764282,0.0,9.526586927340646e-05,0.0,9.046675186499665e-05,0.0,9.526584349244744e-05,0.0,7.036304491324266e-05,303.15,285.15,297.76865978567645,298.0399769618786,297.8646362918614,297.5527974386971,298.0226697687838,297.84974804937946,6532.146309723399,2257.8104328140384,-0.0002931027369150287,-4.718772284991524e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6883917930089685,268.15,273.15,271.53213998130377,271.58795453195097,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.94107022054044,0.0008031997305949802,0.0,0.00045186580134299085,0.0,9.525862903380839e-05,0.0,9.045987643852272e-05,0.0,9.52586033468676e-05,0.0,7.03576973021177e-05,303.15,285.15,297.7686908117197,298.0396654286569,297.8643730563733,297.5518020480994,298.0224339817128,297.8493930653124,6532.147781433641,2257.8104328140384,-0.0002931027369150287,-4.718055056964137e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6887516675093686,268.15,273.15,271.53213998130377,271.5879787776698,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.92820821732323,0.0008031387828531129,0.0,0.0004518315111098409,0.0,9.525140015740342e-05,0.0,9.045301180248656e-05,0.0,9.52513745640998e-05,0.0,7.035235808378735e-05,303.15,285.15,297.76871361732685,298.0393572309079,297.8641134199292,297.5506258361225,298.0222083887734,297.84900369861197,6532.149266601436,2257.8104328140384,-0.0002931027369150287,-4.717339009041522e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6891115420097687,268.15,273.15,271.53213998130377,271.58800310205595,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.9153620798162,0.0008030776075431616,0.0,0.0004517970928559944,0.0,9.524414429292635e-05,0.0,9.044612153776203e-05,0.0,9.524411879306981e-05,0.0,7.034699893214839e-05,303.15,285.15,297.7687323032741,298.0390507201389,297.8638556027389,297.5493582902885,298.0219879458411,297.8485969724563,6532.150758499177,2257.8104328140384,-0.0002931027369150287,-4.716620342501107e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6894714165101667,268.15,273.15,271.53213998130377,271.5880275126,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.9026002883223,0.000803016724619164,0.0,0.00045176283911826037,0.0,9.5236923111365e-05,0.0,9.043926420792655e-05,0.0,9.52368977039629e-05,0.0,7.034166539713877e-05,303.15,285.15,297.7687208077956,298.0387497102498,297.86360471790664,297.54770324593744,298.0217882098666,297.84811333835125,6532.15225693955,2257.8104328140384,-0.0002931027369150287,-4.715905165719377e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
