,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6898312910105667,268.15,273.15,271.53213998130377,271.58805192319204,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.88983863724,0.0008029558648744917,0.0,0.0004517285984211591,0.0,9.522970467893783e-05,0.0,9.043240948872169e-05,0.0,9.522967936397413e-05,0.0,7.033633389262942e-05,303.15,285.15,297.7687092788628,298.0384487152787,297.86335384946426,297.54604736631273,298.021588523351,297.84762954665393,6532.153755386954,2257.8104328140384,-0.0002931027369150287,-4.715190315404056e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6901911655109667,268.15,273.15,271.53213998130377,271.5880763337841,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.8770769861578,0.0008028950051292183,0.0,0.00045169435772403707,0.0,9.522248624651998e-05,0.0,9.042555476951398e-05,0.0,9.522246102398094e-05,0.0,7.033100238812618e-05,303.15,285.15,297.76869774995043,298.03814772083814,297.86310298145924,297.54439149019424,298.0213888372066,297.8471457559298,6532.1552538346405,2257.8104328140384,-0.0002931027369150287,-4.714475519273033e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6905510400113631,268.15,273.15,271.53213998130377,271.5881007629027,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.86433018185176,0.0008028341241788642,0.0,0.00045166010510207873,0.0,9.521526530039076e-05,0.0,9.041869766306876e-05,0.0,9.52152401700927e-05,0.0,7.032566902699434e-05,303.15,285.15,297.7686794237466,298.037847873301,297.8628537716269,297.54265842666223,298.0211932487595,297.84664654881925,6532.156753669341,2257.8104328140384,-0.0002931027369150287,-4.7137605284618176e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6909109145117632,268.15,273.15,271.53213998130377,271.5881252013322,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.8515908783911,0.000802773930651031,0.0,0.00045162623921428434,0.0,9.52081258824742e-05,0.0,9.041191797768311e-05,0.0,9.520810084429585e-05,0.0,7.032039588231588e-05,303.15,285.15,297.76865767308647,298.0375486046664,297.8626053975198,297.5408863418238,298.02099973756293,297.84613955093187,6532.158254202478,2257.8104328140384,-0.0002931027369150287,-4.7130536636504336e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6912707890121808,268.15,273.15,271.5321399813037,271.58814960796286,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.8388675505458,0.000802714187243139,0.0,0.00045159262656094414,0.0,9.52010398495566e-05,0.0,9.040518898780453e-05,0.0,9.520101490328784e-05,0.0,7.031516216760411e-05,303.15,285.15,297.7686294989331,298.0372495096996,297.8623574799149,297.53906973612146,298.0208093948376,297.84562312390136,6532.159752393325,2257.8104328140384,-0.0002931027369150287,-4.712352136904398e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6916306635125675,268.15,273.15,271.5321399813037,271.5881738474066,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.8262517420238,0.0008026570771265782,0.0,0.0004515604953822821,0.0,9.519426613017636e-05,0.0,9.039875657728548e-05,0.0,9.519424127449276e-05,0.0,7.031015912653332e-05,303.15,285.15,297.76855838176834,298.0369523993572,297.86211354862775,297.5369393402574,298.0206418173402,297.8450410974702,6532.161238277101,2257.8104328140384,-0.0002931027369150287,-4.71168157888762e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6919905380129676,268.15,273.15,271.53213998130377,271.58819826960865,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.81359125513495,0.0008025993220976094,0.0,0.0004515280013746243,0.0,9.518741592167784e-05,0.0,9.039225153128975e-05,0.0,9.518739115709504e-05,0.0,7.030509959088862e-05,303.15,285.15,297.76850580164495,298.03665644180273,297.8618701742935,297.5349051471447,298.0204682694731,297.84448116687184,6532.162737642866,2257.8104328140384,-0.0002931027369150287,-4.711003497273005e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6923504125133858,268.15,273.15,271.53213998130377,271.58822257892706,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.8009863183501,0.0008025435542042972,0.0,0.00045149662531069923,0.0,9.518080138951773e-05,0.0,9.038597028864402e-05,0.0,9.518077671533056e-05,0.0,7.030021412494561e-05,303.15,285.15,297.76843059540636,298.0363595459603,297.8616269887568,297.53278558031263,298.0203016376637,297.84390086962,6532.164228843253,2257.8104328140384,-0.0002931027369150287,-4.7103487911610615e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6927102870137859,268.15,273.15,271.53213998130377,271.5882466880292,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.78847990815547,0.0008024913107649374,0.0,0.00045146723207099284,0.0,9.517460486116726e-05,0.0,9.038008599146925e-05,0.0,9.517458027613595e-05,0.0,7.029563739512394e-05,303.15,285.15,297.7683152583039,298.0360609855217,297.8613841377536,297.53051458721535,298.02014727226486,297.8432844482119,6532.165705560864,2257.8104328140384,-0.0002931027369150287,-4.709735500875967e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091356.0,21091356.0,288.57805034873945,287.2674582745954,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6930701615141819,268.15,273.15,271.53213998130377,271.588270949551,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.7759022834629,0.0008024351553801655,0.0,0.00045143563802013995,0.0,9.516794437513281e-05,0.0,9.037376110963542e-05,0.0,9.516791988017377e-05,0.0,7.029071798778883e-05,303.15,285.15,297.768228676616,298.035765452046,297.86114319046175,297.5283189712728,298.01998702072956,297.84268866222527,6532.167191857524,2257.8104328140384,-0.0002931027369150287,-4.7090763351425534e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6934300360145638,268.15,273.15,271.53213998130377,271.5882951399699,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.76338647514854,0.000802383522595649,0.0,0.000451406588321937,0.0,9.516182026928855e-05,0.0,9.036794558668008e-05,0.0,9.516179586355122e-05,0.0,7.028619474898705e-05,303.15,285.15,297.7681173516045,298.035467878121,297.86090156455504,297.52608067874735,298.0198310400435,297.8420797026142,6532.168674227378,2257.8104328140384,-0.0002931027369150287,-4.708470294439814e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6937899105149637,268.15,273.15,271.53213998130377,271.5883192419606,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.7509475781563,0.0008023353296505553,0.0,0.00045137947383903405,0.0,9.51561041304834e-05,0.0,9.036251747825251e-05,0.0,9.515607981298067e-05,0.0,7.02819728331954e-05,303.15,285.15,297.7679752509004,298.03516776910465,297.86065909774965,297.52378935936684,298.019680370786,297.8414543695816,6532.170151716909,2257.8104328140384,-0.0002931027369150287,-4.707904661829897e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6941497850153773,268.15,273.15,271.5321399813037,271.58834335088386,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.73847494367465,0.0008022839170356569,0.0,0.0004513505480175891,0.0,9.515000613983102e-05,0.0,9.03567267544733e-05,0.0,9.514998191103075e-05,0.0,7.027746888295658e-05,303.15,285.15,297.76784696715254,298.0348696551845,297.86041807880093,297.5215080082895,298.01952878976624,297.8408342998388,6532.171628485398,2257.8104328140384,-0.0002931027369150287,-4.707301280581487e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6945096595157702,268.15,273.15,271.5321399813037,271.58836749833,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.7260508186385,0.0008022366465027065,0.0,0.0004513239524723895,0.0,9.514439939938327e-05,0.0,9.035140253319204e-05,0.0,9.51443752586063e-05,0.0,7.027332776840723e-05,303.15,285.15,297.767703148281,298.0345690193282,297.8601755194362,297.5192440484227,298.0193742693098,297.8402132009556,6532.173108351772,2257.8104328140384,-0.0002931027369150287,-4.706746542018416e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.694869534016172,268.15,273.15,271.53213998130377,271.58839169155,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.7136321965801,0.000802190515464846,0.0,0.00045129799798861934,0.0,9.513892780230342e-05,0.0,9.034620664722684e-05,0.0,9.513890374943912e-05,0.0,7.026928647028269e-05,303.15,285.15,297.7675515428505,298.03426921823416,297.8599342963871,297.51695429092007,298.0192248964029,297.83958684895896,6532.174594638073,2257.8104328140384,-0.0002931027369150287,-4.706205206422562e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6952294085165793,268.15,273.15,271.5321399813037,271.5884158969028,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.7012349564256,0.0008021462663218852,0.0,0.00045127310223198793,0.0,9.513367939761167e-05,0.0,9.034122270989055e-05,0.0,9.513365543235299e-05,0.0,7.026541002127849e-05,303.15,285.15,297.7673917828963,298.03396843548717,297.85969266956243,297.5146727626302,298.0190743466763,297.8389599994505,6532.176081431023,2257.8104328140384,-0.0002931027369150287,-4.705685982033029e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6955892830169793,268.15,273.15,271.5321399813037,271.5884401264452,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.6888804616011,0.0008021047121915418,0.0,0.00045124972265450934,0.0,9.512875062181467e-05,0.0,9.03365422993975e-05,0.0,9.512872674359034e-05,0.0,7.026176964905537e-05,303.15,285.15,297.76721572918814,298.03366569203365,297.8594502375332,297.5124077343828,298.0189214382138,297.83833216627033,6532.177569223881,2257.8104328140384,-0.0002931027369150287,-4.705198405038023e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6959491575173793,268.15,273.15,271.5321399813037,271.58846435598764,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.6765259667766,0.0008020631580608195,0.0,0.0004512263430770218,0.0,9.512382184602463e-05,0.0,9.033186188890347e-05,0.0,9.51237980548258e-05,0.0,7.02581292768369e-05,303.15,285.15,297.7670396758012,298.0333629491194,297.8592078059311,297.5101427116785,298.01876853003307,297.83770433451264,6532.179057016995,2257.8104328140384,-0.0002931027369150287,-4.704710853304644e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6963090320177644,268.15,273.15,271.53213998130366,271.58848868329795,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.6642805744591,0.0008020266338585475,0.0,0.0004512057932816646,0.0,9.511948962282287e-05,0.0,9.032774797800721e-05,0.0,9.51194659172776e-05,0.0,7.025492951625124e-05,303.15,285.15,297.76683490489836,298.0330516034729,297.8589582146344,297.5079667979757,298.0185936006783,297.83708102433195,6532.180550932518,2257.8104328140384,-0.0002931027369150287,-4.7042823339439976e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6966689065181514,268.15,273.15,271.5321399813037,271.58851301352087,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.6519892618862,0.0008019881630100086,0.0,0.0004511841483237246,0.0,9.511492652596524e-05,0.0,9.03234148243767e-05,0.0,9.511490290662932e-05,0.0,7.02515592332017e-05,303.15,285.15,297.76663771161867,298.032745489172,297.85871395319947,297.50574330738755,298.0184340125445,297.8364548947845,6532.182046343388,2257.8104328140384,-0.0002931027369150287,-4.703830998582252e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6970287810185469,268.15,273.15,271.5321399813038,271.58853737559156,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.63973227245793,0.000801952674666165,0.0,0.0004511641812804917,0.0,9.511071715365805e-05,0.0,9.031941757572815e-05,0.0,9.511069362005377e-05,0.0,7.024845020987292e-05,303.15,285.15,297.76643161017967,298.03243650710584,297.85846729944063,297.50355636053877,298.0182650099437,297.83583135744175,6532.183543472097,2257.8104328140384,-0.0002931027369150287,-4.703414669801977e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6973886555189469,268.15,273.15,271.5321399813038,271.5885618598397,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.6276071247821,0.000801923574237521,0.0,0.00045114780800575567,0.0,9.510726539150366e-05,0.0,9.031613977058945e-05,0.0,9.510724194196943e-05,0.0,7.024590075472821e-05,303.15,285.15,297.7661913300404,298.03211651670154,297.85821146150437,297.50150980702625,298.01805983852313,297.83521779075915,6532.18504718254,2257.8104328140384,-0.0002931027369150287,-4.703073287622457e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6977485300193561,268.15,273.15,271.5321399813073,271.5885862638134,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.61542086937976,0.0008018889310397673,0.0,0.00045112831644910604,0.0,9.510315625816579e-05,0.0,9.031223771058467e-05,0.0,9.510313289353517e-05,0.0,7.024286576751325e-05,303.15,285.15,297.76596702576126,298.03180255499234,297.8579610732973,297.4993862278124,298.0178765785146,297.83459869207553,6532.186544980307,2257.8104328140384,-0.0002931027369150287,-4.702666905729377e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.698108404519741,268.15,273.15,271.53213998130957,271.5886108376978,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.603291476993,0.0008018599018795675,0.0,0.0004511119832678411,0.0,9.509971294814966e-05,0.0,9.030896793183084e-05,0.0,9.509968966762411e-05,0.0,7.024032255509072e-05,303.15,285.15,297.765730114192,298.0314832967149,297.85770599071725,297.49733765418296,298.01766848869164,297.83398510889975,6532.18805438463,2257.8104328140384,-0.0002931027369150287,-4.702326386527021e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.698468279020141,268.15,273.15,271.53213998130894,271.5886356267901,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.5912516117374,0.0008018359656123473,0.0,0.00045109851528585276,0.0,9.509687365684336e-05,0.0,9.030627174287878e-05,0.0,9.509685045927889e-05,0.0,7.023822546876622e-05,303.15,285.15,297.7654721244938,298.0311555360115,297.8574433183029,297.4954053436732,298.01742375812483,297.8333800161212,6532.189578712251,2257.8104328140384,-0.0002931027369150287,-4.702045611021136e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6988281535205547,268.15,273.15,271.53213998130764,271.5887134195937,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.5747803572568,0.0008017629428098239,0.0,0.00045105743216707333,0.0,9.508821277318776e-05,0.0,9.029804722737117e-05,0.0,9.50881896566591e-05,0.0,7.023182857406977e-05,303.15,285.15,297.7652287825471,298.0308316904167,297.8571842910644,297.493423926156,298.0171972222241,297.8327731824817,6532.197129771481,2257.8104328140384,-0.0002931027369150287,-4.701189193190709e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6991880280209581,268.15,273.15,271.5321399813057,271.5889510531346,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.5503030992499,0.0008016650592873672,0.0,0.00045100236297577887,0.0,9.507660346702954e-05,0.0,9.028702281393557e-05,0.0,9.507658042614296e-05,0.0,7.022325398426637e-05,303.15,285.15,297.7650102196113,298.03051536676753,297.8569324125728,297.49136613133567,298.01700067082936,297.83216496022334,6532.219369134461,2257.8104328140384,-0.0002931027369150287,-4.700041347536838e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6995479025213596,268.15,273.15,271.5321399813041,271.5892241384438,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.5309490897659,0.0008016751588719808,0.0,0.0004510080430641264,0.0,9.507780081978424e-05,0.0,9.028815991422767e-05,0.0,9.507777785529397e-05,0.0,7.022413834912579e-05,303.15,285.15,297.7647712796775,298.03019645018827,297.8566785202836,297.4893797249884,298.0167803006257,297.8315612551527,6532.2382650777,2257.8104328140384,-0.0002931027369150287,-4.7001597254946296e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6999077770217595,268.15,273.15,271.5321399813017,271.58945832325276,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.5154611493026,0.0008016997865017773,0.0,0.00045102189630884774,0.0,9.508072116703067e-05,0.0,9.029093321398324e-05,0.0,9.508069828153572e-05,0.0,7.02262953119867e-05,303.15,285.15,297.76451839880013,298.0298753652691,297.85642280378755,297.4874339106855,298.01654514085425,297.8309591238794,6532.250248305814,2257.8104328140384,-0.0002931027369150287,-4.7004484581424773e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7002676515221118,268.15,273.15,271.53213998130167,271.5895022911844,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.5034875115563,0.0008017161106512078,0.0,0.0004510310781076935,0.0,9.508265671581325e-05,0.0,9.029277132782024e-05,0.0,9.508263391227317e-05,0.0,7.022772490622153e-05,303.15,285.15,297.7642604951663,298.0295527683154,297.85616595810933,297.4855267506752,298.0162952661758,297.8303602476885,6532.24057019008,2257.8104328140384,-0.0002931027369150287,-4.7006398303844845e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7006275260225199,268.15,273.15,271.5321399813019,271.5894186371607,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.49157414085056,0.000801699548957045,0.0,0.0004510217589441775,0.0,9.508069204477553e-05,0.0,9.029090569879846e-05,0.0,9.508066932345426e-05,0.0,7.022627381140563e-05,303.15,285.15,297.7639813877778,298.02922147203645,297.85590123157044,297.48373333860064,298.0159948888024,297.82976646375755,6532.233707857849,2257.8104328140384,-0.0002931027369150287,-4.700445581494564e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7009874005229199,268.15,273.15,271.5321399813014,271.58934443831146,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.4796855769156,0.0008016841348203534,0.0,0.000451013085384339,0.0,9.507886347486554e-05,0.0,9.028916931443436e-05,0.0,9.50788408354518e-05,0.0,7.022492324040189e-05,303.15,285.15,297.7636975503737,298.02888620541705,297.85563267102896,297.4819820012218,298.0156740580999,297.8291744972283,6532.2287422177615,2257.8104328140384,-0.0002931027369150287,-4.700264793124889e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7013472750233268,268.15,273.15,271.5321399813025,271.58928629795076,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.46783101002643,0.000801670503856812,0.0,0.0004510054150173506,0.0,9.507724639018927e-05,0.0,9.028763376119661e-05,0.0,9.507722383225212e-05,0.0,7.022372887164664e-05,303.15,285.15,297.76340790480106,298.0285455936049,297.8553589387961,297.48029082075755,298.01532142269116,297.82858493613014,6532.225273464724,2257.8104328140384,-0.0002931027369150287,-4.700104917697958e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7017071495237268,268.15,273.15,271.53213998130445,271.5892362067561,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.45599351202935,0.0008016582165438569,0.0,0.00045099850056992154,0.0,9.507578866243976e-05,0.0,9.028624953695524e-05,0.0,9.507576618574925e-05,0.0,7.022265220336143e-05,303.15,285.15,297.7631153409285,298.02820229712944,297.85508260900497,297.47862985032845,298.0149528159583,297.82799658266987,6532.222557068971,2257.8104328140384,-0.0002931027369150287,-4.699960800312691e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7020670240241272,268.15,273.15,271.53213998130616,271.58918963272464,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.4441646627315,0.0008016465931154099,0.0,0.00045099195961503216,0.0,9.507440967140874e-05,0.0,9.028494008290675e-05,0.0,9.507438727584834e-05,0.0,7.022163368974182e-05,303.15,285.15,297.7628213652663,298.02785737853696,297.85480462276814,297.476985218543,298.01457437165897,297.82740859135464,6532.220076447725,2257.8104328140384,-0.0002931027369150287,-4.699824469579496e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7024268985245484,268.15,273.15,271.5321399813063,271.5891685059183,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.43240014720817,0.0008016394221508329,0.0,0.00045098792355862267,0.0,9.507355874315267e-05,0.0,9.028413208932818e-05,0.0,9.507353642788595e-05,0.0,7.022100520144278e-05,303.15,285.15,297.76251681491345,298.0275004859657,297.85451445117127,297.47546105178725,298.0141227141766,297.82682310360286,6532.219276590046,2257.8104328140384,-0.0002931027369150287,-4.69974034807549e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7027867730249484,268.15,273.15,271.5321399813061,271.5891511287177,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.42064837664816,0.0008016330755548171,0.0,0.0004509843512816521,0.0,9.507280558519947e-05,0.0,9.028341694065349e-05,0.0,9.507278335006141e-05,0.0,7.022044892594679e-05,303.15,285.15,297.7622100413374,298.0271413931399,297.85422211523456,297.4739588758748,298.01365648690677,297.8262377824987,6532.21867780236,2257.8104328140384,-0.0002931027369150287,-4.699665893382873e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.7031466475253485,268.15,273.15,271.5321399813059,271.589133751517,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.40889660608815,0.0008016267289587492,0.0,0.00045098077900468055,0.0,9.507205242724733e-05,0.0,9.028270179197874e-05,0.0,9.507203027223668e-05,0.0,7.021989265045155e-05,303.15,285.15,297.76190326835524,298.0267823009781,297.85392977983145,297.47245670372996,298.013190260548,297.8256524626886,6532.2180790147395,2257.8104328140384,-0.0002931027369150287,-4.699591439280037e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.70350652202574,268.15,273.15,271.5321399813059,271.58913690893064,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.3972478625228,0.0008016523226760128,0.0,0.00045099517581536643,0.0,9.50750873654511e-05,0.0,9.028558390932391e-05,0.0,9.507506528855009e-05,0.0,7.022213424975441e-05,303.15,285.15,297.76155108166046,298.026390078129,297.8536030190806,297.47137270184817,298.01235715152626,297.82505480644886,6532.2185475655015,2257.8104328140384,-0.0002931027369150287,-4.699891497834541e-08,299.05117240862194,298.9593107123546,298.62254173072256,299.2349555970589,299.1224656099687,8790.02898037954,8316.919226280474,0.6995735389355444,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.70350652202574,268.15,273.15,271.5321399813059,271.58913690893064,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.3972478625228,0.0008016523226760128,0.0,0.00045099517581536643,0.0,9.50750873654511e-05,0.0,9.028558390932391e-05,0.0,9.507506528855009e-05,0.0,7.022213424975441e-05,303.15,285.15,297.76155108166046,298.026390078129,297.8536030190806,297.47137270184817,298.01235715152626,297.82505480644886,6532.2185475655015,2257.8104328140384,-0.0002931027369150287,-4.699891497834541e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.703866396526151,268.15,273.15,271.5321399813052,271.5892544284065,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.3772283775605,0.0008015412657787956,0.0,0.0004509326955891098,0.0,9.506191572548503e-05,0.0,9.027307586662659e-05,0.0,9.506189372506249e-05,0.0,7.021240572557224e-05,303.15,285.15,297.7612524588943,298.02601960546446,297.85329871623475,297.4699612120436,298.0118281626967,297.82447203106676,6532.231702243481,2257.8104328140384,-0.0002931027369150287,-4.698589374283437e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.7042262710265683,268.15,273.15,271.53213998130474,271.5894343644285,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.36046701454654,0.0008016047866311978,0.0,0.00045096842961256286,0.0,9.506944880247612e-05,0.0,9.028022952159484e-05,0.0,9.50694268757367e-05,0.0,7.021796963460832e-05,303.15,285.15,297.7609312840103,298.02564073727905,297.8529856587604,297.4687423656839,298.0111259970674,297.8238852085602,6532.246053171113,2257.8104328140384,-0.0002931027369150287,-4.699334073210649e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.7045861455269684,268.15,273.15,271.53213998130445,271.58961169103526,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.34649832039423,0.0008016808709430818,0.0,0.0004510112315750615,0.0,9.507847188257409e-05,0.0,9.028879812060101e-05,0.0,9.507845003074421e-05,0.0,7.022463405492771e-05,303.15,285.15,297.7605879239292,298.02524911158736,297.8526593264653,297.46782318845436,298.01015346275346,297.823294602638,6532.256856002198,2257.8104328140384,-0.0002931027369150287,-4.700226152517846e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.7049460200273683,268.15,273.15,271.53213998130417,271.58974027636214,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.3341200812783,0.0008017870406598506,0.0,0.0004510709590177044,0.0,9.50910630518943e-05,0.0,9.030075506363751e-05,0.0,9.509104127520407e-05,0.0,7.023393385379737e-05,303.15,285.15,297.76021434907847,298.02485303589674,297.85232876415114,297.4669836201066,298.0091081557345,297.82269758499353,6532.262498987457,2257.8104328140384,-0.0002931027369150287,-4.70147113075757e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.7053058945277538,268.15,273.15,271.532139981304,271.5897787851535,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.3225714760705,0.0008018981539042894,0.0,0.00045113346760680966,0.0,9.510424051944707e-05,0.0,9.031326876967084e-05,0.0,9.510421881791193e-05,0.0,7.024366669054405e-05,303.15,285.15,297.75977538789533,298.0244339529663,297.8519756099206,297.46659305845316,298.0077014316865,297.8220958881844,6532.261902710155,2257.8104328140384,-0.0002931027369150287,-4.702774269953051e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.7056657690281539,268.15,273.15,271.53213998130394,271.58976553171664,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.31105321138034,0.0008020358506105796,0.0,0.000451210931591138,0.0,9.512057076051342e-05,0.0,9.03287764248103e-05,0.0,9.512054913309578e-05,0.0,7.025572815500454e-05,303.15,285.15,297.7592910130681,298.02399593868904,297.8516038052401,297.4665693114052,298.0060079589925,297.821493605479,6532.259153972863,2257.8104328140384,-0.0002931027369150287,-4.7043894404194666e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.7060256435285314,268.15,273.15,271.5321399813028,271.58979750183784,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.29487493668034,0.0008021056809563309,0.0,0.00045125021526412135,0.0,9.512885214620981e-05,0.0,9.033664069096499e-05,0.0,9.51288305914658e-05,0.0,7.02618447622442e-05,303.15,285.15,297.75881028022656,298.02355673596384,297.851230808529,297.4665867260581,298.0042879360432,297.8208944973641,6532.262556088021,2257.8104328140384,-0.0002931027369150287,-4.7052086556488633e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.7063855180289225,268.15,273.15,271.532139981302,271.59001371890423,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.2701894742001,0.0008022292407291714,0.0,0.00045131972630328823,0.0,9.51435058223123e-05,0.0,9.035055623176417e-05,0.0,9.514348433266174e-05,0.0,7.027266792104128e-05,303.15,285.15,297.75831591724494,298.02310836601055,297.8508487434592,297.4668754950767,298.0023981062888,297.82030932561605,6532.285235040264,2257.8104328140384,-0.0002931027369150287,-4.7066583845798857e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.7067453925293851,268.15,273.15,271.5321399813027,271.5903017922805,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.2560650721144,0.0008026147448154311,0.0,0.00045153660232561164,0.0,9.518922576271965e-05,0.0,9.039397304872781e-05,0.0,9.51892043383012e-05,0.0,7.030643651677021e-05,303.15,285.15,297.7576052334773,298.02263201550244,297.85044011489407,297.4676702923369,298.0002120647745,297.8197119441971,6532.303480341425,2257.8104328140384,-0.0002931027369150287,-4.711182904562405e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.7071052670297947,268.15,273.15,271.5321399813048,271.59038155784066,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.24466326591096,0.0008029177896696659,0.0,0.00045170708825835747,0.0,9.522516612506905e-05,0.0,9.042810294508312e-05,0.0,9.522514476972018e-05,0.0,7.033298194969216e-05,303.15,285.15,297.7568887828851,298.0221208845681,297.84999835555044,297.46911054185483,297.99772657948535,297.81916902886877,6532.301453624323,2257.8104328140384,-0.0002931027369150287,-4.714741182186305e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.707465141530188,268.15,273.15,271.53213998130474,271.5903913259344,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.23327955666656,0.0008032641894077339,0.0,0.0004519019648879579,0.0,9.526624833329767e-05,0.0,9.046711566154484e-05,0.0,9.526622704570925e-05,0.0,7.036332513238222e-05,303.15,285.15,297.7561486313996,298.02158901395916,297.84953650433306,297.47105319953744,297.9950786118088,297.81868119220763,6532.296922681132,2257.8104328140384,-0.0002931027369150287,-4.71881017295055e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.7078250160305881,268.15,273.15,271.5321399813045,271.59033165695615,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.2219339572393,0.0008037100509967502,0.0,0.0004521527970151328,0.0,9.531912661881384e-05,0.0,9.051733021575288e-05,0.0,9.531910539595883e-05,0.0,7.040238085738305e-05,303.15,285.15,297.75524465743683,298.02100175901313,297.8490214286682,297.47419638475657,297.99212685903143,297.81831821778127,6532.291592844829,2257.8104328140384,-0.0002931027369150287,-4.72405008810297e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.7081848905309881,268.15,273.15,271.5321399813043,271.590271987978,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.21058835781196,0.0008041559125941307,0.0,0.00045240362914526874,0.0,9.53720049048693e-05,0.0,9.056754477054549e-05,0.0,9.537198374683263e-05,0.0,7.044143658278688e-05,303.15,285.15,297.7543406853715,298.02041450518567,297.84850635397083,297.4773395649819,297.98917511431597,297.8179552447652,6532.286263012076,2257.8104328140384,-0.0002931027369150287,-4.729292911017302e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.7085447650313981,268.15,273.15,271.5321399813042,271.59020834049767,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.1992600085819,0.0008046999964138502,0.0,0.0004527097193586776,0.0,9.543653224479366e-05,0.0,9.062882154635909e-05,0.0,9.543651114886393e-05,0.0,7.048909625952322e-05,303.15,285.15,297.7533302643748,298.01979405390284,297.8479595642805,297.4812693904351,297.986109659774,297.81769258655345,6532.281760302155,2257.8104328140384,-0.0002931027369150287,-4.73569466226129e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.7089046395317957,268.15,273.15,271.5321399813041,271.59017479227674,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.1879736121705,0.0008054044960733057,0.0,0.00045310605673464253,0.0,9.552008474824811e-05,0.0,9.070816507369191e-05,0.0,9.552006370977111e-05,0.0,7.05508078569395e-05,303.15,285.15,297.7519837896753,298.0190600912735,297.8473042741008,297.48639106728615,297.98284489963953,297.81751682439506,6532.280147282323,2257.8104328140384,-0.0002931027369150287,-4.743990328022365e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.7092645140321957,268.15,273.15,271.532139981304,271.5901460794712,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.1766933010838,0.0008061296999546111,0.0,0.0004535140419453858,0.0,9.560609275218634e-05,0.0,9.078984040326364e-05,0.0,9.560607177067346e-05,0.0,7.06143330786166e-05,303.15,285.15,297.7505886709861,298.01830952608265,297.84663311508035,297.49168879925594,297.9795518869282,297.8173543996666,6532.278965333274,2257.8104328140384,-0.0002931027369150287,-4.7525373751391863e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.7096243885325874,268.15,273.15,271.5321399813043,271.5901703515778,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.1506567637839,0.0008063439068332501,0.0,0.00045363454971891504,0.0,9.563149714190686e-05,0.0,9.08139650777376e-05,0.0,9.563147622076628e-05,0.0,7.063309667758862e-05,303.15,285.15,297.7492401670245,298.0175645508437,297.84596731621883,297.497073060281,297.97626394171334,297.8172218072163,6532.288719387662,2257.8104328140384,-0.0002931027369150287,-4.755063553170305e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.7099842630329908,268.15,273.15,271.5321399813043,271.59072706422523,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.11792116863063,0.0008075269621341336,0.0,0.0004543001143001234,0.0,9.577180592025215e-05,0.0,9.094720571378656e-05,0.0,9.577178502982995e-05,0.0,7.073672826471574e-05,303.15,285.15,297.7478056061921,298.0167969483907,297.8452795600371,297.5019890604084,297.97296650660303,297.8169675363263,6532.3471142571725,2257.8104328140384,-0.0002931027369150287,-4.769026852690741e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.7103441375333995,268.15,273.15,271.5321399813063,271.5911586225771,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.1124301187887,0.0008086422252387368,0.0,0.0004549275397525983,0.0,9.59040745032926e-05,0.0,9.107281120317463e-05,0.0,9.590405366385668e-05,0.0,7.083442139210907e-05,303.15,285.15,297.74609979621863,298.01597111591343,297.8445361357205,297.50612145856655,297.9696464201506,297.81647498531396,6532.361803761718,2257.8104328140384,-0.0002931027369150287,-4.782208782404074e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.7107040120337954,268.15,273.15,271.532139981308,271.5912498766673,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.1095233097598,0.000809566571689002,0.0,0.0004554475589239654,0.0,9.601370057761026e-05,0.0,9.117691482427781e-05,0.0,9.601367979584278e-05,0.0,7.091539084010432e-05,303.15,285.15,297.74422503560754,298.01509540727903,297.843744932735,297.5097390810766,297.9663185063617,297.81582459261193,6532.3478503936585,2257.8104328140384,-0.0002931027369150287,-4.793147989143431e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.7110638865342416,268.15,273.15,271.5321399813072,271.5918947732991,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.0995847403263,0.0008104822023956451,0.0,0.00045596267527199194,0.0,9.612229308864562e-05,0.0,9.128003694075442e-05,0.0,9.612227235524495e-05,0.0,7.099559690127132e-05,303.15,285.15,297.74213851865295,298.01416783914215,297.8429076272962,297.51284916073587,297.9629931317745,297.81501125552035,6532.431687369951,2257.8104328140384,-0.0002931027369150287,-4.803996374601175e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.7114237610346631,268.15,273.15,271.53213998130576,271.5929040683112,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.06566348426173,0.0008108964129146924,0.0,0.00045619570222190807,0.0,9.617141784939251e-05,0.0,9.132668704413723e-05,0.0,9.617139716558735e-05,0.0,7.103188028484003e-05,303.15,285.15,297.7399675960197,298.01315587756113,297.8419839265043,297.51537906919896,297.95966656909803,297.81403060767644,6532.4998076794545,2257.8104328140384,-0.0002931027369150287,-4.808908083823887e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.7117836355350668,268.15,273.15,271.53213998130485,271.59370088695977,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.04887798751537,0.0008117754430887482,0.0,0.00045669022775051907,0.0,9.627566957364975e-05,0.0,9.142568704523854e-05,0.0,9.627564893908923e-05,0.0,7.110888025573659e-05,303.15,285.15,297.73769201693267,298.0120805175677,297.8409973859835,297.5174763582297,297.9563921463478,297.81292768501226,6532.534460463864,2257.8104328140384,-0.0002931027369150287,-4.81933962938011e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
