,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.7121435100354657,268.15,273.15,271.5321399813043,271.59443901519796,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.0486627646379,0.0008121221987877042,0.0,0.0004568853048861829,0.0,9.63167940471546e-05,0.0,9.146473990102695e-05,0.0,9.631677348410462e-05,0.0,7.113925465562119e-05,303.15,285.15,297.7353777820694,298.010966604744,297.8399737786177,297.5192872764582,297.9532167402761,297.81176443643307,6532.600612726918,2257.8104328140384,-0.0002931027369150287,-4.823457687212004e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.7125033845358505,268.15,273.15,271.532139981304,271.595848992091,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,276.00746029339984,0.0008114510515321265,0.0,0.00045650772910507854,0.0,9.623719657830377e-05,0.0,9.138915228052433e-05,0.0,9.623717608713696e-05,0.0,7.10804642403861e-05,303.15,285.15,297.7334708095578,298.00981797921435,297.83891093343385,297.5207383197209,297.9502724543616,297.8106420992577,6532.700450793223,2257.8104328140384,-0.0002931027369150287,-4.815488696404737e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.7128632590362657,268.15,273.15,271.5321399813028,271.5963159334792,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.99649209142353,0.0008111601487176602,0.0,0.0004563440711908077,0.0,9.620269549114825e-05,0.0,9.135638928354877e-05,0.0,9.620267508198493e-05,0.0,7.105498185951493e-05,303.15,285.15,297.7319324726871,298.00867467597146,297.8378490048756,297.5219269298971,297.94762379050707,297.80960137478763,6532.655910595643,2257.8104328140384,-0.0002931027369150287,-4.812036498805564e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.7132231335366462,268.15,273.15,271.53213998130326,271.5956322891179,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.9855638510362,0.0008103667442227822,0.0,0.000455897714899559,0.0,9.610859826290193e-05,0.0,9.126703235978956e-05,0.0,9.610857794789924e-05,0.0,7.098548197263918e-05,303.15,285.15,297.73085177903806,298.007573837209,297.83682262356837,297.52285754921263,297.9453715962331,297.80869547705225,6532.58148899422,2257.8104328140384,-0.0002931027369150287,-4.802627592429793e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.7135830080370449,268.15,273.15,271.53213998130343,271.5948807052227,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.9747028421992,0.0008092629654043408,0.0,0.0004552767475496678,0.0,9.597769097139591e-05,0.0,9.114271971551081e-05,0.0,9.597767075753546e-05,0.0,7.088879429888786e-05,303.15,285.15,297.73062395397693,298.00661736710816,297.83592798858626,297.52355948323884,297.94379075588313,297.8081039097587,6532.53517292864,2257.8104328140384,-0.0002931027369150287,-4.789553324002437e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.7139428825374434,268.15,273.15,271.53213998130286,271.5941880625214,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.96386917821894,0.0008080755351287861,0.0,0.00045460871937211977,0.0,9.583686270459276e-05,0.0,9.100898587450319e-05,0.0,9.583684259350729e-05,0.0,7.078477902668775e-05,303.15,285.15,297.7307049596565,298.00448477079897,297.8351023301427,297.52421050714673,297.94251156189506,297.807402825928,6532.494999885916,2257.8104328140384,-0.0002931027369150287,-4.775508104450737e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.7143027570378434,268.15,273.15,271.53213998130104,271.593597641485,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.9530784765452,0.0008067624214390009,0.0,0.0004538699839287099,0.0,9.568112851548426e-05,0.0,9.086109701125711e-05,0.0,9.568110850968623e-05,0.0,7.066975429121922e-05,303.15,285.15,297.73126325781243,298.00024150533255,297.8343877040477,297.524788831371,297.94171211871037,297.80647868345477,6532.463568488393,2257.8104328140384,-0.0002931027369150287,-4.7600002891230203e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.7146626315382388,268.15,273.15,271.5321399813015,271.5930871796997,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.9423223245155,0.0008054303711627477,0.0,0.00045312059506949287,0.0,9.552314846162848e-05,0.0,9.071107542045293e-05,0.0,9.552312856103533e-05,0.0,7.055307076769799e-05,303.15,285.15,297.73214475194357,297.99367905660137,297.8337674051465,297.52532288671097,297.9413480645081,297.80525243298206,6532.436963035309,2257.8104328140384,-0.0002931027369150287,-4.744294604006339e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.7150225060386421,268.15,273.15,271.53213998130207,271.59272656407785,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.931650438474,0.0008042378159987209,0.0,0.00045244968356057767,0.0,9.538171235681221e-05,0.0,9.057676436005359e-05,0.0,9.538169255698603e-05,0.0,7.044860654830365e-05,303.15,285.15,297.7335237280969,297.98326003978065,297.833378589308,297.52586250890465,297.9421992319778,297.8036448196136,6532.4182902338025,2257.8104328140384,-0.0002931027369150287,-4.730255668351495e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.7153823805390421,268.15,273.15,271.53213998130263,271.5923730200842,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.92098252977394,0.0008030520300235849,0.0,0.00045178258027547407,0.0,9.524107907059245e-05,0.0,9.044321567526018e-05,0.0,9.524105937111963e-05,0.0,7.034473528796557e-05,303.15,285.15,297.7349261744293,297.9726590904308,297.83300069971875,297.52640239478836,297.9431077581816,297.80201922350983,6532.399991773394,2257.8104328140384,-0.0002931027369150287,-4.7163170462709434e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.7157422550394472,268.15,273.15,271.5321399813038,271.5921443108984,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.90201036693935,0.0008019986621193111,0.0,0.0004511899731365129,0.0,9.511615045340542e-05,0.0,9.03245805164717e-05,0.0,9.511613084538707e-05,0.0,7.025246344215658e-05,303.15,285.15,297.7363715981028,297.9614157044342,297.83268630030284,297.52695836714753,297.94459124914306,297.8004046438261,6532.394816311996,2257.8104328140384,-0.0002931027369150287,-4.703952257767852e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551808,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.7161021295398378,268.15,273.15,271.53213998130525,271.5920889856883,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.88675353924265,0.0008015588995215574,0.0,0.0004509425691919764,0.0,9.506399472589767e-05,0.0,9.027505224281939e-05,0.0,9.506397519618991e-05,0.0,7.021394140389466e-05,303.15,285.15,297.73775463518564,297.94951645198347,297.83246205305215,297.5275540410016,297.9471782420101,297.7988930846466,6532.397461771708,2257.8104328140384,-0.0002931027369150287,-4.698794914488344e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.7164620040402377,268.15,273.15,271.53213998130724,271.5920992778362,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.8710681494517,0.0008014611114382443,0.0,0.0004508875539510627,0.0,9.505239679948578e-05,0.0,9.026403863043009e-05,0.0,9.505237733904595e-05,0.0,7.020537521878318e-05,303.15,285.15,297.73883799593375,297.93761117207714,297.8323040218855,297.5282532887719,297.9515639303126,297.79771408179613,6532.400164276308,2257.8104328140384,-0.0002931027369150287,-4.697648466567491e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.7168218785406335,268.15,273.15,271.5321399813084,271.5920943339278,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.85733499050707,0.0008016054828581088,0.0,0.0004509687732531847,0.0,9.506951871511079e-05,0.0,9.028029807070708e-05,0.0,9.506949931920489e-05,0.0,7.021802141084785e-05,303.15,285.15,297.73978513795026,297.9258388942461,297.83214607843615,297.5289886929568,297.956604435692,297.79667264785627,6532.400380533735,2257.8104328140384,-0.0002931027369150287,-4.699341006784012e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.7171817530410217,268.15,273.15,271.5321399813076,271.5920169437627,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.84683945455583,0.0008023680076304958,0.0,0.0004513977544785953,0.0,9.515995293044857e-05,0.0,9.036617663291878e-05,0.0,9.51599335859127e-05,0.0,7.028481581687058e-05,303.15,285.15,297.74003986315046,297.9147407846255,297.83196447369994,297.5299152904019,297.9650926245698,297.7963506072896,6532.39323986269,2257.8104328140384,-0.0002931027369150287,-4.708285749506004e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.7175416275414217,268.15,273.15,271.5321399813064,271.59190748936567,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.83635254544424,0.0008033515663467673,0.0,0.00045195108544474267,0.0,9.52766015328723e-05,0.0,9.047694900668131e-05,0.0,9.52765822343985e-05,0.0,7.037097207955103e-05,303.15,285.15,297.73992585489503,297.9039927062679,297.83175686598884,297.5309506701545,297.97543337557505,297.79641189457624,6532.3845712043985,2257.8104328140384,-0.0002931027369150287,-4.719835884261146e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.7179015020418058,268.15,273.15,271.53213998130525,271.59180111027797,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.8258666995,0.0008046551150241661,0.0,0.00045268443704514505,0.0,9.543120060103844e-05,0.0,9.062376005424087e-05,0.0,9.543118134105522e-05,0.0,7.04851584264577e-05,303.15,285.15,297.7392799374079,297.8936157920915,297.83147440795494,297.53202665510645,297.98565341741187,297.79641004199453,6532.377003570762,2257.8104328140384,-0.0002931027369150287,-4.7351655418433686e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.7182613765422003,268.15,273.15,271.5321399813046,271.5916987373621,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.8153839239893,0.0008064616935945138,0.0,0.0004537007842763857,0.0,9.564545847463762e-05,0.0,9.082722453637046e-05,0.0,9.564543924124584e-05,0.0,7.064340856306686e-05,303.15,285.15,297.7378553967584,297.883820135868,297.8310741197928,297.53316957102356,297.99752374285634,297.79668859325983,6532.371024934372,2257.8104328140384,-0.0002931027369150287,-4.756451906227063e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.7186212510425991,268.15,273.15,271.5321399813043,271.59161828605386,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.80490135269895,0.0008083039913228478,0.0,0.0004547372265357844,0.0,9.586395261618185e-05,0.0,9.103471188047373e-05,0.0,9.586393340873118e-05,0.0,7.080478759268712e-05,303.15,285.15,297.73581697121836,297.8744356657721,297.83055822046316,297.53428327298843,298.00673915536333,297.79636665716106,6532.367148692987,2257.8104328140384,-0.0002931027369150287,-4.778208302069944e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.718981125543014,268.15,273.15,271.53213998130406,271.5915750386826,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.7944314601999,0.0008097083628482084,0.0,0.00045552729950223167,0.0,9.603050921473243e-05,0.0,9.119287808635618e-05,0.0,9.603049004369277e-05,0.0,7.09278057306619e-05,303.15,285.15,297.7333374613411,297.8656822112859,297.8298639698811,297.5352352640035,298.0133589070345,297.7954955627092,6532.365661416656,2257.8104328140384,-0.0002931027369150287,-4.794826397856747e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.7193410000434085,268.15,273.15,271.53213998130406,271.5915421646159,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.7839630553306,0.0008112314789498623,0.0,0.000456384176052413,0.0,9.621114879375719e-05,0.0,9.136441782892835e-05,0.0,9.621112965652344e-05,0.0,7.106122550987026e-05,303.15,285.15,297.7306988527526,297.8570988974314,297.82911929003143,297.5361480612321,298.01923901330764,297.79446082295107,6532.3648951652085,2257.8104328140384,-0.0002931027369150287,-4.812882225112375e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.7197008745438103,268.15,273.15,271.5321399813045,271.5915374356651,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.7735181004853,0.00081180878604849,0.0,0.0004567089575786632,0.0,9.627961648745371e-05,0.0,9.142943645479687e-05,0.0,9.627959740622896e-05,0.0,7.111179551813652e-05,303.15,285.15,297.7279600988619,297.84929122178573,297.8282259241023,297.5368764088626,298.02326201167136,297.7931231330567,6532.365642329951,2257.8104328140384,-0.0002931027369150287,-4.819734776172896e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.7200607490442102,268.15,273.15,271.53213998130514,271.5915475324967,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.76308598453267,0.0008124206507361586,0.0,0.0004570531806041221,0.0,9.635218267775384e-05,0.0,9.149834711143638e-05,0.0,9.635216365166831e-05,0.0,7.11653926619772e-05,303.15,285.15,297.72517651560463,297.84190767372775,297.8272510578565,297.5374962367328,298.02630952871993,297.79162820252833,6532.367152798679,2257.8104328140384,-0.0002931027369150287,-4.827002844140249e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.7204206235446429,268.15,273.15,271.53213998130525,271.5915631191993,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.75267583460794,0.0008123393342613361,0.0,0.000457007432415485,0.0,9.634253835256014e-05,0.0,9.148918868767635e-05,0.0,9.634251939768477e-05,0.0,7.115826940017311e-05,303.15,285.15,297.72269726668003,297.8350735508948,297.8262510351302,297.5379816038811,298.02882862297247,297.7901664159117,6532.368794154074,2257.8104328140384,-0.0002931027369150287,-4.826036566318535e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.7207804980450421,268.15,273.15,271.5321399813049,271.5915841387152,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.7423236958,0.0008115173544556148,0.0,0.00045654500036952433,0.0,9.624505217321617e-05,0.0,9.1396613528619e-05,0.0,9.624503330621758e-05,0.0,7.108626644521994e-05,303.15,285.15,297.72100614551726,297.82961174324555,297.82524492897727,297.53823656685177,298.0303204656979,297.788883970058,6532.370318102615,2257.8104328140384,-0.0002931027369150287,-4.816274792956707e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.721140372545442,268.15,273.15,271.53213998130457,271.591605875254,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.7319982707528,0.000810665359250763,0.0,0.0004560656821807825,0.0,9.614400619688839e-05,0.0,9.13006579005003e-05,0.0,9.61439874180751e-05,0.0,7.101163423636539e-05,303.15,285.15,297.7196602607305,297.8247709416228,297.8242449626881,297.53840428914054,298.0313992513755,297.7876959411115,6532.371696655305,2257.8104328140384,-0.0002931027369150287,-4.806166991384097e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.721500247045835,268.15,273.15,271.53213998130434,271.5916147445188,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.72174807878076,0.000809416087909579,0.0,0.0004553628635070558,0.0,9.599584369221774e-05,0.0,9.115995928451491e-05,0.0,9.599582500997484e-05,0.0,7.090220192073525e-05,303.15,285.15,297.71929668721907,297.8213295151447,297.81939546364407,297.5386791754929,298.0323169985914,297.7862035680184,6532.372110648153,2257.8104328140384,-0.0002931027369150287,-4.7913652473190664e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.7218601215462368,268.15,273.15,271.53213998130406,271.59162353887257,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.71150700552636,0.0008075690615394315,0.0,0.00045432375864723446,0.0,9.577678810729882e-05,0.0,9.095193889620113e-05,0.0,9.577676953512684e-05,0.0,7.074040821844343e-05,303.15,285.15,297.71926884697575,297.81804292800575,297.8173293553661,297.53889958486695,298.0330419752228,297.7853165380875,6532.372342039608,2257.8104328140384,-0.0002931027369150287,-4.769522962765439e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.7222199960466216,268.15,273.15,271.53213998130377,271.5916255999859,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.7013039799888,0.000805572768624857,0.0,0.0004532006790733929,0.0,9.554002966640864e-05,0.0,9.072710744997195e-05,0.0,9.554001120703089e-05,0.0,7.056553924717624e-05,303.15,285.15,297.71976585572804,297.81555228760783,297.8131433333275,297.5391699238659,298.03366485574827,297.7842592512555,6532.3720531455265,2257.8104328140384,-0.0002931027369150287,-4.7459716203389364e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.7225798705470216,268.15,273.15,271.53213998130377,271.59160989763296,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.6912035142337,0.0008042923804303201,0.0,0.00045248035444046553,0.0,9.538817670183028e-05,0.0,9.058290428285683e-05,0.0,9.538815833769483e-05,0.0,7.045338117036158e-05,303.15,285.15,297.7211215522244,297.815605405656,297.7981818393294,297.53967244129336,298.0342212271427,297.7817604931292,6532.370763973612,2257.8104328140384,-0.0002931027369150287,-4.730896865519337e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.7229397450473943,268.15,273.15,271.53213998130315,271.5916858973103,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.67009370458976,0.0008023549239030624,0.0,0.0004513903755199001,0.0,9.515839627524677e-05,0.0,9.036469932019906e-05,0.0,9.515837801499317e-05,0.0,7.02836661362004e-05,303.15,285.15,297.7224425467804,297.815024683356,297.7845370199437,297.54012444426655,298.03478904977237,297.7793835488239,6532.382600136553,2257.8104328140384,-0.0002931027369150287,-4.708131731410877e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.7232996195478077,268.15,273.15,271.53213998130195,271.5919169248416,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.6547991265929,0.0008018869146280864,0.0,0.00045112708080012923,0.0,9.510289059109758e-05,0.0,9.031198984251206e-05,0.0,9.510287240425829e-05,0.0,7.024266983111125e-05,303.15,285.15,297.723797475336,297.8154352672336,297.76911239008876,297.5406480645171,298.0353315135951,297.77686494215413,6532.400829557066,2257.8104328140384,-0.0002931027369150287,-4.7026407795914265e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.7236594940482078,268.15,273.15,271.53213998130036,271.5921400077465,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.63832647707926,0.0008018898637973778,0.0,0.00045112873883804177,0.0,9.510324006315155e-05,0.0,9.031232176229698e-05,0.0,9.510322193806995e-05,0.0,7.024292795337088e-05,303.15,285.15,297.7249549903056,297.8176056959415,297.7527308366887,297.5412621106749,298.0358188715666,297.77447450103546,6532.4142551929735,2257.8104328140384,-0.0002931027369150287,-4.7026753459017205e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.7240193685486057,268.15,273.15,271.5321399812999,271.59230100726626,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.6253203015491,0.0008021687759156987,0.0,0.000451285648529594,0.0,9.513631840661864e-05,0.0,9.034373380625236e-05,0.0,9.513630033883391e-05,0.0,7.026735950825335e-05,303.15,285.15,297.72587900037644,297.82098118148923,297.73630771710145,297.5418815006333,298.0362432323402,297.77225852638816,6532.421772030912,2257.8104328140384,-0.0002931027369150287,-4.7059472455226525e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.7243792430489888,268.15,273.15,271.5321399813009,271.5923559909883,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.61534580821433,0.0008030799009709254,0.0,0.00045179822972345976,0.0,9.52443764812242e-05,0.0,9.0446348405761e-05,0.0,9.524435845804521e-05,0.0,7.034717083628751e-05,303.15,285.15,297.7262529512913,297.8268975906462,297.7202405622724,297.54248746117065,298.0365340965389,297.77048253238394,6532.420882254052,2257.8104328140384,-0.0002931027369150287,-4.7166436382741876e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.7247391175493901,268.15,273.15,271.53213998130116,271.59244174508615,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.59657504942305,0.0008040743905919688,0.0,0.0004523577106011349,0.0,9.53623215652598e-05,0.0,9.055835194280309e-05,0.0,9.536230357991327e-05,0.0,7.043428467541652e-05,303.15,285.15,297.7263951295911,297.8339595596643,297.70433402092465,297.5430812820486,298.03676171449035,297.76890634134384,6532.42891266523,2257.8104328140384,-0.0002931027369150287,-4.7283326112887686e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.7250989920497861,268.15,273.15,271.5321399813001,271.59261236154936,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.5826553166804,0.0008062397984022608,0.0,0.0004535759288287882,0.0,9.561913622127931e-05,0.0,9.080222936471391e-05,0.0,9.561911825053719e-05,0.0,7.062396710579583e-05,303.15,285.15,297.72558156176206,297.84494858208416,297.6896194535681,297.543567945385,298.03677421375033,297.76809835130996,6532.440512224283,2257.8104328140384,-0.0002931027369150287,-4.753834228007507e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.7254588665501684,268.15,273.15,271.5321399813006,271.5927406592471,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.5727059070465,0.0008090131340392266,0.0,0.0004551361562156723,0.0,9.59480504247569e-05,0.0,9.111457425157044e-05,0.0,9.594803245766797e-05,0.0,7.086690201557277e-05,303.15,285.15,297.7240455347742,297.85898904939137,297.6757013733602,297.5439423701893,298.03660533793425,297.7678567331299,6532.44581218627,2257.8104328140384,-0.0002931027369150287,-4.786595490484296e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.7258187410505706,268.15,273.15,271.53213998130144,271.5927742944288,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.5627329984187,0.0008121306914759507,0.0,0.00045689003677418087,0.0,9.631778899210321e-05,0.0,9.146568693576018e-05,0.0,9.631777102151635e-05,0.0,7.113998966095931e-05,303.15,285.15,297.7209220811274,297.8746799515236,297.6635399469245,297.54393383030356,298.03590099654286,297.7677953612844,6532.444646480857,2257.8104328140384,-0.0002931027369150287,-4.8235573580791614e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.7261786155509706,268.15,273.15,271.53213998130235,271.592782063405,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.552748911809,0.0008153195975558989,0.0,0.0004586840568820777,0.0,9.669598944764562e-05,0.0,9.182483523276558e-05,0.0,9.669597147250535e-05,0.0,7.141932722806745e-05,303.15,285.15,297.7171077591769,297.88950315057065,297.65213476821174,297.5437270649058,298.0349330219142,297.7674811529559,6532.443360469465,2257.8104328140384,-0.0002931027369150287,-4.8615122171519276e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.7265384900514061,268.15,273.15,271.532139981303,271.5927952384066,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.5427571911322,0.0008180093995980833,0.0,0.00046019729022704067,0.0,9.701499675347859e-05,0.0,9.212777229271705e-05,0.0,9.701497878520042e-05,0.0,7.165494493718831e-05,303.15,285.15,297.71255426108263,297.9013080092167,297.6421009490663,297.54310744865467,298.0335023926505,297.76651461213413,6532.444075393927,2257.8104328140384,-0.0002931027369150287,-4.8936423003286536e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.7268983645517909,268.15,273.15,271.5321399813033,271.5928155044841,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.5327724644554,0.0008196242011125643,0.0,0.0004611057477709335,0.0,9.720651021322508e-05,0.0,9.230963813279837e-05,0.0,9.720649227564381e-05,0.0,7.179639612746478e-05,303.15,285.15,297.70784874402034,297.9113056194337,297.6329009908338,297.5422157311737,298.0318181557152,297.76521784823535,6532.445740358057,2257.8104328140384,-0.0002931027369150287,-4.912982165211309e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.727258239052191,268.15,273.15,271.53213998130343,271.5928559626484,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.52281474830943,0.0008202591369706392,0.0,0.0004614629506771244,0.0,9.72818127175531e-05,0.0,9.238114725674327e-05,0.0,9.728179483196287e-05,0.0,7.185201430334661e-05,303.15,285.15,297.70332750415935,297.91842894404016,297.62521544609615,297.540844514766,298.0297711112473,297.7635175040618,6532.448781039487,2257.8104328140384,-0.0002931027369150287,-4.920596975596694e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.7276181135525608,268.15,273.15,271.53213998130366,271.59289707845414,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.5128590110466,0.0008212829888769231,0.0,0.00046203895072351593,0.0,9.740324023004591e-05,0.0,9.249645779702367e-05,0.0,9.740322238807764e-05,0.0,7.194170025258107e-05,303.15,285.15,297.6988641553685,297.92541523210235,297.6176455476352,297.53944689306854,298.02771322873946,297.7618170113828,6532.451839784804,2257.8104328140384,-0.0002931027369150287,-4.9328885140440046e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.7279779880529501,268.15,273.15,271.53213998130366,271.5929400001043,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.5029479400762,0.0008200948056618478,0.0,0.00046137049977235665,0.0,9.726232284912525e-05,0.0,9.23626393212762e-05,0.0,9.726230509841836e-05,0.0,7.183761916036561e-05,303.15,285.15,297.69524179432835,297.93092792418025,297.61139751473075,297.5377756180796,298.02563276687533,297.7601951236388,6532.454700640586,2257.8104328140384,-0.0002931027369150287,-4.918625496497165e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.7283378625533501,268.15,273.15,271.53213998130343,271.59297191823833,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.4931133377384,0.0008184548286121839,0.0,0.00046044787766508785,0.0,9.706782320265486e-05,0.0,9.217793783764493e-05,0.0,9.70678055521042e-05,0.0,7.169396238993895e-05,303.15,285.15,297.69312056779376,297.9347748915143,297.6069092550287,297.5357699567856,298.0237218988008,297.7588593139846,6532.456364354825,2257.8104328140384,-0.0002931027369150287,-4.898973056583787e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.7286977370537502,268.15,273.15,271.53213998130315,271.5930038363723,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.48327873540063,0.0008168148515463012,0.0,0.0004595252555514642,0.0,9.68733235551039e-05,0.0,9.199323635276657e-05,0.0,9.687330600445035e-05,0.0,7.155030561869996e-05,303.15,285.15,297.69099934915636,297.9386218591129,297.60242103086233,297.5337642996647,298.02181103645046,297.75752351504934,6532.458028069409,2257.8104328140384,-0.0002931027369150287,-4.879359956539946e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.7290576115541817,268.15,273.15,271.53213998130366,271.5930163439109,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.4735155725207,0.0008141431466912389,0.0,0.0004580222019116195,0.0,9.655646212233308e-05,0.0,9.169233717495919e-05,0.0,9.655644469283578e-05,0.0,7.13162728511431e-05,303.15,285.15,297.69040811173943,297.9417293332287,297.59924595984995,297.530729745662,298.0202281031704,297.7564682507301,6532.458123057508,2257.8104328140384,-0.0002931027369150287,-4.84749230926745e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.7294174860545697,268.15,273.15,271.5321399813042,271.5930128525643,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.46380601826905,0.0008112405019101855,0.0,0.00045638922554356025,0.0,9.621221145267673e-05,0.0,9.136542851876315e-05,0.0,9.621219414841297e-05,0.0,7.106201048680216e-05,303.15,285.15,297.69069593741756,297.9444222336518,297.5969611252519,297.52511094508105,298.0189336494371,297.7552247781679,6532.457108649327,2257.8104328140384,-0.0002931027369150287,-4.812988389141053e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.7297773605549697,268.15,273.15,271.53213998130417,271.5929732485604,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.4542129418006,0.0008088515067299054,0.0,0.00045504521893422937,0.0,9.592887900499194e-05,0.0,9.109636926920576e-05,0.0,9.592886181364956e-05,0.0,7.085274211288954e-05,303.15,285.15,297.692398468218,297.9464597056307,297.5965290511444,297.5099162701165,298.01833990537693,297.7527286800973,6532.453924930448,2257.8104328140384,-0.0002931027369150287,-4.7846827068899605e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.7301372350553782,268.15,273.15,271.53213998130434,271.59315673114526,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.42135035944773,0.0008057315019703311,0.0,0.0004532899604265463,0.0,9.555884983752558e-05,0.0,9.074498071988141e-05,0.0,9.555883276197465e-05,0.0,7.057943983741165e-05,303.15,285.15,297.69400976704424,297.9486147055157,297.59571842469444,297.49595954069264,298.0176167625068,297.75038384009076,6532.482198148135,2257.8104328140384,-0.0002931027369150287,-4.7478415863939334e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.7304971095557908,268.15,273.15,271.5321399813037,271.59384441488066,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.3961039223212,0.0008043404885231454,0.0,0.00045250740077520095,0.0,9.539387701462242e-05,0.0,9.058831860730248e-05,0.0,9.539386002183515e-05,0.0,7.04575914772749e-05,303.15,285.15,297.69585068777894,297.95059110660446,297.5955120817798,297.4803823685441,298.0170897300116,297.74788519494376,6532.54427824637,2257.8104328140384,-0.0002931027369150287,-4.731462209748355e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.7308569840561773,268.15,273.15,271.5321399813037,271.5943164594721,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.3866509096646,0.00080357734370031,0.0,0.0004520780681073214,0.0,9.530336858240179e-05,0.0,9.050236967669875e-05,0.0,9.530335166693892e-05,0.0,7.039074226198395e-05,303.15,285.15,297.69754156503075,297.95227202082555,297.59637602432554,297.4638666879191,298.0168510073221,297.7453814610846,6532.561017803128,2257.8104328140384,-0.0002931027369150287,-4.7224880854732254e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.7312168585565424,268.15,273.15,271.53213998130377,271.5945677376699,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.3709158527883,0.0008029070933220708,0.0,0.0004517009962385488,0.0,9.522387734445122e-05,0.0,9.042688293539102e-05,0.0,9.522386050059284e-05,0.0,7.033203030851442e-05,303.15,285.15,297.6990324279176,297.9537687310221,297.5979058953699,297.4475214559414,298.01673843926926,297.74299338990403,6532.5654785820725,2257.8104328140384,-0.0002931027369150287,-4.714613432936992e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.7315767330569338,268.15,273.15,271.53213998130377,271.5949182106971,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.34274763718827,0.0008024948149325749,0.0,0.00045146905489181855,0.0,9.517498133275313e-05,0.0,9.038045015044178e-05,0.0,9.5174964548117e-05,0.0,7.029591588419024e-05,303.15,285.15,297.7004077752431,297.95510952893005,297.6000764982979,297.4317128792027,298.0167234253845,297.7408060214117,6532.592341552977,2257.8104328140384,-0.0002931027369150287,-4.7097729146739874e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.7319366075573339,268.15,273.15,271.53213998130377,271.59541828635093,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.31862175465193,0.0008023938841826273,0.0,0.0004514122720431015,0.0,9.51630107884672e-05,0.0,9.0369082678694e-05,0.0,9.516299405854518e-05,0.0,7.028707448398772e-05,303.15,285.15,297.7014375564145,297.9562124318875,297.60323151440855,297.41703687217955,298.0167776022145,297.7389391954209,6532.62768257218,2257.8104328140384,-0.0002931027369150287,-4.70858824051452e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.732296482057738,268.15,273.15,271.53213998130377,271.595912822725,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.29616554292284,0.0008024196013979518,0.0,0.0004514267390344854,0.0,9.516606054689466e-05,0.0,9.03719788480964e-05,0.0,9.51660438697718e-05,0.0,7.028932702806705e-05,303.15,285.15,297.70218954463724,297.9571550232027,297.60709635039177,297.40328445182024,298.01682712767337,297.73731049954506,6532.658697869466,2257.8104328140384,-0.0002931027369150287,-4.7088900442179276e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.7326563565581546,268.15,273.15,271.53213998130474,271.5961865162884,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.28694770554057,0.0008026912614465327,0.0,0.00045157956883816003,0.0,9.519827880502795e-05,0.0,9.040257413181474e-05,0.0,9.519826218238662e-05,0.0,7.03131233267003e-05,303.15,285.15,297.70250681852076,297.9579782060036,297.6114565467347,297.3901334592227,298.01683432176924,297.7357818704502,6532.662494548495,2257.8104328140384,-0.0002931027369150287,-4.7120789336836526e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.7330162310585439,268.15,273.15,271.5321399813065,271.5960695046596,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.27775015452727,0.0008030078570423719,0.0,0.0004517576785984696,0.0,9.523582637521522e-05,0.0,9.04382302582229e-05,0.0,9.523580980594941e-05,0.0,7.03408558369902e-05,303.15,285.15,297.7025238204996,297.95861089484345,297.6168723872851,297.37807758336317,298.01676867702747,297.7345706726038,6532.6387381496415,2257.8104328140384,-0.0002931027369150287,-4.715796718599173e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.7333761055589483,268.15,273.15,271.5321399813068,271.5957738930182,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.26856552825217,0.0008035871352886086,0.0,0.0004520835688886387,0.0,9.53045278174663e-05,0.0,9.050347085042869e-05,0.0,9.530451129606753e-05,0.0,7.039159849069554e-05,303.15,285.15,297.7021882716424,297.9590919415464,297.62359515024633,297.36683856635887,298.01661312494423,297.7336654109476,6532.610605036343,2257.8104328140384,-0.0002931027369150287,-4.722603003811755e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.7337359800593377,268.15,273.15,271.5321399813068,271.5955738032688,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.2405052869131,0.0008041940871115324,0.0,0.00045242502811138557,0.0,9.537651138339749e-05,0.0,9.057182821785194e-05,0.0,9.53764948995228e-05,0.0,7.044476530919538e-05,303.15,285.15,297.7016352656497,297.9594231863798,297.6320478158679,297.35642571272945,298.01636085650387,297.73317856742614,6532.609939005519,2257.8104328140384,-0.0002931027369150287,-4.7297398040381314e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.7340958545597498,268.15,273.15,271.5321399813048,271.59590289954036,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.21066040856203,0.0008055414339006822,0.0,0.00045318302021562015,0.0,9.55363049754486e-05,0.0,9.072357209637878e-05,0.0,9.553628851298675e-05,0.0,7.056278831279995e-05,303.15,285.15,297.7006444470212,297.9595786385156,297.6430850883012,297.3469234670312,298.015972928342,297.7332409138423,6532.651815117697,2257.8104328140384,-0.0002931027369150287,-4.7456015405044134e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.7344557290601372,268.15,273.15,271.5321399813046,271.59643919022693,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.1876443701977,0.0008070995433340271,0.0,0.00045405958357076933,0.0,9.572109477667144e-05,0.0,9.089905297914895e-05,0.0,9.57210783348949e-05,0.0,7.069927343125863e-05,303.15,285.15,297.6990342124032,297.9595015061195,297.6576010336145,297.33839745696883,298.0153638187945,297.73397960558015,6532.691650172565,2257.8104328140384,-0.0002931027369150287,-4.7639776211221195e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
