,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.7348156035605243,268.15,273.15,271.5321399813051,271.59698714239926,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.17163128026823,0.000808838944759579,0.0,0.00045503813846692565,0.0,9.592738558921493e-05,0.0,9.109495174243232e-05,0.0,9.592736916821086e-05,0.0,7.085163912339681e-05,303.15,285.15,297.69702031663417,297.9593060654362,297.67253946204636,297.3302817497284,298.0146301088325,297.7347555405355,6532.734374104695,2257.8104328140384,-0.0002931027369150287,-4.784533746608852e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.7351754780609328,268.15,273.15,271.5321399813053,271.59750775668573,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.16261844583374,0.0008103936102305052,0.0,0.0004559127642444379,0.0,9.611176691879693e-05,0.0,9.127004473711745e-05,0.0,9.611175052605954e-05,0.0,7.098782254651028e-05,303.15,285.15,297.69444956526127,297.9588980545239,297.6859439930946,297.3227254961619,298.01366271848076,297.7351359655045,6532.758514344118,2257.8104328140384,-0.0002931027369150287,-4.802944167837026e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.7355353525613197,268.15,273.15,271.53213998130616,271.5977111270137,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.1536106749666,0.0008117797855712488,0.0,0.0004566926005745101,0.0,9.627616551912015e-05,0.0,9.142616165174502e-05,0.0,9.62761491581784e-05,0.0,7.110924679409865e-05,303.15,285.15,297.69155534918247,297.95833887020837,297.698018432526,297.3154922792542,298.0125255990398,297.7351861060422,6532.752094822566,2257.8104328140384,-0.0002931027369150287,-4.819389131180427e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.7358952270617197,268.15,273.15,271.5321399813086,271.5976038982809,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.14460910195015,0.0008129272256589177,0.0,0.0004573381288195157,0.0,9.641225039715006e-05,0.0,9.155539117497564e-05,0.0,9.64122340728988e-05,0.0,7.120975862317809e-05,303.15,285.15,297.68836637583274,297.95763139086915,297.70905561482607,297.30857431186683,298.01122099589793,297.73496973785853,6532.726962091229,2257.8104328140384,-0.0002931027369150287,-4.8330231026796504e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.7362551015620771,268.15,273.15,271.53213998130815,271.5971986412547,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.13562670406975,0.0008137613807099013,0.0,0.00045780740864877315,0.0,9.651118003867746e-05,0.0,9.164933719214232e-05,0.0,9.651116375729433e-05,0.0,7.128282772155812e-05,303.15,285.15,297.68486044622404,297.9566508455688,297.7178525740806,297.3024459620315,298.0096152648871,297.7342850185584,6532.695031628467,2257.8104328140384,-0.0002931027369150287,-4.842946677752572e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.7366149760624617,268.15,273.15,271.53213998130684,271.59675707369723,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.126657093006,0.0008144730479019087,0.0,0.00045820777905598506,0.0,9.659558276452538e-05,0.0,9.172948810084818e-05,0.0,9.659556652842616e-05,0.0,7.134516728966946e-05,303.15,285.15,297.681276870577,297.9555396233219,297.72557630287235,297.29673466093715,298.00787060002017,297.73339961154574,6532.665754053303,2257.8104328140384,-0.0002931027369150287,-4.851421109833011e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.7369748505628784,268.15,273.15,271.5321399813059,271.59635355479446,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.11771226261686,0.0008147516584649435,0.0,0.00045836451967135933,0.0,9.662862546833256e-05,0.0,9.17608662974657e-05,0.0,9.662860928594999e-05,0.0,7.13695725210263e-05,303.15,285.15,297.6777411943473,297.9542713567929,297.73175215807396,297.29161465085804,298.0059747733644,297.7322708266873,6532.642096833442,2257.8104328140384,-0.0002931027369150287,-4.854740764762371e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.7373347250632709,268.15,273.15,271.5321399813045,271.59599985717267,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.1087865343054,0.000814998173521371,0.0,0.00045850320395033294,0.0,9.665786168447518e-05,0.0,9.178862976172214e-05,0.0,9.665784555627775e-05,0.0,7.139116629359271e-05,303.15,285.15,297.6742616712157,297.9529178935641,297.7369837406097,297.2868720824006,298.00400765830364,297.73100860921875,6532.622194051771,2257.8104328140384,-0.0002931027369150287,-4.857678943920499e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.7376945995636709,268.15,273.15,271.5321399813029,271.5956711360102,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0998703772729,0.0008152298848711112,0.0,0.0004586335599390622,0.0,9.668534219926633e-05,0.0,9.181472596969778e-05,0.0,9.668532612547786e-05,0.0,7.141146331113677e-05,303.15,285.15,297.6708103127137,297.95152175918645,297.7417422674815,297.2823186139316,298.0020048482211,297.72967956030686,6532.604172217284,2257.8104328140384,-0.0002931027369150287,-4.8604414883442284e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.7380544740640618,268.15,273.15,271.5321399813022,271.5954157896239,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.09098470013436,0.0008153916968828144,0.0,0.0004587245918439136,0.0,9.670453273551334e-05,0.0,9.183294981444712e-05,0.0,9.670451671722077e-05,0.0,7.142563737884587e-05,303.15,285.15,297.66749782916685,297.9500361838246,297.7452703295239,297.27829300075734,297.9999441045597,297.72820828956645,6532.590728886983,2257.8104328140384,-0.0002931027369150287,-4.862371125109378e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.7384143485644838,268.15,273.15,271.5321399813017,271.59518111937047,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0821080884254,0.0008155367439108383,0.0,0.00045880619207775016,0.0,9.67217349647834e-05,0.0,9.184928551501439e-05,0.0,9.6721719002243e-05,0.0,7.143834288981308e-05,303.15,285.15,297.66423021495365,297.9485279841311,297.74847205419013,297.2744189048481,297.99787072104004,297.7267039758326,6532.57852040032,2257.8104328140384,-0.0002931027369150287,-4.8641011589605174e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.7387742230648895,268.15,273.15,271.532139981302,271.5949995821527,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.07326402991436,0.000815627204922278,0.0,0.00045885708321899074,0.0,9.673246335690549e-05,0.0,9.18594735038698e-05,0.0,9.673244745086699e-05,0.0,7.14462668467699e-05,303.15,285.15,297.6611527094807,297.9469886320454,297.7508342734614,297.2709900769714,297.9958074631928,297.72515463103036,6532.56922070167,2257.8104328140384,-0.0002931027369150287,-4.865180268537665e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.7391340975652895,268.15,273.15,271.5321399813024,271.59487441969424,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0644599601201,0.0008156569308973537,0.0,0.00045887380593933306,0.0,9.67359886449338e-05,0.0,9.186282125151012e-05,0.0,9.673597279618108e-05,0.0,7.1448870615638e-05,303.15,285.15,297.6583176444294,297.94543002067047,297.7522697192287,297.2680667761687,297.99377741952964,297.7235723160054,6532.562924255969,2257.8104328140384,-0.0002931027369150287,-4.8655348765341635e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.7394939720656896,268.15,273.15,271.5321399813028,271.5947492572357,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0556558903258,0.0008156866568677598,0.0,0.00045889052865700635,0.0,9.673951393239527e-05,0.0,9.186616899861578e-05,0.0,9.673949814093255e-05,0.0,7.145147438408767e-05,303.15,285.15,297.6554825913675,297.94387141361835,297.7537051654673,297.2651434923037,297.9917473833989,297.72199000923115,6532.556627815244,2257.8104328140384,-0.0002931027369150287,-4.8658894973956757e-08,298.992044158594,298.8953534283471,298.53165193394494,298.9443782672469,299.1110214076443,8790.367060629282,8273.791552919063,0.7371955900431052,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.7394939720656896,268.15,273.15,271.5321399813028,271.5947492572357,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0556558903258,0.0008156866568677598,0.0,0.00045889052865700635,0.0,9.673951393239527e-05,0.0,9.186616899861578e-05,0.0,9.673949814093255e-05,0.0,7.145147438408767e-05,303.15,285.15,297.6554825913675,297.94387141361835,297.7537051654673,297.2651434923037,297.9917473833989,297.72199000923115,6532.556627815244,2257.8104328140384,-0.0002931027369150287,-4.8658894973956757e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,-1.0,0.0,5.0,0.7398538465660852,268.15,273.15,271.5321399813031,271.59463899549735,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.04686888882486,0.000815728521794082,0.0,0.0004589140805370496,0.0,9.674447888767465e-05,0.0,9.187088388876158e-05,0.0,9.674446315309867e-05,0.0,7.145514148625838e-05,303.15,285.15,297.6527611747829,297.94232200602914,297.7548685433375,297.2623905813899,297.9897493890764,297.7204183389232,6532.551085794359,2257.8104328140384,-0.0002931027369150287,-4.866388965773123e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,-1.0,0.0,5.0,0.7402137210664852,268.15,273.15,271.5321399813033,271.5945608453083,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.03811857575397,0.0008157114475036396,0.0,0.0004589044742862421,0.0,9.674245371983733e-05,0.0,9.186896078956642e-05,0.0,9.67424380429161e-05,0.0,7.145364570736332e-05,303.15,285.15,297.6502791347111,297.9407923235706,297.7554501852622,297.26000277314,297.9878200823417,297.71886889980516,6532.547165788418,2257.8104328140384,-0.0002931027369150287,-4.8661852180028675e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,-1.0,0.0,5.0,0.7405735955668852,268.15,273.15,271.5321399813035,271.5944826951192,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0293682626831,0.0008156943732227899,0.0,0.00045889486804085496,0.0,9.674042855314506e-05,0.0,9.186703769145657e-05,0.0,9.67404129338762e-05,0.0,7.145214992931384e-05,303.15,285.15,297.64779710502455,297.9392626456333,297.75603182714013,297.2576149780056,297.9858907829572,297.7173194677522,6532.543245784412,2257.8104328140384,-0.0002931027369150287,-4.8659814746136904e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.7409334700673169,268.15,273.15,271.5321399813038,271.5944286924168,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0206737415736,0.000815676860434438,0.0,0.00045888501510805713,0.0,9.673835138241173e-05,0.0,9.186506520857873e-05,0.0,9.67383358202409e-05,0.0,7.145061574122648e-05,303.15,285.15,297.64562213574794,297.9378011786138,297.7561209682029,297.25560343616394,297.98409411372575,297.7158483664909,6532.540487392887,2257.8104328140384,-0.0002931027369150287,-4.865772504197091e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.741293344567717,268.15,273.15,271.5321399813042,271.59438394183127,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0120002567547,0.0008156590673496164,0.0,0.0004588750044889559,0.0,9.673624096976719e-05,0.0,9.186306115820014e-05,0.0,9.673622546448597e-05,0.0,7.144905700076535e-05,303.15,285.15,297.64356406089416,297.9363652906866,297.7560210781229,297.25373512457764,297.98234748609,297.7144066080743,6532.538174343935,2257.8104328140384,-0.0002931027369150287,-4.865560194362073e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096216.0,21096216.0,289.259952,288.2344849270307,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.741653219068117,268.15,273.15,271.5321399813046,271.59433919124575,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,275.0033267719358,0.0008156412742695386,0.0,0.00045886499387254743,0.0,9.67341305576928e-05,0.0,9.18610571083609e-05,0.0,9.673411510929875e-05,0.0,7.14474982607252e-05,303.15,285.15,297.64150599448067,297.93492940728703,297.7559211881054,297.25186682251234,297.98060086524526,297.71296485552614,6532.535861295655,2257.8104328140384,-0.0002931027369150287,-4.8653478892169175e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.7420130935685485,268.15,273.15,271.5321399813049,271.59429758549226,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.9946660351242,0.0008156214984899248,0.0,0.0004588538678272245,0.0,9.673178500023167e-05,0.0,9.18588297586955e-05,0.0,9.673176960863254e-05,0.0,7.144576584309866e-05,303.15,285.15,297.6395104198287,297.9335115618293,297.75574735351853,297.2500676027803,297.97888514672337,297.711544416936,6532.533687640739,2257.8104328140384,-0.0002931027369150287,-4.8651119353565924e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.7423729680689485,268.15,273.15,271.53213998130474,271.59426228462627,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.98603085011507,0.0008155966306532924,0.0,0.00045883987708672834,0.0,9.67288355316386e-05,0.0,9.185602892027241e-05,0.0,9.672882019667256e-05,0.0,7.144358737875927e-05,303.15,285.15,297.63764011261975,297.93212986769174,297.7554252643097,297.2484068540862,297.9772313635398,297.71016669244943,6532.531793459493,2257.8104328140384,-0.0002931027369150287,-4.864815241336003e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.7427328425693661,268.15,273.15,271.53213998130457,271.5942310160794,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.97744576067663,0.0008155652765241044,0.0,0.00045882223728131407,0.0,9.67251167977998e-05,0.0,9.185249756864136e-05,0.0,9.672510151908735e-05,0.0,7.144084073771096e-05,303.15,285.15,297.6359798587459,297.9308232076192,297.75494348180916,297.2469439768602,297.9756932375085,297.7088767525086,6532.53003338893,2257.8104328140384,-0.0002931027369150287,-4.864441180937907e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.7430927170697661,268.15,273.15,271.5321399813044,271.59420177289024,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.9688858085536,0.0008155307605821882,0.0,0.00045880281870025875,0.0,9.672102307741647e-05,0.0,9.184861012055123e-05,0.0,9.672100785476264e-05,0.0,7.143781713286844e-05,303.15,285.15,297.63442502114333,297.9295541988776,297.75438153029273,297.24558040864946,297.9742131498394,297.7076308617605,6532.528340713553,2257.8104328140384,-0.0002931027369150287,-4.86402941911893e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.7434525915701672,268.15,273.15,271.5321399813042,271.59417144601986,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.96030144181475,0.000815506415308897,0.0,0.00045878912195148204,0.0,9.671813558624743e-05,0.0,9.184586813693946e-05,0.0,9.67181204196979e-05,0.0,7.143568444481359e-05,303.15,285.15,297.63277066970664,297.92824785872733,297.75388442595386,297.24412636386177,297.9726766419355,297.70634119203703,6532.526635769915,2257.8104328140384,-0.0002931027369150287,-4.8637389917359514e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.74381246607055,268.15,273.15,271.53213998130417,271.59414194276724,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.9517773553094,0.0008154664632998224,0.0,0.0004587666451413459,0.0,9.6713397155616e-05,0.0,9.184136845617992e-05,0.0,9.671338204486395e-05,0.0,7.143218465916487e-05,303.15,285.15,297.63134731401556,297.9270294335537,297.75325971516025,297.24287438417724,297.97127056954093,297.70515628328957,6532.524876118606,2257.8104328140384,-0.0002931027369150287,-4.863262420282216e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.7441723405709499,268.15,273.15,271.53213998130406,271.59411273140284,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.94327472500515,0.0008154218937797082,0.0,0.00045874157060512,0.0,9.670811109403071e-05,0.0,9.183634873170812e-05,0.0,9.670809603894501e-05,0.0,7.142828039515339e-05,303.15,285.15,297.6300061722794,297.9258423008101,297.7525896031607,297.2416943164356,297.9699109234796,297.7040086632331,6532.523096925992,2257.8104328140384,-0.0002931027369150287,-4.862730799216015e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.7445322150713324,268.15,273.15,271.53213998130394,271.5940835925347,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.9347733102093,0.0008153786154984528,0.0,0.0004587172224969368,0.0,9.670297817202734e-05,0.0,9.183147443225244e-05,0.0,9.670296317256584e-05,0.0,7.142448923951317e-05,303.15,285.15,297.62866665087125,297.92465590804295,297.75191893226275,297.2405172576714,297.9685523126414,297.70286221229793,6532.521323592811,2257.8104328140384,-0.0002931027369150287,-4.862214606968178e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.7448920895717324,268.15,273.15,271.5321399813039,271.59405449058374,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.9262725460087,0.0008153348055245146,0.0,0.0004586925752683629,0.0,9.669778219194504e-05,0.0,9.182654025131781e-05,0.0,9.669776724810501e-05,0.0,7.142065150939078e-05,303.15,285.15,297.62732810890475,297.923469951528,297.75124789615,297.23934185307957,297.96719431561985,297.7017164250565,6532.519553161532,2257.8104328140384,-0.0002931027369150287,-4.861692101319292e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.7452519640721466,268.15,273.15,271.5321399813038,271.59402058434273,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.91784520270835,0.0008152826456009258,0.0,0.0004586632305143758,0.0,9.66915959190562e-05,0.0,9.18206656638925e-05,0.0,9.669158103026765e-05,0.0,7.1416082352345e-05,303.15,285.15,297.62620736486326,297.92237695799065,297.75053087553533,297.2383406267423,297.9659667044955,297.70068450592544,6532.517431726491,2257.8104328140384,-0.0002931027369150287,-4.86107005111506e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.7456118385725187,268.15,273.15,271.5321399813038,271.5939860946782,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.90943191152445,0.0008152315783920741,0.0,0.0004586345005033045,0.0,9.66855392413381e-05,0.0,9.181491414303538e-05,0.0,9.668552440743687e-05,0.0,7.141160891384129e-05,303.15,285.15,297.62513117329644,297.9213022988657,297.74980008853663,297.23737587179954,297.9647651772486,297.69967492194945,6532.515263805436,2257.8104328140384,-0.0002931027369150287,-4.8604610705462334e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.7459717130729241,268.15,273.15,271.5321399813038,271.5939536532948,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.9009941893213,0.0008151843386503849,0.0,0.0004586079237549985,0.0,9.667993649646863e-05,0.0,9.180959368792934e-05,0.0,9.66799217176166e-05,0.0,7.140747074860113e-05,303.15,285.15,297.623985953252,297.9201969659118,297.74907785407555,297.23635699530814,297.96352116050883,297.6986277858113,6532.513241099385,2257.8104328140384,-0.0002931027369150287,-4.8598977646794206e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.7463315875733241,268.15,273.15,271.5321399813038,271.59391408883124,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.89263662546267,0.0008151219307769813,0.0,0.000458572813694429,0.0,9.667253482994125e-05,0.0,9.180256493286671e-05,0.0,9.667252010562629e-05,0.0,7.140200390592817e-05,303.15,285.15,297.6230591019647,297.9191861079366,297.74833219000857,297.2355076404755,297.9624079492216,297.69769859792143,6532.510725697273,2257.8104328140384,-0.0002931027369150287,-4.85915364691975e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.7466914620737242,268.15,273.15,271.53213998130377,271.5938745243676,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.88427906160405,0.0008150595229080961,0.0,0.0004585377036364817,0.0,9.666513316397481e-05,0.0,9.179553617832977e-05,0.0,9.666511849418874e-05,0.0,7.13965370636691e-05,303.15,285.15,297.622132254077,297.9181752535015,297.74758652755327,297.23465828871934,297.96129474218645,297.6967694132075,6532.508210295957,2257.8104328140384,-0.0002931027369150287,-4.8584095861903015e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.7470513365741414,268.15,273.15,271.5321399813038,271.59383565019766,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.8759162692434,0.0008149993212569719,0.0,0.00045850383475694594,0.0,9.66579931529504e-05,0.0,9.178875589765877e-05,0.0,9.665797853769752e-05,0.0,7.139126347885949e-05,303.15,285.15,297.62119123564287,297.91715731201293,297.7468395877693,297.23379837992206,297.96017192008605,297.6958316870867,6532.505742478666,2257.8104328140384,-0.0002931027369150287,-4.857691882238369e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.7474112110745413,268.15,273.15,271.5321399813039,271.5937967727655,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.86755351605694,0.0008149380699025243,0.0,0.00045846937533344133,0.0,9.665072864833024e-05,0.0,9.178185739486681e-05,0.0,9.665071408762103e-05,0.0,7.138589794350495e-05,303.15,285.15,297.6202503315149,297.9161394224539,297.74609263864295,297.232938562992,297.95904916819023,297.6948940247588,6532.503274436357,2257.8104328140384,-0.0002931027369150287,-4.85696171893876e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.7477710855749414,268.15,273.15,271.5321399813039,271.59374627792226,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.8593006468673,0.0008148657222537545,0.0,0.00045842867333886875,0.0,9.664214813748416e-05,0.0,9.177370917998715e-05,0.0,9.66421336304479e-05,0.0,7.137956041038858e-05,303.15,285.15,297.61954606187277,297.91522652751536,297.74536136503207,297.232255128927,297.9580693023484,297.69409167713917,6532.5000723377225,2257.8104328140384,-0.0002931027369150287,-4.856099355454063e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.748130960075322,268.15,273.15,271.5321399813039,271.593699857895,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.85101168016166,0.0008148001863115642,0.0,0.0004583918034867789,0.0,9.66343754869407e-05,0.0,9.176632812897633e-05,0.0,9.66343610337933e-05,0.0,7.137381956014968e-05,303.15,285.15,297.6187686119966,297.9142804489349,297.7446209271474,297.23151748127833,297.9570444997706,297.6932463938255,6532.497128954255,2257.8104328140384,-0.0002931027369150287,-4.855318249060632e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.7484908345757284,268.15,273.15,271.5321399813038,271.5936524852287,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.842731054516,0.000814731803433641,0.0,0.0004583533320004737,0.0,9.662626519318355e-05,0.0,9.175862644377027e-05,0.0,9.662625079388718e-05,0.0,7.136782932778198e-05,303.15,285.15,297.61800675086926,297.91334057850725,297.7438821137737,297.23079122173505,297.9560282398185,297.69240978094075,6532.494125875415,2257.8104328140384,-0.0002931027369150287,-4.854503278903668e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.7488507090761002,268.15,273.15,271.53213998130377,271.5936032397743,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.8344628117935,0.0008146565337072577,0.0,0.0004583109860985261,0.0,9.661733812723852e-05,0.0,9.175014913193181e-05,0.0,9.66173237817853e-05,0.0,7.136123583026048e-05,303.15,285.15,297.61728206955365,297.91241534370437,297.74314290473734,297.2300916071208,297.9550320662391,297.6915927982711,6532.490979523443,2257.8104328140384,-0.0002931027369150287,-4.853606314689882e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.7492105835764897,268.15,273.15,271.53213998130377,271.59355223757393,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.82620799601426,0.0008145805812529514,0.0,0.0004582682561065295,0.0,9.66083300907395e-05,0.0,9.174159492838974e-05,0.0,9.660831579900471e-05,0.0,7.135458252815718e-05,303.15,285.15,297.6165846937081,297.91150171890047,297.7424066483803,297.2294123944883,297.9540517420909,297.69079143951365,6532.487723071433,2257.8104328140384,-0.0002931027369150287,-4.852701298972154e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.7495704580768897,268.15,273.15,271.53213998130377,271.5934987252286,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.81797143537966,0.0008145034176224975,0.0,0.00045822484472926844,0.0,9.659917841041101e-05,0.0,9.173290431705479e-05,0.0,9.659916417223421e-05,0.0,7.134782313120258e-05,303.15,285.15,297.61592595669197,297.91060420557693,297.7416738435595,297.22876200588905,297.9530934513455,297.69001189261263,6532.48430685167,2257.8104328140384,-0.0002931027369150287,-4.851781938365968e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.7499303325772898,268.15,273.15,271.53213998130377,271.59343741991273,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.80980637609224,0.0008144190306368662,0.0,0.0004581773696230082,0.0,9.658917004897652e-05,0.0,9.172340018013376e-05,0.0,9.658915586378764e-05,0.0,7.134043099247105e-05,303.15,285.15,297.6153874102261,297.9097592689796,297.7409640059685,297.2282002488545,297.9522068821413,297.689303563234,6532.480433889175,2257.8104328140384,-0.0002931027369150287,-4.850776618190136e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.7502902070776898,268.15,273.15,271.53213998130377,271.5933744634412,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.801656466338,0.0008143331131806324,0.0,0.00045812903350175106,0.0,9.657898017562407e-05,0.0,9.17137236749946e-05,0.0,9.657896604329368e-05,0.0,7.133290478964832e-05,303.15,285.15,297.6148743307165,297.9089254744572,297.74025903607316,297.2276572719725,297.9513355115371,297.6886103249513,6532.47646415478,2257.8104328140384,-0.0002931027369150287,-4.849753172769603e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.7506500815780909,268.15,273.15,271.5321399813037,271.59331351374027,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7934909366346,0.0008142518212234468,0.0,0.00045808329960331907,0.0,9.656933888125944e-05,0.0,9.170456811378132e-05,0.0,9.65693248018451e-05,0.0,7.132578376540197e-05,303.15,285.15,297.6143337094554,297.90807928614686,297.7395468539159,297.22709488116993,297.9504473415126,297.6879004144402,6532.472625985518,2257.8104328140384,-0.0002931027369150287,-4.8487849241191764e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.7510099560784842,268.15,273.15,271.53213998130366,271.59324956286275,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7853528329086,0.0008141636484456917,0.0,0.00045803369467914266,0.0,9.655888152948249e-05,0.0,9.16946376045807e-05,0.0,9.655886750283323e-05,0.0,7.131806000392294e-05,303.15,285.15,297.6138373997767,297.9072508366849,297.73884436849534,297.22656324792274,297.9495836372481,297.6872158980256,6532.468600764703,2257.8104328140384,-0.0002931027369150287,-4.8477348312450605e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.7513698305788842,268.15,273.15,271.53213998130354,271.59317986398247,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.77726725155475,0.0008140652805822111,0.0,0.0004579783541828325,0.0,9.654721505225993e-05,0.0,9.168355888032534e-05,0.0,9.654720107804328e-05,0.0,7.13094431864906e-05,303.15,285.15,297.61342593145804,297.90645634220107,297.7381604478563,297.226090493847,297.9487667690738,297.68657999688725,6532.464217243735,2257.8104328140384,-0.0002931027369150287,-4.8465634574695167e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.7517297050792662,268.15,273.15,271.53213998130354,271.5931121082416,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7691657444293,0.0008139773744977545,0.0,0.00045792889929537463,0.0,9.65367893303594e-05,0.0,9.167365840730123e-05,0.0,9.653677540853394e-05,0.0,7.13017427867074e-05,303.15,285.15,297.61298756930404,297.9056510444,297.7374697205219,297.225599602043,297.9479350305104,297.68592859335587,6532.459961857193,2257.8104328140384,-0.0002931027369150287,-4.845516780687322e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.7520895795796817,268.15,273.15,271.5321399813036,271.5930407379107,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7610980598126,0.0008138746931882896,0.0,0.00045787113213199864,0.0,9.652461128341497e-05,0.0,9.166209388396304e-05,0.0,9.652459741390407e-05,0.0,7.129274812561592e-05,303.15,285.15,297.612603684494,297.90486527821344,297.7367909661875,297.22514384680227,297.94713074282777,297.685306903705,6532.455481066423,2257.8104328140384,-0.0002931027369150287,-4.844294326196633e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.7524494540800817,268.15,273.15,271.5321399813036,271.5929660446735,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7530606486469,0.0008137604123037072,0.0,0.00045780683925582163,0.0,9.65110575398801e-05,0.0,9.164922296578055e-05,0.0,9.651104372258371e-05,0.0,7.128273737970684e-05,303.15,285.15,297.61226900362254,297.9040975687472,297.7361233459218,297.2247201075329,297.9463517227776,297.6847123497204,6532.450790531499,2257.8104328140384,-0.0002931027369150287,-4.84293395918796e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.7528093285804798,268.15,273.15,271.53213998130366,271.59289169959266,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7450215420242,0.0008136504260297267,0.0,0.00045774496245040903,0.0,9.649801313243138e-05,0.0,9.16368357254054e-05,0.0,9.649799936727854e-05,0.0,7.127310282769103e-05,303.15,285.15,297.6119308037615,297.90332842849085,297.73545459866574,297.22429422471254,297.94557075188743,297.68411576150356,6532.446128765793,2257.8104328140384,-0.0002931027369150287,-4.8416248935153935e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.7531692030808644,268.15,273.15,271.5321399813037,271.5928156818611,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7370015635941,0.0008135349515993544,0.0,0.0004576799981062554,0.0,9.648431783575266e-05,0.0,9.162383038478868e-05,0.0,9.648430412264434e-05,0.0,7.126298753110323e-05,303.15,285.15,297.61162313908846,297.90256931132933,297.7347928092285,297.22388638478196,297.9448041809021,297.6835351650661,6532.441373997139,2257.8104328140384,-0.0002931027369150287,-4.840250699102794e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.7535290775812645,268.15,273.15,271.5321399813037,271.5927337590094,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.72903770687856,0.0008133968979405767,0.0,0.000457602331090742,0.0,9.646794466732956e-05,0.0,9.16082820722542e-05,0.0,9.646793100610856e-05,0.0,7.125089436756419e-05,303.15,285.15,297.611409086392,297.9018422788726,297.7341539533275,297.22353415396236,297.9440831960784,297.6830045337266,6532.436243917507,2257.8104328140384,-0.0002931027369150287,-4.83860806326026e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.7538889520816645,268.15,273.15,271.5321399813037,271.59265183615764,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.72107385016295,0.0008132588442811639,0.0,0.0004575246640750521,0.0,9.64515714988861e-05,0.0,9.159273375968608e-05,0.0,9.645155788953558e-05,0.0,7.123880120400917e-05,303.15,285.15,297.61119503433565,297.901115248826,297.7335150991785,297.2231819238721,297.9433622136448,297.6824739039714,6532.431113841184,2257.8104328140384,-0.0002931027369150287,-4.83696570619916e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.7542488265820839,268.15,273.15,271.5321399813037,271.59257124881225,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.71309957502723,0.0008131357278973574,0.0,0.00045745540050277976,0.0,9.643696987491143e-05,0.0,9.157886774845281e-05,0.0,9.643695631726181e-05,0.0,7.122801649715107e-05,303.15,285.15,297.6109606064689,297.90038089049176,297.73287032711875,297.2228180064395,297.9426310048708,297.68193216707795,6532.426077010746,2257.8104328140384,-0.0002931027369150287,-4.835501283290951e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.7546087010824778,268.15,273.15,271.5321399813037,271.5924832247185,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.7052041384099,0.000812972515271601,0.0,0.0004573635794980111,0.0,9.641761288003785e-05,0.0,9.156048592192155e-05,0.0,9.641759937401351e-05,0.0,7.121371948955177e-05,303.15,285.15,297.6108645712966,297.89969213016434,297.7322612414211,297.2225308515531,297.9419650330364,297.68146276549436,6532.420582541253,2257.8104328140384,-0.0002931027369150287,-4.833560280490882e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.7549685755828778,268.15,273.15,271.5321399813037,271.59239416118686,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.6973264857744,0.000812806441342087,0.0,0.00045727014877240983,0.0,9.639791653729406e-05,0.0,9.154178184232909e-05,0.0,9.639790308275989e-05,0.0,7.119917184076478e-05,303.15,285.15,297.61079798024303,297.89901418007855,297.7316612430048,297.22226006266993,297.941314297279,297.68100955265504,6532.4150327201405,2257.8104328140384,-0.0002931027369150287,-4.8315856501970546e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.7553284500832961,268.15,273.15,271.53213998130377,271.5923071153111,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.6894259046157,0.0008126659481798923,0.0,0.00045719110932857817,0.0,9.638125404553324e-05,0.0,9.152595878081858e-05,0.0,9.638124064225779e-05,0.0,7.118686498396014e-05,303.15,285.15,297.610687623322,297.8983217406855,297.73104926358985,297.2219655698103,297.94064302954564,297.68053344539067,6532.409609837757,2257.8104328140384,-0.0002931027369150287,-4.829915488447575e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.7556883245836933,268.15,273.15,271.5321399813038,271.5922157389615,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.681570169439,0.0008124868003051555,0.0,0.0004570903234346203,0.0,9.636000714717764e-05,0.0,9.150578225609058e-05,0.0,9.635999379536884e-05,0.0,7.117117210008207e-05,303.15,285.15,297.6106600629699,297.8976546015973,297.7304575757111,297.22171482645643,297.94000830351564,297.6800990740501,6532.403910563434,2257.8104328140384,-0.0002931027369150287,-4.8277862304448304e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.7560481990840933,268.15,273.15,271.53213998130394,271.5921237145159,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.6737212690396,0.0008123023598897605,0.0,0.00045698656005192925,0.0,9.633813255932136e-05,0.0,9.148500966223183e-05,0.0,9.633811925898192e-05,0.0,7.115501560687844e-05,303.15,285.15,297.6106452059826,297.8969914120086,297.72986907675147,297.22147082927864,297.9393792580955,297.67967115642335,6532.398170038295,2257.8104328140384,-0.0002931027369150287,-4.825594559221923e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.7564080735844851,268.15,273.15,271.53213998130394,271.59203110723615,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.6658819461368,0.0008121163176388673,0.0,0.0004568818955038255,0.0,9.631606799532433e-05,0.0,9.146405666236388e-05,0.0,9.631605474637157e-05,0.0,7.113871879794029e-05,303.15,285.15,297.6106474727932,297.89633342901715,297.72928474423617,297.2212359087965,297.93875781920315,297.67925187480927,6532.392401824227,2257.8104328140384,-0.0002931027369150287,-4.823384358057777e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.7567679480848851,268.15,273.15,271.53213998130394,271.59193733084857,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.65806182741403,0.0008119255362804189,0.0,0.00045677456481591053,0.0,9.629344137794825e-05,0.0,9.144256992290977e-05,0.0,9.629342818026308e-05,0.0,7.112200685828567e-05,303.15,285.15,297.6106840812249,297.89568588878035,297.728708769424,297.2210191938726,297.93815163537613,297.6788499137356,6532.386578044557,2257.8104328140384,-0.0002931027369150287,-4.8211183823207025e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
