,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.7571278225852934,268.15,273.15,271.5321399813039,271.5918400559726,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.65029480081284,0.000811726622510147,0.0,0.0004566626589667109,0.0,9.626985026335638e-05,0.0,9.142016727325403e-05,0.0,9.626983711656888e-05,0.0,7.110458254425459e-05,303.15,285.15,297.6108076781817,297.8950715885417,297.72816316459614,297.22085196071305,297.9375917035062,297.6784972191078,6532.380541522373,2257.8104328140384,-0.0002931027369150287,-4.818756383448852e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.7574876970856934,268.15,273.15,271.5321399813039,271.5917380248453,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.64259995380723,0.0008115166525782606,0.0,0.0004565445331025651,0.0,9.624494789725739e-05,0.0,9.139651942702658e-05,0.0,9.624493480087158e-05,0.0,7.10861897443025e-05,303.15,285.15,297.6110495371175,297.89450247763733,297.7276588475193,297.22075199852407,297.9370946509306,297.67821150234573,6532.3742157723245,2257.8104328140384,-0.0002931027369150287,-4.816263728046331e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.7578475715860711,268.15,273.15,271.5321399813038,271.5916404711792,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.63483446604283,0.000811331602532063,0.0,0.0004564404267351286,0.0,9.622300100503192e-05,0.0,9.137567817048113e-05,0.0,9.622298795928104e-05,0.0,7.106997984730935e-05,303.15,285.15,297.6111753583762,297.8938874052804,297.72711172949056,297.2205840397677,297.9365342375289,297.67785855408874,6532.368157754982,2257.8104328140384,-0.0002931027369150287,-4.814067440375804e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.7582074460864712,268.15,273.15,271.53213998130377,271.59153850659084,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.62713051547195,0.0008111150946822098,0.0,0.0004563186227602399,0.0,9.619732324997782e-05,0.0,9.135129399625731e-05,0.0,9.619731025476002e-05,0.0,7.105101434772054e-05,303.15,285.15,297.6114093912773,297.8933100174565,297.72659852184984,297.22047603575123,297.9360270619251,297.677564205652,6532.361830235015,2257.8104328140384,-0.0002931027369150287,-4.8114984320615225e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.7585673205868712,268.15,273.15,271.53213998130366,271.5914365420025,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.619426564901,0.0008108985868314672,0.0,0.000456196818785166,0.0,9.617164549490975e-05,0.0,9.13269098219988e-05,0.0,9.617163255019993e-05,0.0,7.103204884812005e-05,303.15,285.15,297.6116434235905,297.89273263135976,297.72608531557006,297.2203680318788,297.9355198877809,297.677269858036,6532.355502720064,2257.8104328140384,-0.0002931027369150287,-4.808930109409357e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.7589271950872791,268.15,273.15,271.5321399813037,271.59133320547875,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.61176401407965,0.0008106804278957397,0.0,0.00045607408592812827,0.0,9.614577192101006e-05,0.0,9.130233969312945e-05,0.0,9.614575902644254e-05,0.0,7.101293871737985e-05,303.15,285.15,297.61193834286695,297.89217928342316,297.72559635180664,297.2202973796029,297.93504602098346,297.67701147573666,6532.349110421199,2257.8104328140384,-0.0002931027369150287,-4.806342894844485e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.7592870695876791,268.15,273.15,271.5321399813038,271.5912291793986,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.6041222483527,0.0008104611565862913,0.0,0.0004559507272642133,0.0,9.611976641988255e-05,0.0,9.127764428281013e-05,0.0,9.611975357526575e-05,0.0,7.099373114562935e-05,303.15,285.15,297.6122638376217,297.8916380061513,297.725119559827,297.2202454833608,297.9345888788969,297.6767711531715,6532.342685543809,2257.8104328140384,-0.0002931027369150287,-4.803743190091882e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.7596469440880792,268.15,273.15,271.53213998130394,271.59112515331856,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5964804826258,0.0008102418852808145,0.0,0.00045582736860286135,0.0,9.609376091932052e-05,0.0,9.125294887300633e-05,0.0,9.609374812462932e-05,0.0,7.097452357429511e-05,303.15,285.15,297.61258933159564,297.89109673044976,297.72464276908676,297.22019358718063,297.9341317380762,297.67653083127783,6532.336260671595,2257.8104328140384,-0.0002931027369150287,-4.8011441886733266e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.7600068185884974,268.15,273.15,271.532139981304,271.5910207652468,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5888476197587,0.0008100230039478291,0.0,0.0004557042293308253,0.0,9.606780166870641e-05,0.0,9.122829738317793e-05,0.0,9.606778892383089e-05,0.0,7.095535016300947e-05,303.15,285.15,297.6129280132874,297.8905602078182,297.72417087075877,297.22014977464414,297.9336812594952,297.67629802520077,6532.329813963334,2257.8104328140384,-0.0002931027369150287,-4.79855051101626e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.7603666930888974,268.15,273.15,271.53213998130394,271.5909156511428,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5812326125206,0.0008098034395228163,0.0,0.0004555807057590327,0.0,9.604176140337593e-05,0.0,9.120356895966809e-05,0.0,9.604174870814408e-05,0.0,7.093611691452254e-05,303.15,285.15,297.6132931474555,297.89003322150404,297.7237087881618,297.22012218025856,297.93324414678136,297.6760802968323,6532.3233234595,2257.8104328140384,-0.0002931027369150287,-4.7959494432263225e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.7607265675892871,268.15,273.15,271.5321399813038,271.5908082383263,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5736627737821,0.0008095847066992482,0.0,0.00045545765001843517,0.0,9.601581976277766e-05,0.0,9.117893419221617e-05,0.0,9.601580711675034e-05,0.0,7.091695650990192e-05,303.15,285.15,297.6137177834532,297.88953280512027,297.723277364204,297.2201355378659,297.93284277013953,297.6759012521566,6532.316686490569,2257.8104328140384,-0.0002931027369150287,-4.793358928502975e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.7610864420896871,268.15,273.15,271.5321399813038,271.59069967226617,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.566115596988,0.000809366651216037,0.0,0.0004553349753310339,0.0,9.59899584528916e-05,0.0,9.115437570855048e-05,0.0,9.598994585583234e-05,0.0,7.089785543725823e-05,303.15,285.15,297.6141722695486,297.8890457188577,297.722861321058,297.2201694411169,297.93245932236033,297.6757416145883,6532.309976045887,2257.8104328140384,-0.0002931027369150287,-4.79077713244798e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.7614463165900861,268.15,273.15,271.5321399813038,271.59059170169155,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5585626936469,0.0008091485465995962,0.0,0.0004552122730044037,0.0,9.596409131630726e-05,0.0,9.112981169173398e-05,0.0,9.596407876824355e-05,0.0,7.087875006103604e-05,303.15,285.15,297.6146211789574,297.88855372738203,297.722439601123,297.22019716716426,297.93206969463574,297.6755762738525,6532.303310705488,2257.8104328140384,-0.0002931027369150287,-4.7881954503481615e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.7618061910904969,268.15,273.15,271.5321399813038,271.5904836461844,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.55103338595546,0.0008089336958759201,0.0,0.00045509140125267136,0.0,9.593861008663456e-05,0.0,9.110561414121393e-05,0.0,9.593859758728315e-05,0.0,7.085992971432811e-05,303.15,285.15,297.61509175434446,297.8880737957384,297.7220337772357,297.2202437840134,297.9316957742694,297.67542777712026,6532.296649878032,2257.8104328140384,-0.0002931027369150287,-4.7856529645044165e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.7621660655908968,268.15,273.15,271.5321399813038,271.59037536327986,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.54356818945104,0.0008087239170033249,0.0,0.0004549733828151718,0.0,9.591373036968822e-05,0.0,9.108198780115898e-05,0.0,9.591371791838087e-05,0.0,7.084155364283356e-05,303.15,285.15,297.6156211686945,297.88762663866333,297.72167116050366,297.22034173024133,297.93136453557867,297.6753250467363,6532.290001534922,2257.8104328140384,-0.0002931027369150287,-4.7831711492259065e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.7625259400913201,268.15,273.15,271.53213998130377,271.59026684750893,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.53607871144993,0.0008085110741653777,0.0,0.00045485364065384423,0.0,9.588848727133172e-05,0.0,9.105801638552971e-05,0.0,9.588847486830604e-05,0.0,7.082290917908114e-05,303.15,285.15,297.6161320104934,297.88716673412887,297.7212914426132,297.2204202675969,297.9310170041437,297.6752054917952,6532.2833232935545,2257.8104328140384,-0.0002931027369150287,-4.780653743250723e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.7628858145917092,268.15,273.15,271.53213998130377,271.59015865864535,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5286259544935,0.0008083059836385092,0.0,0.00045473825979264285,0.0,9.586416358658903e-05,0.0,9.103491806691104e-05,0.0,9.586415123137976e-05,0.0,7.080494379106445e-05,303.15,285.15,297.6166695673178,297.8867227270655,297.7209349413969,297.22052524261164,297.9306900067581,297.67510849703,6532.276681626328,2257.8104328140384,-0.0002931027369150287,-4.7782286545511905e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.7632456890921092,268.15,273.15,271.53213998130377,271.59005067116664,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5211953547142,0.000808102886094209,0.0,0.0004546240001416127,0.0,9.584007626633086e-05,0.0,9.101204420551284e-05,0.0,9.584006395869009e-05,0.0,7.078715298103672e-05,303.15,285.15,297.61722344977915,297.886288826683,297.7205928536112,297.22064661246947,297.9303760217841,297.6750255528654,6532.270063353357,2257.8104328140384,-0.0002931027369150287,-4.775827738186467e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.763605563592524,268.15,273.15,271.5321399813038,271.58994251989424,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.51376267307415,0.0008078994740621971,0.0,0.0004545095635667483,0.0,9.58159516484583e-05,0.0,9.098913492539832e-05,0.0,9.581593938838745e-05,0.0,7.076933462311815e-05,303.15,285.15,297.61777701195246,297.88585373435933,297.72024916531257,297.2207663641175,297.9300605687912,297.6749413689067,6532.263427645765,2257.8104328140384,-0.0002931027369150287,-4.773423708891867e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.7639654380929158,268.15,273.15,271.5321399813038,271.58983487878453,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.5063556126981,0.000807705660700485,0.0,0.0004544005270244599,0.0,9.579296542109381e-05,0.0,9.09673066881123e-05,0.0,9.579295320820103e-05,0.0,7.075235707652705e-05,303.15,285.15,297.6183411839347,297.8854270790453,297.7198511825927,297.2209002998497,297.9297554249699,297.67485503407846,6532.256824053842,2257.8104328140384,-0.0002931027369150287,-4.7711336841200494e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.7643253125933158,268.15,273.15,271.53213998130377,271.58972853315686,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.4989945574726,0.0008075180441284833,0.0,0.000454294976672881,0.0,9.577071412407477e-05,0.0,9.094617635801766e-05,0.0,9.577070195784023e-05,0.0,7.073592234695563e-05,303.15,285.15,297.6189227353562,297.8850171676278,297.7193742322653,297.22106116599485,297.9294707669572,297.6747692136402,6532.250324069552,2257.8104328140384,-0.0002931027369150287,-4.768917401498909e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.7646851870937159,268.15,273.15,271.53213998130377,271.5896221875292,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.4916335022471,0.0008073304275606761,0.0,0.0004541894263239768,0.0,9.574846282763992e-05,0.0,9.092504602846042e-05,0.0,9.574845070804325e-05,0.0,7.071948761781455e-05,303.15,285.15,297.6195042856263,297.8846072572283,297.71889728304814,297.2212220320193,297.92918610960015,297.67468339350444,6532.243824090569,2257.8104328140384,-0.0002931027369150287,-4.7667016338137397e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.7650450615941027,268.15,273.15,271.53213998130377,271.5895154688268,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.48426566698413,0.0008071435759107014,0.0,0.0004540843063069117,0.0,9.572630225016402e-05,0.0,9.090400184784472e-05,0.0,9.572629017723261e-05,0.0,7.070311989338885e-05,303.15,285.15,297.6200862726359,297.8841936733063,297.71856628287946,297.2213780770219,297.92889701446626,297.67462426406195,6532.237290110425,2257.8104328140384,-0.0002931027369150287,-4.7644954114880074e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.7654049360945028,268.15,273.15,271.53213998130377,271.5894116396417,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.47696601348656,0.0008069726608410845,0.0,0.0004539881519067352,0.0,9.570603173059909e-05,0.0,9.088475251121131e-05,0.0,9.570601970347935e-05,0.0,7.068814815924698e-05,303.15,285.15,297.62064692204297,297.88379391875293,297.7169577465088,297.221550724823,297.9286220456155,297.6743142715486,6532.230957110818,2257.8104328140384,-0.0002931027369150287,-4.762477804247924e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.7657648105949028,268.15,273.15,271.53213998130377,271.58930781045666,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.46966635998905,0.0008068017457757378,0.0,0.0004538919975092525,0.0,9.568576121162036e-05,0.0,9.086550317511895e-05,0.0,9.568574923029395e-05,0.0,7.067317642553708e-05,303.15,285.15,297.6212075703798,297.88339416515703,297.71534921390645,297.22172337250356,297.92834707737285,297.67400427986394,6532.224624116249,2257.8104328140384,-0.0002931027369150287,-4.760460624355969e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.7661246850952935,268.15,273.15,271.53213998130377,271.5892035046828,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.46235969734505,0.0008066297067903951,0.0,0.00045379521081721584,0.0,9.566535739748796e-05,0.0,9.084612725877515e-05,0.0,9.566534546201437e-05,0.0,7.065810624048425e-05,303.15,285.15,297.6217746773971,297.88299284565176,297.7138426512113,297.22189403059633,297.9280706410062,297.6737149691725,6532.218251973528,2257.8104328140384,-0.0002931027369150287,-4.7584306112713976e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.7664845595956846,268.15,273.15,271.53213998130377,271.58910202631245,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.45510364698987,0.0008064733491379185,0.0,0.00045370724615014315,0.0,9.564681337023224e-05,0.0,9.082851744044634e-05,0.0,9.56468014799203e-05,0.0,7.064440968764143e-05,303.15,285.15,297.6223088448932,297.8825943008427,297.7117566736302,297.2220625915279,297.9277941462295,297.6733033114247,6532.212069819897,2257.8104328140384,-0.0002931027369150287,-4.756586008081939e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.7668444340960845,268.15,273.15,271.5321399813038,271.58899927503694,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.4478295288739,0.000806312593475765,0.0,0.00045361680724628745,0.0,9.562774774466909e-05,0.0,9.081041229992308e-05,0.0,9.562773589972424e-05,0.0,7.063032788407797e-05,303.15,285.15,297.62285958730945,297.88219567317304,297.70980805231716,297.2222334789831,297.9275191324591,297.6729231848484,6532.20580253877,2257.8104328140384,-0.0002931027369150287,-4.754689893257719e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.7672043085964592,268.15,273.15,271.53213998130377,271.5889001804601,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.44061340555106,0.0008061653523433435,0.0,0.00045353397136341103,0.0,9.561028492570956e-05,0.0,9.079382922270672e-05,0.0,9.561027312541161e-05,0.0,7.061742990796915e-05,303.15,285.15,297.6233673943001,297.8817982168109,297.707382920986,297.2223972453581,297.9272408583568,297.67243732716236,6532.199771947105,2257.8104328140384,-0.0002931027369150287,-4.752953513252533e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.7675641830968678,268.15,273.15,271.53213998130377,271.58880149488306,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.4334028076467,0.0008060237399815693,0.0,0.0004534543021247546,0.0,9.559348967258628e-05,0.0,9.077788008203202e-05,0.0,9.559347791678963e-05,0.0,7.060502499370362e-05,303.15,285.15,297.6238706174232,297.8813986862041,297.70494822193257,297.2225578050926,297.92695968703106,297.6719470035367,6532.193766390127,2257.8104328140384,-0.0002931027369150287,-4.7512838106034607e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.7679240575972678,268.15,273.15,271.53213998130377,271.58870550367936,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.4262288673946,0.0008058895902796671,0.0,0.000453378831238395,0.0,9.557757948173896e-05,0.0,9.076277141752614e-05,0.0,9.55775677700012e-05,0.0,7.059327378339398e-05,303.15,285.15,297.62434394289176,297.8809976928809,297.70230713456374,297.22271003194084,297.9266735663709,297.67140647372963,6532.187940474376,2257.8104328140384,-0.0002931027369150287,-4.749702367642016e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.7682839320976679,268.15,273.15,271.53213998130377,271.5886095124756,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.4190549271425,0.0008057554405773384,0.0,0.0004533033603520295,0.0,9.556166929090438e-05,0.0,9.074766275302046e-05,0.0,9.556165762321154e-05,0.0,7.0581522573093e-05,303.15,285.15,297.6248172675165,297.88059670045,297.6996660530739,297.22286225869107,297.9263874462948,297.67086594520526,6532.182114562887,2257.8104328140384,-0.0002931027369150287,-4.7481211879156345e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.7686438065980683,268.15,273.15,271.53213998130377,271.5885131752958,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.41187762290167,0.0008056210950080527,0.0,0.00045322777927641185,0.0,9.554573587086684e-05,0.0,9.073253202951721e-05,0.0,9.554572424723705e-05,0.0,7.056975420578286e-05,303.15,285.15,297.6252958628685,297.8801946796493,297.69705189428953,297.2230150765354,297.92610041714636,297.67033158609786,6532.1762584088365,2257.8104328140384,-0.0002931027369150287,-4.746537963378066e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.7690036810984683,268.15,273.15,271.53213998130377,271.5884220570014,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.4047611447359,0.0008055051183273453,0.0,0.0004531625321983774,0.0,9.55319809793616e-05,0.0,9.071947008871724e-05,0.0,9.553196939898878e-05,0.0,7.055959489217693e-05,303.15,285.15,297.62572126061406,297.8797864996358,297.6943128687504,297.2231455280188,297.92580029864695,297.6697532911332,6532.170741113051,2257.8104328140384,-0.0002931027369150287,-4.745171421673757e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.7693635555988683,268.15,273.15,271.53213998130377,271.58833093870703,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3976446665701,0.0008053891416365859,0.0,0.0004530972851148913,0.0,9.551822608671905e-05,0.0,9.070640814682708e-05,0.0,9.551821454959122e-05,0.0,7.054943557773033e-05,303.15,285.15,297.6261466576227,297.8793783205009,297.6915738490575,297.22327597941876,297.92550018073933,297.66917499746785,6532.16522382109,2257.8104328140384,-0.0002931027369150287,-4.74380507660163e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.7697234300992721,268.15,273.15,271.53213998130377,271.5882391074174,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3905217222944,0.0008052712840215494,0.0,0.00045303097985904,0.0,9.550424811887928e-05,0.0,9.069313436739401e-05,0.0,9.550423662506721e-05,0.0,7.053911150070718e-05,303.15,285.15,297.6265793757591,297.8789703573728,297.6888370307381,297.2234093738764,297.9252009554308,297.66859941863544,6532.159653990994,2257.8104328140384,-0.0002931027369150287,-4.742416773738767e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.7700833045996811,268.15,273.15,271.53213998130377,271.58815233789596,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.38345001241987,0.0008051702097641466,0.0,0.0004529741166132002,0.0,9.549226063803127e-05,0.0,9.068175080196388e-05,0.0,9.549224918684035e-05,0.0,7.053025759055337e-05,303.15,285.15,297.62696831580485,297.8785556602395,297.68612357016235,297.22351849839396,297.9248886708842,297.668010943097,6532.154409052611,2257.8104328140384,-0.0002931027369150287,-4.741226330365977e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.7704431791000812,268.15,273.15,271.53213998130377,271.5880669951069,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3763926436243,0.0008050721795827637,0.0,0.0004529189659086637,0.0,9.548063418112486e-05,0.0,9.067071007344997e-05,0.0,9.548062277237746e-05,0.0,7.052167033144252e-05,303.15,285.15,297.6273447685579,297.8781391674888,297.68341598759804,297.22362085035473,297.9245728360038,297.66741872200066,6532.149256586967,2257.8104328140384,-0.0002931027369150287,-4.740071882260178e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.7708030536004717,268.15,273.15,271.53213998130377,271.5879811961898,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3693317581088,0.0008049719655544522,0.0,0.00045286258661229184,0.0,9.546874872261435e-05,0.0,9.065942339079164e-05,0.0,9.546873735636177e-05,0.0,7.051289177463254e-05,303.15,285.15,297.6277247931873,297.87772286835707,297.68070368970325,297.2237252550344,297.92425757385394,297.6668268360272,6532.144069844259,2257.8104328140384,-0.0002931027369150287,-4.738891861793344e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.7711629281008606,268.15,273.15,271.53213998130377,271.5878983596913,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.362297831072,0.0008048832976265157,0.0,0.0004528127029428141,0.0,9.545823261873762e-05,0.0,9.064943708007106e-05,0.0,9.545822129457427e-05,0.0,7.050512461846536e-05,303.15,285.15,297.62808272198305,297.8773025626,297.67805467301696,297.223814650365,297.9239347478403,297.66623787116106,6532.13906759868,2257.8104328140384,-0.0002931027369150287,-4.737847917657783e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.7715228026012606,268.15,273.15,271.53213998130377,271.58781917624765,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3552959463233,0.0008048018230534984,0.0,0.0004527668661237012,0.0,9.544856963871026e-05,0.0,9.064026091606417e-05,0.0,9.544855835624934e-05,0.0,7.049798757664412e-05,303.15,285.15,297.6284131052827,297.8768781413596,297.6754742475007,297.223886052399,297.9236037380174,297.6656510569119,6532.134303954004,2257.8104328140384,-0.0002931027369150287,-4.736888765929293e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.7718826771016607,268.15,273.15,271.53213998130377,271.5877399928041,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3482940615746,0.000804720348470548,0.0,0.00045272102929914314,0.0,9.543890665754322e-05,0.0,9.063108475096798e-05,0.0,9.54388954167765e-05,0.0,7.049085053398067e-05,303.15,285.15,297.6287434880395,297.8764537209756,297.6728938269672,297.22395745438513,297.9232727288056,297.6650642438346,6532.129540312178,2257.8104328140384,-0.0002931027369150287,-4.735929711185289e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.7722425516020546,268.15,273.15,271.53213998130377,271.5876601760732,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3412879239436,0.0008046393993598678,0.0,0.00045267548809674573,0.0,9.542930599695783e-05,0.0,9.062196776702185e-05,0.0,9.542929479790665e-05,0.0,7.04837595210877e-05,303.15,285.15,297.62907821626186,297.8760288926351,297.67030556131897,297.22403167355816,297.9229416282977,297.66447719441436,6532.124730411755,2257.8104328140384,-0.0002931027369150287,-4.734976937933821e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.7726024261024829,268.15,273.15,271.53213998130377,271.5875874404242,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3343381480249,0.0008045721840763727,0.0,0.00045263767329812486,0.0,9.542133415348274e-05,0.0,9.061439754661932e-05,0.0,9.542132299546255e-05,0.0,7.04778715469237e-05,303.15,285.15,297.6293655199467,297.8755979678677,297.66791810596607,297.2240717016176,297.9225970279959,297.6639100646788,6532.1203666184565,2257.8104328140384,-0.0002931027369150287,-4.7341858829939196e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.7729623006028981,268.15,273.15,271.53213998130377,271.5875148749613,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.32738950298534,0.0008045086236420438,0.0,0.00045260191465193135,0.0,9.541379577109065e-05,0.0,9.060723895128927e-05,0.0,9.541378465403463e-05,0.0,7.0472303725635e-05,303.15,285.15,297.62964544386665,297.87516607832634,297.66555083905445,297.2241345143242,297.9222506448137,297.6633495040771,6532.116011760026,2257.8104328140384,-0.0002931027369150287,-4.733437901909407e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.7733221751032983,268.15,273.15,271.53213998130377,271.58744414827123,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3204554908131,0.0008044462715149487,0.0,0.00045256683577833364,0.0,9.540640069286742e-05,0.0,9.060021644093716e-05,0.0,9.540638961662647e-05,0.0,7.046684174830627e-05,303.15,285.15,297.6299149717218,297.8747319414916,297.66323733164893,297.2241789421108,297.92189996327204,297.66279263004907,6532.111775531967,2257.8104328140384,-0.0002931027369150287,-4.732704197480512e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.7736820496037065,268.15,273.15,271.53213998130377,271.58737900246166,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3135607494642,0.0008043957732950395,0.0,0.0004525384257008045,0.0,9.540041147546645e-05,0.0,9.059452896959654e-05,0.0,9.540040043953428e-05,0.0,7.046241813496173e-05,303.15,285.15,297.63013156252066,297.87429042706566,297.6611228084055,297.2242781999699,297.9215345227054,297.66227150413346,6532.10788806324,2257.8104328140384,-0.0002931027369150287,-4.7321100185869286e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.7740419241041065,268.15,273.15,271.53213998130377,271.58731716168666,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.3066894012014,0.0008043498540774239,0.0,0.0004525125916886106,0.0,9.539496532307662e-05,0.0,9.05893572056976e-05,0.0,9.539495432718462e-05,0.0,7.045839562756903e-05,303.15,285.15,297.6303176321416,297.87384513684765,297.6591241628482,297.2244065749446,297.92116110496585,297.6617709223496,6532.10420736138,2257.8104328140384,-0.0002931027369150287,-4.731569749057112e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.7744017986045164,268.15,273.15,271.53213998130377,271.5872540323769,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2998093447785,0.0008042962394150764,0.0,0.00045248242835834834,0.0,9.538860649955544e-05,0.0,9.058331874736514e-05,0.0,9.538859554387882e-05,0.0,7.045369902439915e-05,303.15,285.15,297.6305182001259,297.87340115967334,297.6570733363698,297.22451329778346,297.92079066515885,297.66125933182224,6532.100444267287,2257.8104328140384,-0.0002931027369150287,-4.730938978834887e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.7747616731048992,268.15,273.15,271.53213998130377,271.5871953190782,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2929599851442,0.0008042547951845044,0.0,0.00045245911189582924,0.0,9.538369107638167e-05,0.0,9.057865097654745e-05,0.0,9.538368016048706e-05,0.0,7.045006851178228e-05,303.15,285.15,297.63068024182735,297.872950962388,297.65520165808744,297.22465081531027,297.9204077893181,297.6607782933863,6532.096952605556,2257.8104328140384,-0.0002931027369150287,-4.7304514182194136e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.7751215476052992,268.15,273.15,271.53213998130377,271.58714086423834,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2861399230277,0.0008042234380211908,0.0,0.00045244147023760286,0.0,9.537997196881118e-05,0.0,9.057511925563025e-05,0.0,9.537996109230689e-05,0.0,7.04473215937709e-05,303.15,285.15,297.63080118982026,297.87249540009617,297.653502640036,297.22483344736384,297.9200137351253,297.6603292824883,6532.093726585689,2257.8104328140384,-0.0002931027369150287,-4.7300825381151686e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.7754814221056991,268.15,273.15,271.53213998130377,271.5870864093985,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2793198609112,0.000804192080843252,0.0,0.00045242382857120213,0.0,9.537625285952049e-05,0.0,9.057158753307694e-05,0.0,9.537624202240349e-05,0.0,7.044457467448884e-05,303.15,285.15,297.6309221376279,297.87203983864026,297.65180362479384,297.22501607926824,297.91961968159615,297.65988027238535,6532.090500567129,2257.8104328140384,-0.0002931027369150287,-4.729713672223262e-08,298.8073369268979,298.78176551769343,298.40454031744497,299.0358767490377,299.0454403518022,8789.900933381168,8272.162839501148,0.7745369392977046,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.7754814221056991,268.15,273.15,271.53213998130377,271.5870864093985,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2793198609112,0.000804192080843252,0.0,0.00045242382857120213,0.0,9.537625285952049e-05,0.0,9.057158753307694e-05,0.0,9.537624202240349e-05,0.0,7.044457467448884e-05,303.15,285.15,297.6309221376279,297.87203983864026,297.65180362479384,297.22501607926824,297.91961968159615,297.65988027238535,6532.090500567129,2257.8104328140384,-0.0002931027369150287,-4.729713672223262e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,-1.0,0.0,5.0,0.775841296606115,268.15,273.15,271.53213998130377,271.58702965829787,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.27248522220214,0.0008041568161390973,0.0,0.0004524039886007293,0.0,9.537207032180973e-05,0.0,9.056761572783469e-05,0.0,9.537205952425413e-05,0.0,7.044148546856475e-05,303.15,285.15,297.63106335185864,297.87158617217403,297.650020446891,297.2251763343269,297.9192302670154,297.65941531445327,6532.08712534766,2257.8104328140384,-0.0002931027369150287,-4.729298859415437e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,-1.0,0.0,5.0,0.776201171106515,268.15,273.15,271.532139981304,271.5869812148808,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2657087062877,0.0008041358833970276,0.0,0.0004523922115393109,0.0,9.536958754045626e-05,0.0,9.056525805175414e-05,0.0,9.536957678176955e-05,0.0,7.04396516968546e-05,303.15,285.15,297.6311325486019,297.8711216751893,297.6486423475212,297.22535570396906,297.918818331509,297.6590141213581,6532.084265212116,2257.8104328140384,-0.0002931027369150287,-4.7290526346243356e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,-1.0,0.0,5.0,0.776561045606915,268.15,273.15,271.5321399813043,271.5869327714637,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2589321903732,0.0008041149506452086,0.0,0.00045238043447244305,0.0,9.536710475795601e-05,0.0,9.056290037458289e-05,0.0,9.536709403813618e-05,0.0,7.04378179242973e-05,303.15,285.15,297.6312017452406,297.8706571790389,297.6472642503592,297.22553507345685,297.91840639668294,297.65861292895573,6532.081405077599,2257.8104328140384,-0.0002931027369150287,-4.728806416129166e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.7769209201073007,268.15,273.15,271.5321399813043,271.58688398998356,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.25215363010943,0.0008040935854893712,0.0,0.0004523684141431159,0.0,9.536457069285821e-05,0.0,9.05604939982342e-05,0.0,9.536456001192128e-05,0.0,7.043594627458911e-05,303.15,285.15,297.63127341499785,297.87019244949477,297.6458776501839,297.22571164180226,297.91799446528125,297.65820992435204,6532.078522002817,2257.8104328140384,-0.0002931027369150287,-4.7285551184135854e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.7772807946076826,268.15,273.15,271.5321399813042,271.5868394457219,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2454108838393,0.0008040800824055654,0.0,0.0004523608168789632,0.0,9.536296906211556e-05,0.0,9.055897308375315e-05,0.0,9.536295841965241e-05,0.0,7.043476331769487e-05,303.15,285.15,297.63131153959614,297.8697226662148,297.64475899113916,297.22585776714635,297.91757105200315,297.6578444032199,6532.075889655309,2257.8104328140384,-0.0002931027369150287,-4.728396293528383e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.7776406691080827,268.15,273.15,271.5321399813043,271.5867994265608,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2387059708158,0.0008040713307827502,0.0,0.0004523558927069285,0.0,9.536193095088681e-05,0.0,9.055798730070432e-05,0.0,9.53619203465161e-05,0.0,7.043399657437192e-05,303.15,285.15,297.63131395739254,297.8692478257155,297.64391988677636,297.2259740534643,297.9171358584753,297.6575183163648,6532.073526573731,2257.8104328140384,-0.0002931027369150287,-4.72829335302173e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.7780005436084951,268.15,273.15,271.5321399813043,271.58675845805504,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2319928565546,0.0008040585909964327,0.0,0.0004523487248651195,0.0,9.536041984766951e-05,0.0,9.055655235312565e-05,0.0,9.536040928151324e-05,0.0,7.043288048078517e-05,303.15,285.15,297.63132372062296,297.8687736842473,297.6430181034023,297.2260976494735,297.9167027004088,297.65718317163095,6532.071107177176,2257.8104328140384,-0.0002931027369150287,-4.728143509640397e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.7783604181088791,268.15,273.15,271.53213998130417,271.58671924800484,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2253006213839,0.0008040507397908959,0.0,0.0004523443072544269,0.0,9.535948852562516e-05,0.0,9.055566797956686e-05,0.0,9.535947799744109e-05,0.0,7.043219261158328e-05,303.15,285.15,297.6313196580707,297.8682975619634,297.6422808409996,297.22618564459947,297.9162644779868,297.65686963672397,6532.068789804964,2257.8104328140384,-0.0002931027369150287,-4.728051161405431e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.7787202926092888,268.15,273.15,271.5321399813041,271.58668175783276,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.21862373220796,0.0008040472251065587,0.0,0.00045234232929492266,0.0,9.53590715108115e-05,0.0,9.055527200443456e-05,0.0,9.535906102040901e-05,0.0,7.043188460793789e-05,303.15,285.15,297.6313015875181,297.8678191167369,297.6416664019465,297.22625749938675,297.9158211770937,297.65657315653635,6532.0665719612025,2257.8104328140384,-0.0002931027369150287,-4.72800981411011e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
