,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.7790801671096735,268.15,273.15,271.53213998130394,271.58664481586743,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.2119523134213,0.0008040465071378871,0.0,0.0004523419247180348,0.0,9.535898618356461e-05,0.0,9.055519100776802e-05,0.0,9.535897573086066e-05,0.0,7.043182158759424e-05,303.15,285.15,297.63127900385734,297.8673402140143,297.64110647743377,297.2263184059741,297.91537655828233,297.65628413191234,6532.064387074302,2257.8104328140384,-0.0002931027369150287,-4.728001357971048e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.7794400416101016,268.15,273.15,271.5321399813039,271.58660905656575,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.205288926251,0.0008040469270679972,0.0,0.00045234216030370775,0.0,9.535903581017451e-05,0.0,9.055523816647233e-05,0.0,9.535902539508148e-05,0.0,7.043185824370214e-05,303.15,285.15,297.63124597114495,297.8668583215896,297.6406241829659,297.2263692258531,297.91492695843095,297.6560049319969,6532.062276662387,2257.8104328140384,-0.0002931027369150287,-4.728006284238058e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.779799916110495,268.15,273.15,271.5321399813039,271.5865756967227,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1986556910949,0.0008040515695725847,0.0,0.00045234477143989984,0.0,9.535958623096425e-05,0.0,9.055576089118155e-05,0.0,9.535957585317473e-05,0.0,7.043226478466847e-05,303.15,285.15,297.6311950052598,297.8663753140132,297.6403878541641,297.2263666402697,297.9144723534566,297.65575943343265,6532.0603066843505,2257.8104328140384,-0.0002931027369150287,-4.728060870762192e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.780159790610895,268.15,273.15,271.5321399813038,271.586548464187,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.19209947821224,0.0008040633020237286,0.0,0.0004523513712688157,0.0,9.536097751563335e-05,0.0,9.055708211994217e-05,0.0,9.536096717441023e-05,0.0,7.043329238479203e-05,303.15,285.15,297.6310982588865,297.8658894758874,297.6407797920644,297.22622762705436,297.9140049845456,297.65560002768774,6532.058695303785,2257.8104328140384,-0.0002931027369150287,-4.728198841212314e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.7805196651112863,268.15,273.15,271.53213998130377,271.58651781064844,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1854985897073,0.0008040649733417646,0.0,0.000452352310876622,0.0,9.536117555888916e-05,0.0,9.055727021822766e-05,0.0,9.536116525474191e-05,0.0,7.04334386609047e-05,303.15,285.15,297.63102758205105,297.8654041672396,297.64079191432006,297.22617065272846,297.9135435798775,297.6553875792433,6532.056881697214,2257.8104328140384,-0.0002931027369150287,-4.728218485207621e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.7808795396117002,268.15,273.15,271.5321399813037,271.58649021809504,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.178936267402,0.0008040771473548507,0.0,0.00045235915911889574,0.0,9.536261921195564e-05,0.0,9.055864117732621e-05,0.0,9.536260894442288e-05,0.0,7.04345049401511e-05,303.15,285.15,297.63093342566646,297.8649164067758,297.64114537313895,297.2260379255362,297.9130747124548,297.65522156871447,6532.055250298752,2257.8104328140384,-0.0002931027369150287,-4.728361651151709e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.7812394141121002,268.15,273.15,271.5321399813036,271.58646427713,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1723950272804,0.0008040927696600068,0.0,0.0004523679473126329,0.0,9.53644718297335e-05,0.0,9.056040049901806e-05,0.0,9.536446159859343e-05,0.0,7.043587327932641e-05,303.15,285.15,297.6308266361737,297.8644277130929,297.6416827236793,297.2258647824186,297.912602236759,297.65508081842466,6532.053716969981,2257.8104328140384,-0.0002931027369150287,-4.7285453755388024e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.7815992886124999,268.15,273.15,271.53213998130354,271.5864375671394,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1658442549629,0.0008041059677649409,0.0,0.0004523753716933506,0.0,9.53660369396435e-05,0.0,9.056188679637998e-05,0.0,9.536602674500861e-05,0.0,7.043702926617666e-05,303.15,285.15,297.63072576524434,297.86393908158465,297.6421323343247,297.2257110626746,297.91213092758943,297.65492783428357,6532.052135406372,2257.8104328140384,-0.0002931027369150287,-4.7287005912995886e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.7819591631128954,268.15,273.15,271.53213998130366,271.58641088577093,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.15929481908756,0.0008041219674142544,0.0,0.0004523843721726614,0.0,9.536793430964435e-05,0.0,9.056368861592235e-05,0.0,9.536792415146915e-05,0.0,7.043843065919483e-05,303.15,285.15,297.6306248450876,297.86344980255035,297.6425915102155,297.225555147351,297.9116587132566,297.6547760036922,6532.050554040136,2257.8104328140384,-0.0002931027369150287,-4.72888876042924e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.7823190376132954,268.15,273.15,271.53213998130366,271.5863874446581,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1527875756314,0.0008041424563338913,0.0,0.0004523958982439611,0.0,9.537036410442118e-05,0.0,9.056599603856076e-05,0.0,9.537035398229511e-05,0.0,7.0440225299315e-05,303.15,285.15,297.63049937728874,297.86295896707884,297.6434333754233,297.225314383286,297.911179842522,297.6546771891198,6532.049172632262,2257.8104328140384,-0.0002931027369150287,-4.729129736079066e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.7826789121136953,268.15,273.15,271.5321399813037,271.5863640035452,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.14628033217525,0.000804162945248733,0.0,0.00045240742431253145,0.0,9.537279389862073e-05,0.0,9.056830346065261e-05,0.0,9.537278381254568e-05,0.0,7.044201993900891e-05,303.15,285.15,297.6303739096664,297.8624681323944,297.6442752393904,297.22507361947277,297.91070097250326,297.65457837468546,6532.047791224612,2257.8104328140384,-0.0002931027369150287,-4.729370717811651e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.7830387866140878,268.15,273.15,271.5321399813037,271.5863401846187,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.13976853113263,0.0008041831492295892,0.0,0.00045241879008164155,0.0,9.537518989977111e-05,0.0,9.057057879209977e-05,0.0,9.537517984979143e-05,0.0,7.044378961927367e-05,303.15,285.15,297.63025146832797,297.8619765260024,297.64507173092704,297.22484407618475,297.9102216388014,297.65447308804875,6532.046385509633,2257.8104328140384,-0.0002931027369150287,-4.7296083541059426e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.7833986611144718,268.15,273.15,271.53213998130366,271.5863194363057,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1333015627942,0.0008042089917232579,0.0,0.00045243332798750843,0.0,9.537825462494918e-05,0.0,9.057348915966983e-05,0.0,9.537824461062048e-05,0.0,7.044605321680199e-05,303.15,285.15,297.63010982367916,297.86148565886504,297.6462421597061,297.2245346515612,297.9097384729101,297.65442215334434,6532.045164843796,2257.8104328140384,-0.0002931027369150287,-4.7299123219108115e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.7837585356148717,268.15,273.15,271.5321399813037,271.58630086697,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.12686641031667,0.0008042373077230196,0.0,0.00045244925745145876,0.0,9.538161270716615e-05,0.0,9.057667810592072e-05,0.0,9.538160272819323e-05,0.0,7.044853348682339e-05,303.15,285.15,297.62995455814286,297.86099532269185,297.64767793653,297.22416854748957,297.909252594266,297.65440979182404,6532.044075492091,2257.8104328140384,-0.0002931027369150287,-4.730245396335946e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.7841184101152685,268.15,273.15,271.53213998130377,271.586280980074,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1204119942032,0.0008042628175847773,0.0,0.00045246360822820273,0.0,9.538463798343956e-05,0.0,9.057955101176375e-05,0.0,9.538462804001967e-05,0.0,7.045076794751976e-05,303.15,285.15,297.62980727126,297.86050376916813,297.64895507075494,297.22383425508497,297.90876723518994,297.65437352029164,6532.042905442179,2257.8104328140384,-0.0002931027369150287,-4.730545471658038e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.7844782846156713,268.15,273.15,271.53213998130377,271.58626258976193,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.11398088393855,0.0008042927750062655,0.0,0.0004524804611276999,0.0,9.53881907367391e-05,0.0,9.058292482234134e-05,0.0,9.53881808286257e-05,0.0,7.045339200093627e-05,303.15,285.15,297.6296518300179,297.86001278400767,297.6504206176024,297.2234612728993,297.90828023312196,297.6543653475299,6532.041825968028,2257.8104328140384,-0.0002931027369150287,-4.730897878354697e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.7848381591160609,268.15,273.15,271.53213998130377,271.58624431133984,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1075493900749,0.0008043226402213196,0.0,0.00045249726215320957,0.0,9.539173255437592e-05,0.0,9.058628824815998e-05,0.0,9.539172268157772e-05,0.0,7.045600797731169e-05,303.15,285.15,297.62949419332114,297.8595207148356,297.65189783173946,297.2230864373513,297.90779186773824,297.6543582089971,6532.040756023371,2257.8104328140384,-0.0002931027369150287,-4.7312492134089675e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.7851980336164784,268.15,273.15,271.53213998130377,271.58622684788077,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.1011295514899,0.0008043548002587914,0.0,0.0004525153542073198,0.0,9.539554653608767e-05,0.0,9.058991012746216e-05,0.0,9.539553669848127e-05,0.0,7.045882497313779e-05,303.15,285.15,297.6293320464898,297.8590286883687,297.65347115801734,297.2226932404204,297.90730235691063,297.6543654980414,6532.039735762155,2257.8104328140384,-0.0002931027369150287,-4.7316275603149494e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.7855579081168784,268.15,273.15,271.53213998130377,271.58621100978365,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.09473294713274,0.0008043894821764706,0.0,0.00045253486503194645,0.0,9.539965961146773e-05,0.0,9.059381603315588e-05,0.0,9.53996498088299e-05,0.0,7.04618628785142e-05,303.15,285.15,297.62916091417077,297.8585367480956,297.65523614980634,297.22226339268946,297.90681056297944,297.6544015535484,6532.038814590451,2257.8104328140384,-0.0002931027369150287,-4.732035593820528e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.7859177826172895,268.15,273.15,271.53213998130377,271.58619537115885,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.088340035472,0.000804424376847767,0.0,0.0004525544955489645,0.0,9.540379791943594e-05,0.0,9.059774590030002e-05,0.0,9.540378815173652e-05,0.0,7.046491942059259e-05,303.15,285.15,297.62898824417476,297.8580450115209,297.65702365349546,297.22183536891123,297.90631861655993,297.65444217893247,6532.037905237757,2257.8104328140384,-0.0002931027369150287,-4.732446148211953e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.7862776571176895,268.15,273.15,271.53213998130377,271.5861853292416,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.08205073193835,0.0008044652407338776,0.0,0.0004525774842692402,0.0,9.540864417691151e-05,0.0,9.060234805263077e-05,0.0,9.540863444322324e-05,0.0,7.046849885171341e-05,303.15,285.15,297.6287724243441,297.8575589696978,297.6594428579603,297.22145850807107,297.9058223724227,297.6546110264992,6532.037327494983,2257.8104328140384,-0.0002931027369150287,-4.732926958488147e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.7866375316180775,268.15,273.15,271.53213998130377,271.58617168903857,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.07569143160606,0.0008045013873286548,0.0,0.0004525978191059202,0.0,9.54129309640004e-05,0.0,9.060641891889357e-05,0.0,9.541292126496221e-05,0.0,7.047166505994849e-05,303.15,285.15,297.6285982519629,297.85706891882467,297.66146576877213,297.22095937454594,297.9053293561829,297.65468433405766,6532.036535367086,2257.8104328140384,-0.0002931027369150287,-4.733352283319584e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.7869974061184735,268.15,273.15,271.5321399813038,271.58616061576004,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.06937943588713,0.0008045420723856669,0.0,0.0004526207072133041,0.0,9.54177560109028e-05,0.0,9.061100092931826e-05,0.0,9.54177463460721e-05,0.0,7.047522882502295e-05,303.15,285.15,297.6283946287972,297.8565802826337,297.66376000253797,297.2205452961125,297.90483260302875,297.65482256262203,6532.035897291308,2257.8104328140384,-0.0002931027369150287,-4.733831035121483e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.7873572806188734,268.15,273.15,271.5321399813038,271.58615169486893,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.06310710815256,0.0008045848630090436,0.0,0.00045264477988614913,0.0,9.542283077842962e-05,0.0,9.061582008019048e-05,0.0,9.542282114745667e-05,0.0,7.047897703288041e-05,303.15,285.15,297.6281663095946,297.8560928377307,297.6662817279473,297.220202591913,297.9043327206377,297.65501523756467,6532.0353883912785,2257.8104328140384,-0.0002931027369150287,-4.734334590494998e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.787717155119305,268.15,273.15,271.53213998130377,271.5861413381739,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.05680812272306,0.0008046250150383142,0.0,0.00045266736812588337,0.0,9.542759260981547e-05,0.0,9.062034205955461e-05,0.0,9.542758301295851e-05,0.0,7.048249410718486e-05,303.15,285.15,297.627953137793,297.85560408498185,297.668663139618,297.2198071482253,297.90383439015443,297.6551723801545,6532.034791899069,2257.8104328140384,-0.0002931027369150287,-4.734807118780653e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.7880770296196953,268.15,273.15,271.53213998130377,271.58613183265464,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.05052526244543,0.0008046682009518108,0.0,0.0004526916631787122,0.0,9.54327142575577e-05,0.0,9.062520572909261e-05,0.0,9.543270469465071e-05,0.0,7.04862769406146e-05,303.15,285.15,297.62773352309745,297.8551159878871,297.67110914976195,297.21943598199596,297.90333502608837,297.65534593376617,6532.0342472326365,2257.8104328140384,-0.0002931027369150287,-4.735315378463069e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.7884369041200953,268.15,273.15,271.53213998130377,271.5861248339539,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.04428946021,0.0008047137039730035,0.0,0.0004527172618087874,0.0,9.543811071506304e-05,0.0,9.063033036427397e-05,0.0,9.543810118569061e-05,0.0,7.049026274757597e-05,303.15,285.15,297.6274915437686,297.8546299990939,297.6737704007559,297.21914570216245,297.90283278724127,297.6555740866044,6532.03385534056,2257.8104328140384,-0.0002931027369150287,-4.735850938681074e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.7887967786204682,268.15,273.15,271.53213998130377,271.5861173507222,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.0380446803933,0.0008047580049969774,0.0,0.0004527421842143454,0.0,9.544336461642787e-05,0.0,9.063531962477406e-05,0.0,9.544335512068164e-05,0.0,7.0494143263063e-05,303.15,285.15,297.6272524555756,297.85414307920405,297.6763984905883,297.2188426430805,297.9023304278969,297.6557934192691,6532.033433505572,2257.8104328140384,-0.0002931027369150287,-4.7363723804499255e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.7891566531208796,268.15,273.15,271.5321399813038,271.58610900288693,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.0317839979497,0.0008048032588594299,0.0,0.00045276764266459794,0.0,9.544873152216883e-05,0.0,9.064041619706786e-05,0.0,9.544872206017174e-05,0.0,7.049810724320389e-05,303.15,285.15,297.62701872960633,297.8536545414352,297.67896527798246,297.2185162105915,297.9018278984537,297.6559965316139,6532.032958157524,2257.8104328140384,-0.0002931027369150287,-4.7369050673449706e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.7895165276212796,268.15,273.15,271.53213998130377,271.5861046252723,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.02560135587964,0.0008048515814907541,0.0,0.00045279482757321304,0.0,9.545446238622706e-05,0.0,9.06458583924115e-05,0.0,9.545445295730778e-05,0.0,7.050234004168025e-05,303.15,285.15,297.6267697181108,297.8531758462305,297.68172028941063,297.21827228020237,297.90132865859493,297.6562533585099,6532.032725087657,2257.8104328140384,-0.0002931027369150287,-4.7374739110021684e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.7898764021216796,268.15,273.15,271.53213998130377,271.58610024765767,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.0194187138096,0.0008048999041124965,0.0,0.0004528220124763748,0.0,9.54601932491316e-05,0.0,9.065130058666306e-05,0.0,9.546018385329419e-05,0.0,7.050657283930478e-05,303.15,285.15,297.6265207069472,297.8526971517198,297.6844752964163,297.2180283501065,297.90082941942507,297.656510184923,6532.032492017819,2257.8104328140384,-0.0002931027369150287,-4.738042788699166e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.7902362766220702,268.15,273.15,271.5321399813038,271.5860945314801,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.0132094761219,0.0008049467084977065,0.0,0.0004528483432388308,0.0,9.546574404892876e-05,0.0,9.065657178883988e-05,0.0,9.546573468641886e-05,0.0,7.051067264294778e-05,303.15,285.15,297.62627340904453,297.85221280027343,297.68719595400364,297.2177622736111,297.90032616708874,297.6567541208043,6532.032177299693,2257.8104328140384,-0.0002931027369150287,-4.73859382511752e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.7905961511224857,268.15,273.15,271.5321399813038,271.58608955966235,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.0070141628486,0.0008049953159422242,0.0,0.0004528756883740552,0.0,9.547150869051848e-05,0.0,9.066204606024192e-05,0.0,9.547149936120132e-05,0.0,7.051493038940126e-05,303.15,285.15,297.62602524379446,297.85173055443914,297.6899369279082,297.2175081994417,297.89982399338635,297.65700498379397,6532.031908934213,2257.8104328140384,-0.0002931027369150287,-4.7391661236463706e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.7909560256228857,268.15,273.15,271.5321399813039,271.5860856533835,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,274.00083787670854,0.0008050451848467712,0.0,0.0004529037431898142,0.0,9.547742294124554e-05,0.0,9.066766240395424e-05,0.0,9.547741364494784e-05,0.0,7.051929863664194e-05,303.15,285.15,297.6257751074761,297.8512506327018,297.6927121004849,297.21727233928095,297.8993225962816,297.6572665552451,6532.031707604455,2257.8104328140384,-0.0002931027369150287,-4.7397533107085034e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.7913159001232883,268.15,273.15,271.5321399813038,271.5860828554902,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.99468252242264,0.0008050953074481363,0.0,0.00045293194073762447,0.0,9.548336728173166e-05,0.0,9.06733073214845e-05,0.0,9.548335801828519e-05,0.0,7.052368910806673e-05,303.15,285.15,297.62552623522566,297.85077464921613,297.69549762960696,297.217049177045,297.89882386184405,297.65753431058755,6532.031573395618,2257.8104328140384,-0.0002931027369150287,-4.7403435217134256e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.7916757746236883,268.15,273.15,271.53213998130377,271.58608061400884,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9885376755483,0.0008051461475338076,0.0,0.00045296054193242914,0.0,9.548939671582234e-05,0.0,9.067903304588313e-05,0.0,9.548938748513795e-05,0.0,7.052814242933287e-05,303.15,285.15,297.62527799549855,297.85030064079046,297.6982883620366,297.2168323894723,297.8983264619942,297.6578051699584,6532.031472882602,2257.8104328140384,-0.0002931027369150287,-4.7409422190626485e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.7920356491240883,268.15,273.15,271.5321399813037,271.5860783725274,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9823928286739,0.0008051969876195948,0.0,0.0004529891431272343,0.0,9.549542614990896e-05,0.0,9.068475877028151e-05,0.0,9.549541695199086e-05,0.0,7.053259575059622e-05,303.15,285.15,297.62502975610136,297.8498266330454,297.7010790899677,297.2166156021647,297.89782906282596,297.6580760288211,6532.0313723695845,2257.8104328140384,-0.0002931027369150287,-4.741540954217177e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.7923955236244696,268.15,273.15,271.5321399813037,271.58607975627166,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9763345946545,0.0008052485873953875,0.0,0.00045301817173835863,0.0,9.550154568906787e-05,0.0,9.069057006003517e-05,0.0,9.550153652321036e-05,0.0,7.053711562312137e-05,303.15,285.15,297.6247912020767,297.84937816837487,297.7036157032647,297.2164260851476,297.89735361399624,297.658312954572,6532.031487347807,2257.8104328140384,-0.0002931027369150287,-4.742148675143105e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.7927553981248696,268.15,273.15,271.53213998130377,271.5860799844026,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.97024237836337,0.0008053004280462879,0.0,0.00045304733585021384,0.0,9.550769379309236e-05,0.0,9.069640847591157e-05,0.0,9.550768465957139e-05,0.0,7.054165659357415e-05,303.15,285.15,297.62455190405745,297.84891796202896,297.70640789909055,297.2162315582284,297.8968678242997,297.658595429541,6532.031534483658,2257.8104328140384,-0.0002931027369150287,-4.742759272178349e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.7931152726252696,268.15,273.15,271.53213998130377,271.5860802125335,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9641501620723,0.0008053522686876124,0.0,0.0004530764999566184,0.0,9.551384189596357e-05,0.0,9.070224689069636e-05,0.0,9.551383279478335e-05,0.0,7.054619756317532e-05,303.15,285.15,297.6243126063558,297.84845775633664,297.7092000904149,297.21603703155205,297.8963820352641,297.6588779039847,6532.031581619498,2257.8104328140384,-0.0002931027369150287,-4.743369908407477e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.7934751471256518,268.15,273.15,271.5321399813038,271.58608166884613,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.95809122148916,0.0008054039835112126,0.0,0.0004531055932910643,0.0,9.551997507953946e-05,0.0,9.070807113753336e-05,0.0,9.551996601043726e-05,0.0,7.055072751342138e-05,303.15,285.15,297.6240722884537,297.8480078317618,297.7117075077209,297.2158462826221,297.89590473529637,297.65910772917096,6532.03170187642,2257.8104328140384,-0.0002931027369150287,-4.743979101834677e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.7938350216260387,268.15,273.15,271.5321399813038,271.5860849701398,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9520730974076,0.0008054557783444628,0.0,0.0004531347316509653,0.0,9.552611775533686e-05,0.0,9.071390439813301e-05,0.0,9.55261087179838e-05,0.0,7.055526447457183e-05,303.15,285.15,297.62383882034646,297.8475703643109,297.71380874022833,297.21566386879914,297.8954385472053,297.65926406817806,6532.031932872333,2257.8104328140384,-0.0002931027369150287,-4.7445892770874295e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.7941948961264388,268.15,273.15,271.5321399813038,271.58608827421807,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9460550399895,0.0008055076434255459,0.0,0.0004531639095309778,0.0,9.553226876243378e-05,0.0,9.071974557033863e-05,0.0,9.553225975683268e-05,0.0,7.055980758919185e-05,303.15,285.15,297.6236053586924,297.847132917777,297.71590927296444,297.21548146601134,297.89497237726454,297.659420278542,6532.032164034908,2257.8104328140384,-0.0002931027369150287,-4.745200319234704e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.7945547706268388,268.15,273.15,271.5321399813038,271.5860915782963,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9400369825714,0.0008055595084970512,0.0,0.0004531930874055415,0.0,9.553841976837791e-05,0.0,9.072558674145307e-05,0.0,9.553841079453293e-05,0.0,7.056435070296066e-05,303.15,285.15,297.62337189734853,297.8466954718565,297.718009802362,297.2152990634573,297.8945062079536,297.6595764885956,6532.032395197491,2257.8104328140384,-0.0002931027369150287,-4.7458114006129134e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.7949146451272439,268.15,273.15,271.5321399813038,271.5860958659331,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.934045481459,0.000805611089872923,0.0,0.00045322210568674894,0.0,9.554453713037958e-05,0.0,9.073139596328981e-05,0.0,9.55445281880844e-05,0.0,7.056886896741684e-05,303.15,285.15,297.6231348748111,297.8462655346961,297.71983601052915,297.21511718705403,297.8940457315717,297.6596798677324,6532.032685289228,2257.8104328140384,-0.0002931027369150287,-4.7464191784772e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.7952745196276438,268.15,273.15,271.5321399813039,271.5861006479033,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9280673243808,0.0008056623092244194,0.0,0.00045325092030395526,0.0,9.555061155772364e-05,0.0,9.073716441325244e-05,0.0,9.5550602646879e-05,0.0,7.057335552047581e-05,303.15,285.15,297.62289607322555,297.8458393721057,297.72152414806965,297.21493558046944,297.8935881179784,297.65975665836976,6532.033004998531,2257.8104328140384,-0.0002931027369150287,-4.74702272911254e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.7956343941280438,268.15,273.15,271.5321399813039,271.58610542987356,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.92208916730254,0.0008057135285711815,0.0,0.00045327973491844046,0.0,9.555668598448996e-05,0.0,9.074293286266992e-05,0.0,9.55566771051e-05,0.0,7.057784207310829e-05,303.15,285.15,297.622657271958,297.84541321010977,297.72321228295453,297.2147539741206,297.89313050500215,297.659833448829,6532.033324707826,2257.8104328140384,-0.0002931027369150287,-4.74762631806229e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.7959942686284329,268.15,273.15,271.53213998130394,271.5861106352164,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9161223585976,0.0008057645160134003,0.0,0.00045330841907124323,0.0,9.556273290849036e-05,0.0,9.074867519472354e-05,0.0,9.556272406047066e-05,0.0,7.058230831228694e-05,303.15,285.15,297.6224167873776,297.8449902397608,297.7248053082054,297.21457268858285,297.89267521264895,297.65989204731517,6532.033670126652,2257.8104328140384,-0.0002931027369150287,-4.74822721224616e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.7963541431288329,268.15,273.15,271.5321399813039,271.5861166896447,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.91017830868515,0.0008058145788319436,0.0,0.000453336583054879,0.0,9.556867017490704e-05,0.0,9.075431339313937e-05,0.0,9.556866135808924e-05,0.0,7.058669355873864e-05,303.15,285.15,297.62217293481905,297.84457367104636,297.7262074703148,297.2143920505079,297.8922245754412,297.6599141404258,6532.034067105996,2257.8104328140384,-0.0002931027369150287,-4.7488172464737435e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.7967140176292263,268.15,273.15,271.5321399813039,271.58612322851803,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.9042468421652,0.0008058644179069125,0.0,0.00045336462116837747,0.0,9.5574580906518e-05,0.0,9.075992639338186e-05,0.0,9.55745721208077e-05,0.0,7.059105920666854e-05,303.15,285.15,297.6219277389268,297.84416109579945,297.7275262671667,297.2142124246044,297.8917770285042,297.65992091100037,6532.034493906334,2257.8104328140384,-0.0002931027369150287,-4.7494046800816186e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.7970738921296263,268.15,273.15,271.5321399813038,271.5861300114151,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8983217147337,0.0008059136709173478,0.0,0.00045339232957460686,0.0,9.558042213201499e-05,0.0,9.076547338890296e-05,0.0,9.558041337737166e-05,0.0,7.059537351761756e-05,303.15,285.15,297.6216818709672,297.84375053306644,297.7288029579519,297.21403331109775,297.8913310391059,297.65991994243785,6532.034935726895,2257.8104328140384,-0.0002931027369150287,-4.749985241564525e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.7974337666300481,268.15,273.15,271.5321399813038,271.5861378018551,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.89242479806853,0.0008059618313431553,0.0,0.00045341942332126524,0.0,9.55861337802856e-05,0.0,9.077089733457564e-05,0.0,9.558612505649912e-05,0.0,7.059959212325647e-05,303.15,285.15,297.62143404873,297.8433483190563,297.72992511863396,297.2138568648032,297.8908911802492,297.6598911062945,6532.03543838586,2257.8104328140384,-0.0002931027369150287,-4.7505529585405435e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.797793641130448,268.15,273.15,271.53213998130377,271.58614559403435,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.88652792882607,0.0008060096498935274,0.0,0.0004534463247350041,0.0,9.559180488251704e-05,0.0,9.077628277675474e-05,0.0,9.55917961895945e-05,0.0,7.06037807817294e-05,303.15,285.15,297.62118622606084,297.8429461206495,297.7310469447399,297.21368042524017,297.89045133344297,297.65986221002674,6532.0359411503,2257.8104328140384,-0.0002931027369150287,-4.751116678967813e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.798153515630848,268.15,273.15,271.53213998130377,271.58615338621354,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8806310595836,0.0008060574684391564,0.0,0.0004534732261460237,0.0,9.559747598417144e-05,0.0,9.078166821838907e-05,0.0,9.55974673221166e-05,0.0,7.060796943977636e-05,303.15,285.15,297.6209384037236,297.8425439227989,297.73216876912085,297.21350398591187,297.8900114872284,297.65983331375674,6532.03644391477,2257.8104328140384,-0.0002931027369150287,-4.7516804327830866e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.7985133901312353,268.15,273.15,271.53213998130377,271.58616270167755,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8747812106204,0.0008061024450553558,0.0,0.0004534985287530956,0.0,9.560281003956724e-05,0.0,9.078673359245465e-05,0.0,9.560280140804108e-05,0.0,7.061190915658711e-05,303.15,285.15,297.6206916903189,297.84215825975923,297.73312610507753,297.2133377255813,297.8895849805501,297.6597797522574,6532.037038153636,2257.8104328140384,-0.0002931027369150287,-4.752210711877464e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.7988732646316353,268.15,273.15,271.53213998130377,271.5861727813111,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.868954949443,0.0008061460880888425,0.0,0.00045352308111771666,0.0,9.5607985935237e-05,0.0,9.079164877407428e-05,0.0,9.560797733407005e-05,0.0,7.061573205715411e-05,303.15,285.15,297.6204455338759,297.8417808911064,297.7340009092714,297.21317657163263,297.8891651653446,297.65971381424623,6532.037678281567,2257.8104328140384,-0.0002931027369150287,-4.752725295933258e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.7992331391320353,268.15,273.15,271.53213998130377,271.58618286094475,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8631286882655,0.0008061897311224217,0.0,0.0004535476334823456,0.0,9.561316183090503e-05,0.0,9.07965639556951e-05,0.0,9.56131532601006e-05,0.0,7.061955495771999e-05,303.15,285.15,297.6201993777643,297.8414035229728,297.73487571214673,297.21301541790245,297.88874535070397,297.65964787629804,6532.03831840955,2257.8104328140384,-0.0002931027369150287,-4.753239907848269e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.7995930136324451,268.15,273.15,271.53213998130377,271.58619283685516,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.85729984152886,0.0008062350657532067,0.0,0.00045357313750818613,0.0,9.561853834789601e-05,0.0,9.080166965218276e-05,0.0,9.561852980746036e-05,0.0,7.062352603651176e-05,303.15,285.15,297.6199529546239,297.84102495019016,297.7357592427745,297.21285335934977,297.88832443110755,297.65958298760916,6532.038951556555,2257.8104328140384,-0.0002931027369150287,-4.753774495914083e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.799952888132845,268.15,273.15,271.53213998130377,271.5862026060559,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8514658485466,0.0008062810780252826,0.0,0.0004535990227616805,0.0,9.56239952321029e-05,0.0,9.080685166735574e-05,0.0,9.56239867220738e-05,0.0,7.062755647425777e-05,303.15,285.15,297.61970600690563,297.8406439832663,297.7366601369861,297.2126895056806,297.88790131470824,297.6595201895094,6532.039570783001,2257.8104328140384,-0.0002931027369150287,-4.754317105644764e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.8003127626332509,268.15,273.15,271.53213998130377,271.58621426467147,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8456941537475,0.0008063196032027143,0.0,0.00045362069592876775,0.0,9.562856415957333e-05,0.0,9.08111904569811e-05,0.0,9.562855567954039e-05,0.0,7.063093107016158e-05,303.15,285.15,297.61947070513526,297.84028906184767,297.73744424843954,297.2125493056535,297.8875010219826,297.6594508686117,6532.040306171251,2257.8104328140384,-0.0002931027369150287,-4.754771444520756e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.8006726371336509,268.15,273.15,271.53213998130377,271.58622612179227,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8399290041055,0.0008063573417785817,0.0,0.0004536419265698609,0.0,9.563303979742196e-05,0.0,9.081544065649018e-05,0.0,9.563303134734457e-05,0.0,7.063423676266641e-05,303.15,285.15,297.6192366271915,297.83993687724603,297.7382160894768,297.21241159088754,297.88710312763055,297.65938086248656,6532.041053763729,2257.8104328140384,-0.0002931027369150287,-4.755216527632018e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.8010325116340778,268.15,273.15,271.53213998130377,271.5862375749772,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.83415131525305,0.0008063970852651812,0.0,0.0004536642851341651,0.0,9.56377532146133e-05,0.0,9.08199166570827e-05,0.0,9.563774479457314e-05,0.0,7.063771807818851e-05,303.15,285.15,297.61899930707966,297.8395781369115,297.7390038554277,297.2122675120703,297.88669900491686,297.6593095632812,6532.041776113288,2257.8104328140384,-0.0002931027369150287,-4.755685279367096e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
