,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.8013923861344778,268.15,273.15,271.53213998130377,271.58624902900596,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8283736550248,0.0008064359326970694,0.0,0.0004536861395944094,0.0,9.564236036075246e-05,0.0,9.082429174012381e-05,0.0,9.564235197076162e-05,0.0,7.064112090227436e-05,303.15,285.15,297.6187619965245,297.8392194104588,297.7397915600197,297.21212344738365,297.88629489434305,297.65923826174594,6532.04249851441,2257.8104328140384,-0.0002931027369150287,-4.756143484756717e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.8017522606348954,268.15,273.15,271.53213998130377,271.58626261063523,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8226858943601,0.000806467530778936,0.0,0.0004537039157243849,0.0,9.564610774772773e-05,0.0,9.082785037453537e-05,0.0,9.564609938716137e-05,0.0,7.06438887111373e-05,303.15,285.15,297.61856089686825,297.83890801941646,297.74054904136995,297.21203107917194,297.8859356309684,297.65919693355903,6532.0433480980555,2257.8104328140384,-0.0002931027369150287,-4.756516198750799e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.8021121351353094,268.15,273.15,271.53213998130377,271.5862755003336,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8169672216911,0.0008065051507689791,0.0,0.00045372507966327845,0.0,9.565056932432364e-05,0.0,9.083208722084067e-05,0.0,9.56505609933615e-05,0.0,7.064718401802897e-05,303.15,285.15,297.61834466572816,297.8385787514565,297.7413040772266,297.211918176959,297.8855589608353,297.6591409264412,6532.044156017419,2257.8104328140384,-0.0002931027369150287,-4.7569599647274186e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.8024720096357004,268.15,273.15,271.53213998130377,271.5862884547668,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.81124879843077,0.0008065400542290016,0.0,0.0004537447153320026,0.0,9.565470872363948e-05,0.0,9.083601811983187e-05,0.0,9.565470042231004e-05,0.0,7.065024136588137e-05,303.15,285.15,297.6181286197466,297.8382490619054,297.74205512513953,297.2118051751836,297.8851817713346,297.65908395066197,6532.04496822937,2257.8104328140384,-0.0002931027369150287,-4.757371704293796e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.8028318841361032,268.15,273.15,271.53213998130377,271.5863017943396,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.8055396984287,0.0008065694688890479,0.0,0.0004537612631040607,0.0,9.565819715818326e-05,0.0,9.083933084691746e-05,0.0,9.565818888647071e-05,0.0,7.065281791337308e-05,303.15,285.15,297.617914372041,297.83792275280945,297.7427888148472,297.21169594685324,297.8848073577713,297.6590258488645,6532.045806545669,2257.8104328140384,-0.0002931027369150287,-4.757718707407889e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.8031917586365159,268.15,273.15,271.53213998130377,271.5863154508866,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.79984715070594,0.0008065983355399837,0.0,0.0004537775025799367,0.0,9.566162060040238e-05,0.0,9.084258185561567e-05,0.0,9.566161235818639e-05,0.0,7.065534645774805e-05,303.15,285.15,297.6177092057135,297.8376057560538,297.74352417584663,297.21159795589256,297.8844419799928,297.6589758146999,6532.046662208282,2257.8104328140384,-0.0002931027369150287,-4.758059257855267e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.8035516331369159,268.15,273.15,271.53213998130377,271.58632974112186,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7941877214994,0.0008066244397480891,0.0,0.00045379218796340803,0.0,9.566471642196883e-05,0.0,9.084552174762221e-05,0.0,9.566470820902327e-05,0.0,7.065763302261196e-05,303.15,285.15,297.61752221963434,297.8373074005567,297.7442629275573,297.21152245926453,297.8840946910337,297.6589419396093,6532.04755253616,2257.8104328140384,-0.0002931027369150287,-4.758367228418722e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.8039115076373159,268.15,273.15,271.53213998130377,271.5863440313571,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7885282922929,0.0008066505439562472,0.0,0.00045380687334688517,0.0,9.566781224353456e-05,0.0,9.08484616396297e-05,0.0,9.566780405986134e-05,0.0,7.065991958747547e-05,303.15,285.15,297.6173352338111,297.8370090454688,297.7450016781923,297.2114469627429,297.88374740254557,297.6589080645522,6532.048442864137,2257.8104328140384,-0.0002931027369150287,-4.758675208948841e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.804271382137716,268.15,273.15,271.53213998130377,271.5863583215924,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7828688630863,0.0008066766481741506,0.0,0.00045382155873582115,0.0,9.567090806624921e-05,0.0,9.085140153272982e-05,0.0,9.567089991185024e-05,0.0,7.066220615318762e-05,303.15,285.15,297.6171482482437,297.83671069079,297.74574042775157,297.21137146632765,297.8834001145284,297.65887418952826,6532.0493331922125,2257.8104328140384,-0.0002931027369150287,-4.7589831995599886e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.8046312566381288,268.15,273.15,271.53213998130377,271.58637310587625,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7772255671266,0.0008067013920634543,0.0,0.0004538354788326451,0.0,9.567384255653327e-05,0.0,9.085418822055894e-05,0.0,9.567383443129952e-05,0.0,7.06643735593114e-05,303.15,285.15,297.61697268483204,297.836421724279,297.74648514128967,297.21130827930824,297.8830620250747,297.65884997095674,6532.050257719832,2257.8104328140384,-0.0002931027369150287,-4.759275149078591e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.8049911311385288,268.15,273.15,271.53213998130377,271.58638789085154,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7715822972942,0.0008067250875580754,0.0,0.0004538488091217405,0.0,9.567665270842797e-05,0.0,9.085685683365627e-05,0.0,9.56766446123716e-05,0.0,7.066644912952528e-05,303.15,285.15,297.61679714202756,297.83613277626836,297.7472298618153,297.2112451153522,297.8827239537964,297.65882576985194,6532.051182292574,2257.8104328140384,-0.0002931027369150287,-4.759554736736132e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.8053510056389147,268.15,273.15,271.53213998130377,271.5864041718946,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7660164169509,0.0008067397938614126,0.0,0.000453857082270325,0.0,9.56783967563767e-05,0.0,9.085851304822657e-05,0.0,9.567838868899108e-05,0.0,7.06677372789701e-05,303.15,285.15,297.6166797720749,297.83589821601606,297.7480106183157,297.21124700830745,297.88244110744785,297.6588553444324,6532.052193930027,2257.8104328140384,-0.0002931027369150287,-4.759728259957984e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.8057108801393204,268.15,273.15,271.53213998130377,271.58641995394817,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.76042360370445,0.0008067603938724666,0.0,0.0004538686711069293,0.0,9.568083979004628e-05,0.0,9.086083303667218e-05,0.0,9.568083175148044e-05,0.0,7.066954169689369e-05,303.15,285.15,297.61654080470606,297.8356436131945,297.74877899757263,297.21122500258446,297.88213767567703,297.65886521874694,6532.053175671611,2257.8104328140384,-0.0002931027369150287,-4.7599713334156715e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.8060707546397097,268.15,273.15,271.53213998130377,271.5864358300464,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7548369125976,0.0008067781269891652,0.0,0.0004538786470821014,0.0,9.568294281365244e-05,0.0,9.086283014332265e-05,0.0,9.568293480388946e-05,0.0,7.067109498454249e-05,303.15,285.15,297.61640765019536,297.835393550588,297.74955119545814,297.2112087896744,297.8818388900522,297.65888001519363,6532.054162894373,2257.8104328140384,-0.0002931027369150287,-4.760180582143047e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.8064306291401097,268.15,273.15,271.53213998130377,271.58645256213913,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7492988976827,0.0008067876494284238,0.0,0.0004538840038879685,0.0,9.568407206255762e-05,0.0,9.086390252971446e-05,0.0,9.568406408130661e-05,0.0,7.067192904550076e-05,303.15,285.15,297.61631562576895,297.8351796039024,297.7503481839991,297.2112365584239,297.8815771477183,297.65893142396254,6532.055200990641,2257.8104328140384,-0.0002931027369150287,-4.760292943534967e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.8067905036405087,268.15,273.15,271.53213998130377,271.5864691240368,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.74375248487655,0.0008068002516627188,0.0,0.00045389109332923035,0.0,9.568556657126186e-05,0.0,9.086532177567662e-05,0.0,9.568555861855783e-05,0.0,7.067303288610377e-05,303.15,285.15,297.61621601339476,297.83495901618915,297.7511407871321,297.2112561664985,297.8813084996815,297.6589760965792,6532.05622781147,2257.8104328140384,-0.0002931027369150287,-4.760441650393745e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.8071503781409204,268.15,273.15,271.53213998130377,271.58648540964896,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.73819356801954,0.0008068149053527464,0.0,0.0004538993368804923,0.0,9.568730437979342e-05,0.0,9.08669720651059e-05,0.0,9.568729645571365e-05,0.0,7.06743164271345e-05,303.15,285.15,297.6161053616752,297.83472861409064,297.75192745312796,297.2112637371739,297.88102963892425,297.65901096099844,6532.057236053114,2257.8104328140384,-0.0002931027369150287,-4.7606145689153304e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.8075102526413204,268.15,273.15,271.53213998130377,271.5865027503323,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7327052551482,0.000806816993972707,0.0,0.00045390051156240287,0.0,9.568755198829049e-05,0.0,9.086720722418097e-05,0.0,9.568754409241883e-05,0.0,7.067449931147565e-05,303.15,285.15,297.6160626180053,297.8345551483925,297.752760632574,297.2113416385423,297.88080988191666,297.6591059838862,6532.058309749654,2257.8104328140384,-0.0002931027369150287,-4.760639207866969e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.8078701271417205,268.15,273.15,271.53213998130377,271.58652009101564,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7272169422768,0.0008068190825926716,0.0,0.0004539016862443137,0.0,9.568779959678754e-05,0.0,9.086744238325611e-05,0.0,9.568779172912412e-05,0.0,7.067468219581676e-05,303.15,285.15,297.61601987439485,297.83438168293355,297.7535938108283,297.2114195397978,297.88059012521114,297.6592010066331,6532.059383446341,2257.8104328140384,-0.0002931027369150287,-4.760663846882364e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.8082300016421151,268.15,273.15,271.53213998130377,271.5865369864748,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7216987450616,0.0008068300025375104,0.0,0.00045390782926523897,0.0,9.568909458919711e-05,0.0,9.086867216355063e-05,0.0,9.568908674988361e-05,0.0,7.067563867435323e-05,303.15,285.15,297.6159465892868,297.8341827683705,297.7544061238682,297.21146550298965,297.8803436632513,297.65926892955326,6532.060429905271,2257.8104328140384,-0.0002931027369150287,-4.760792706408293e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.8085898761425161,268.15,273.15,271.53213998130377,271.58655440051683,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.7162182523596,0.0008068294747166361,0.0,0.00045390753198636997,0.0,9.568903189115437e-05,0.0,9.086861264800118e-05,0.0,9.568902408001661e-05,0.0,7.067559236734e-05,303.15,285.15,297.6159134469855,297.8340159478474,297.7552471980183,297.2115523334662,297.880130782916,297.6593719418467,6532.0615080451,2257.8104328140384,-0.0002931027369150287,-4.7607864684153794e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.8089497506429161,268.15,273.15,271.53213998130377,271.586571882815,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.71073508815846,0.0008068274572763784,0.0,0.00045390639667455915,0.0,9.568879252591814e-05,0.0,9.086838536504007e-05,0.0,9.568878474299142e-05,0.0,7.067541557454194e-05,303.15,285.15,297.6158763019544,297.8338458931469,297.7560838041442,297.2116355781426,297.87991437419004,297.6594711903156,6532.062592027107,2257.8104328140384,-0.0002931027369150287,-4.760762651001302e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.8093096251432983,268.15,273.15,271.53213998130377,271.5865894824619,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.70528639674944,0.0008068212746458076,0.0,0.00045390291810644846,0.0,9.56880591750303e-05,0.0,9.086768898116706e-05,0.0,9.568805142009187e-05,0.0,7.067487392561298e-05,303.15,285.15,297.61588019450915,297.83370696831224,297.7569518854617,297.2117585657961,297.87973085342867,297.6596056935016,6532.063677996272,2257.8104328140384,-0.0002931027369150287,-4.760689679511496e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.8096694996436983,268.15,273.15,271.53213998130377,271.5866071411104,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.69985500423843,0.0008068128224336151,0.0,0.00045389816271502873,0.0,9.568705665494412e-05,0.0,9.086673698761915e-05,0.0,9.568704892788358e-05,0.0,7.067413346922555e-05,303.15,285.15,297.61590467966255,297.8335836647767,297.7578357591255,297.211901497148,297.8795638360882,297.6597578873602,6532.064764971388,2257.8104328140384,-0.0002931027369150287,-4.760589925164687e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.8100293741440983,268.15,273.15,271.53213998130377,271.58662479975897,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.6944236117274,0.0008068043702165607,0.0,0.0004538934073208808,0.0,9.56860541342834e-05,0.0,9.086578499352506e-05,0.0,9.568604643510011e-05,0.0,7.06733930124137e-05,303.15,285.15,297.6159291647817,297.8334603614117,297.7587196315285,297.2120444282915,297.8793968189786,297.6599100809984,6532.065851946655,2257.8104328140384,-0.0002931027369150287,-4.7604901718058284e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.8103892486444865,268.15,273.15,271.53213998130377,271.58664249562946,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.6889928010727,0.0008067975307653107,0.0,0.0004538895592396901,0.0,9.568524288584389e-05,0.0,9.086501463614163e-05,0.0,9.568523521451753e-05,0.0,7.067279382861214e-05,303.15,285.15,297.61595451311183,297.83333750452476,297.75960421830007,297.21218802335517,297.8792302428398,297.66006290042634,6532.066942518985,2257.8104328140384,-0.0002931027369150287,-4.7604094514340585e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.8107491231448781,268.15,273.15,271.53213998130377,271.5866602594729,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.68356882086437,0.0008067848877289911,0.0,0.0004538824461676894,0.0,9.568374333910183e-05,0.0,9.086359065404382e-05,0.0,9.568373569563588e-05,0.0,7.067168627003203e-05,303.15,285.15,297.615995907419,297.8332224799875,297.7604979887299,297.2123459649081,297.87907252225693,297.66022697266027,6532.068039180771,2257.8104328140384,-0.0002931027369150287,-4.7602602455237704e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.8111089976452781,268.15,273.15,271.53213998130377,271.5866779538205,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.67820332908644,0.0008067153568534703,0.0,0.0004538433290305015,0.0,9.567549696046484e-05,0.0,9.08557597172643e-05,0.0,9.567548934495981e-05,0.0,7.066559552441395e-05,303.15,285.15,297.61618525439513,297.8331790462963,297.76147178126115,297.212638391166,297.8789970981741,297.66049431425853,6532.0691242224975,2257.8104328140384,-0.0002931027369150287,-4.75943976343771e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.8114688721456781,268.15,273.15,271.53213998130377,271.58669564816813,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.6728378373085,0.0008066458259729792,0.0,0.0004538042118905755,0.0,9.566725058125531e-05,0.0,9.084792877993707e-05,0.0,9.566724299370647e-05,0.0,7.065950477837271e-05,303.15,285.15,297.61637460110416,297.8331356126656,297.7624455724022,297.21293081699406,297.87892167419636,297.66076165547247,6532.070209264371,2257.8104328140384,-0.0002931027369150287,-4.758619352010893e-08,298.7568399827891,298.73867894395175,298.3634233336236,299.0909041710562,298.97258835158505,8789.88064207841,8252.41648091466,0.8102508308843528,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,-1.0,1.0,5.0,0.8114688721456781,268.15,273.15,271.53213998130377,271.58669564816813,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.6728378373085,0.0008066458259729792,0.0,0.0004538042118905755,0.0,9.566725058125531e-05,0.0,9.084792877993707e-05,0.0,9.566724299370647e-05,0.0,7.065950477837271e-05,303.15,285.15,297.61637460110416,297.8331356126656,297.7624455724022,297.21293081699406,297.87892167419636,297.66076165547247,6532.070209264371,2257.8104328140384,-0.0002931027369150287,-4.758619352010893e-08,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,-1.0,1.0,5.0,0.8118287466460499,268.15,273.15,271.53213998130377,271.5867136784129,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.66745367380184,0.0008067233625956859,0.0,0.00045384783225293476,0.0,9.567644623784253e-05,0.0,9.085666122067291e-05,0.0,9.567643867702753e-05,0.0,7.06662966604498e-05,303.15,285.15,297.61647915173023,297.8330651276166,297.76338953833005,297.21314704707476,297.8788135305469,297.6609788790597,6532.071327055127,2257.8104328140384,-0.0002931027369150287,-4.759534211515555e-08,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,-1.0,1.0,5.0,0.8121886211464654,268.15,273.15,271.53213998130377,271.5867311149502,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.66209019508693,0.0008065445754688517,0.0,0.00045374724953939664,0.0,9.565524219488072e-05,0.0,9.083652537318848e-05,0.0,9.565523466291316e-05,0.0,7.065063542831651e-05,303.15,285.15,297.61670805307784,297.83303097557445,297.7643760353642,297.2134760684479,297.8787508625787,297.6612683990087,6532.07239519339,2257.8104328140384,-0.0002931027369150287,-4.757424794913215e-08,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,-1.0,1.0,5.0,0.8125484956468654,268.15,273.15,271.5321399813037,271.5867465647134,3.9682539682539675,0.14142398701461734,928.9527531656204,294.15,273.6567694504667,0.0008062786164541315,0.0,0.00045359762548581833,0.0,9.562369966281845e-05,0.0,9.080657184662958e-05,0.0,9.562369215992282e-05,0.0,7.062733822379417e-05,303.15,285.15,297.6172407264777,297.8330839937598,297.7654661824377,297.21407768231336,297.87880078438815,297.66173387387533,6532.073310333856,2257.8104328140384,-0.0002931027369150287,-4.754287752068075e-08,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.8129061155947546,283.15,283.15,272.1005000802091,272.0615350379625,3.9682539682539675,1.6572702871412581,122091.6068917574,291.1499999999999,272.8252223560327,0.5531188326431037,0.6745,0.3111844017831979,0.1421925,0.06560131912585915,0.13502943750000002,0.062296597325570406,0.1421925,0.0656013166056493,0.10502289583333334,0.04845291056427769,297.15,293.15,297.59488488639073,297.80845220662434,297.7294321042713,297.19017893695235,297.8499142403963,297.63457247492704,4.297804172548648e-05,2253.136692471839,402.2223895433128,9.400232442699131,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.8131099380933511,283.15,283.15,272.834044701595,275.1964137565343,3.9682539682539675,1.5777229749513852,110652.34476129594,291.1499999999999,272.5879344972057,0.5855861712636774,0.6745,0.3294519297732986,0.1421925,0.06945232567061727,0.13502943750000002,0.06595360826416737,0.1421925,0.06945232546225318,0.10502289583333334,0.051297250998897086,297.15,293.15,297.5196169157196,297.72633461804566,297.60817143706873,297.10806249229944,297.7612975091108,297.54469659444885,4.6117611071192615e-05,2253.3245631569034,346.86450716666496,12.41216665050113,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.8131335657422143,283.15,283.15,273.7873930755974,277.0273128438304,3.9682539682539675,1.5105648358509034,101432.67123824218,291.1499999999999,274.7653752279881,0.6347713722271039,0.6745,0.35712492754207165,0.1421925,0.07528611752312434,0.13502943750000002,0.07149351828641183,0.1421925,0.07528611750856341,0.10502289583333334,0.05560606978717906,297.15,293.15,297.42474050410084,297.6468817096769,297.4964610202763,297.02948813576177,297.6711253113674,297.45373933623665,4.78906611556787e-05,1509.9521990923324,304.27548181712484,15.3294738187393,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.813133565730087,283.15,283.15,275.24047986529655,278.56983330255633,3.9682539682539675,1.4536331663980868,93930.96158828575,291.1499999999999,276.8433742372592,0.6836404604964235,0.6745,0.38462014237558495,0.1421925,0.08108243083062637,0.13502943750000002,0.07699783762223159,0.1421925,0.0810824308298597,0.10502289583333334,0.059887207039979885,297.15,293.15,297.33905746079665,297.5712456673534,297.3928025621546,296.95433915872286,297.58656675251046,297.3688023203076,4.9239937826291425e-05,1510.0944017861577,271.0180212474872,18.642626328859144,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.8131335657057406,283.15,283.15,276.6844123825084,280.09623397029276,3.9682539682539675,1.4049887155368592,87749.52895664808,291.1499999999999,278.64273103535214,0.7321690132006929,0.6745,0.411923947521458,0.1421925,0.08683839274709608,0.13502943750000002,0.08246383828999145,0.1421925,0.08683839274713849,0.10502289583333334,0.06413854089218976,297.15,293.15,297.2620553102813,297.49974596344504,297.29665851952495,296.88310431416124,297.5077402795432,297.28986087739116,5.026434735286125e-05,1510.2184846960006,244.59233372273798,22.36944595531354,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.8131335656692489,283.15,283.15,278.1039092618444,281.5359674449001,3.9682539682539675,1.363366873802665,82627.49694214121,291.1499999999999,280.3084227552985,0.7804731170637709,0.6745,0.43910165798630657,0.1421925,0.0925677724287837,0.13502943750000002,0.08790459582388142,0.1421925,0.09256777242878857,0.10502289583333334,0.06837024119634927,297.15,293.15,297.1939277714509,297.437251809286,297.21461695371045,296.82087905625997,297.4399682301538,297.22132876417226,5.0963576188405866e-05,1510.3265415486926,223.38897471484128,26.526296906344864,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.8131335656208594,283.15,283.15,279.4827188914284,282.899245444124,3.9682539682539675,1.3276483897655764,78354.73889304604,291.1499999999999,281.88156799491884,0.8284793246327146,0.6745,0.4661119486384615,0.1421925,0.09826185805303833,0.13502943750000002,0.09331183726713173,0.1421925,0.09826185805303846,0.10502289583333334,0.07257587342999126,297.15,293.15,297.1351504809869,297.38567142537795,297.1494510055386,296.76983665177266,297.38498204033283,297.1650183208018,5.13513543455435e-05,1510.4206600528287,206.19695829946988,31.127244099539567,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.8131335655607839,283.15,283.15,280.8246881810818,284.22709225924,3.9682539682539675,1.2969541523331518,74773.61360835453,291.1499999999999,283.34904338152046,0.8762969726951089,0.6745,0.4930163401618901,0.1421925,0.10393361890062205,0.13502943750000002,0.0986978785624443,0.1421925,0.10393361890062204,0.10502289583333334,0.07676501665967891,297.15,293.15,297.08572434633237,297.343170556608,297.0974599876845,296.7283405628323,297.3404541833019,297.11902992735185,5.145327447936594e-05,1510.502563634299,192.14459828476583,36.18379465006395,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.8131335654893632,283.15,283.15,282.10556601408064,285.39117903777975,3.9682539682539675,1.2705233040016461,71757.01960670529,291.1499999999999,284.66591686249006,0.9272061101424528,0.6745,0.521659586798569,0.1421925,0.10997195077220996,0.13502943750000002,0.10443202456915192,0.1421925,0.10997195077220986,0.10502289583333334,0.0812249079982291,297.15,293.15,297.045045820939,297.30884663946676,297.0561952795272,296.69566510289786,297.3051671588737,297.08218400034093,478.5257344958431,1510.5738493780589,180.5660041992567,41.73002597045568,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.8131335654092384,283.15,283.15,282.8319963716098,286.44054722866923,3.9682539682539675,1.2476171382842534,69192.9402161357,291.1499999999999,285.80009938266465,0.9799641397168424,0.6745,0.5513422072219354,0.1421925,0.11622939481157162,0.13502943750000002,0.11037424479049052,0.1421925,0.116229394811571,0.10502289583333334,0.08584663483704787,297.15,293.15,297.011632924536,297.2810677726249,297.0233864494538,296.6703318449222,297.2771308235066,297.0527099630087,5481.864714741462,1510.636196522714,170.914115855391,47.8155665945767,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.813133565325635,283.15,283.15,283.05365452527064,287.1769005621943,3.9682539682539675,1.2277750513284997,67009.55439116061,291.1499999999999,286.61065769434555,1.0320262683913066,0.6745,0.5806332591402885,0.1421925,0.12240429162387767,0.13502943750000002,0.11623807616827986,0.1421925,0.12240429162387767,0.10502289583333334,0.09040739257532858,297.15,293.15,296.98392455340513,297.2582284139378,296.99658553463047,296.6508388562149,297.2543881076976,297.02879309317717,5826.451338484581,1510.6906297950127,162.83532887084485,54.43906510850229,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.8131335652409895,283.15,283.15,283.1233454231328,287.6067462053943,3.9682539682539675,1.2105135193018612,65138.598439684254,291.1499999999999,287.08490903256956,1.0834479542796422,0.6745,0.6095639915972413,0.1421925,0.12850322887352225,0.13502943750000002,0.12202977450797578,0.1421925,0.12850322887352225,0.10502289583333334,0.09491204683953654,297.15,293.15,296.9593984510375,297.2378637005,296.9721363126477,296.6347922856488,297.2340762618098,297.00765340232874,5991.698175186684,1510.738305499004,156.0167567450945,61.62113536404707,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.8131335651560002,283.15,283.15,283.14292017317416,287.88757162376265,3.9682539682539675,1.1955123912750598,63534.15896307636,291.1499999999999,287.3682277382068,1.134335099442247,0.6745,0.6381940075147068,0.1421925,0.1345387715545372,0.13502943750000002,0.1277612718318477,0.1421925,0.1345387715545372,0.10502289583333334,0.09936987809143723,297.15,293.15,296.93649974102743,297.21849183609703,296.9479222266163,296.620842863375,297.214532094019,296.98765775222694,6078.442593117081,1510.7799811714383,150.24718297788513,69.38019252327875,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.8131335650709117,283.15,283.15,283.1480150050559,288.09375924293846,3.9682539682539675,1.182468831490722,62155.35134062549,291.1499999999999,287.5621990129708,1.184628777065323,0.6745,0.666490204443041,0.1421925,0.14050394128282742,0.13502943750000002,0.1334259412975591,0.1421925,0.14050394128282742,0.10502289583333334,0.1037757321203237,297.15,293.15,296.91442063033213,297.199395885429,296.92304860125137,296.60842449766716,297.19500648575166,296.96805922008633,6132.533410158645,1510.8164021443904,145.34702927916996,77.7329715957311,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.8131335649857979,283.15,283.15,283.14943234350653,288.25562852506374,3.9682539682539675,1.1711078386387774,60966.72935610206,291.1499999999999,287.7173561298332,1.2002987890341177,0.6745,0.675317659707836,0.1421925,0.14236487224315264,0.13502943750000002,0.1351931263516168,0.1421925,0.14236487224315264,0.10502289583333334,0.10515020938459087,297.15,293.15,296.8935007883582,297.1810215932135,296.8982193338818,296.59794906573495,297.17610623721635,296.94935940368094,6169.886107177139,1510.848264235916,141.16632611198006,86.3741264859003,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.8131335649006772,283.15,283.15,283.14984005314375,288.31426425650346,3.9682539682539675,1.1612010414726257,59939.61580597999,291.1499999999999,287.7881573428202,1.2016173693992311,0.6745,0.6760922146112891,0.1421925,0.14252815748868158,0.13502943750000002,0.1353481859704843,0.1421925,0.14252815748868158,0.10502289583333334,0.10527081131037669,297.15,293.15,296.87635081211033,297.1660998977374,296.8769080080326,296.5914040209768,297.1610151874714,296.93435558526573,6171.604358913695,1510.8761538520655,137.58648843847982,93.8492934964336,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.8131335648155544,283.15,283.15,283.14993977594685,288.37147159980066,3.9682539682539675,1.1525637947738012,59051.24625973235,291.1499999999999,287.8286270027631,1.2016638191551137,0.6745,0.6761130223295484,0.1421925,0.14253254399939858,0.13502943750000002,0.13535235150716662,0.1421925,0.14253254399939855,0.10502289583333334,0.10527405117224072,297.15,293.15,296.8602033728748,297.1517964128926,296.8555739861883,296.5869240564215,297.14637237132274,296.92017403994,6181.904507743535,1510.9005498887989,134.51495598518648,102.59924320065345,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.8131335647304313,283.15,283.15,283.1499807328736,288.4141516853157,3.9682539682539675,1.1450490829782936,58283.72872271505,291.1499999999999,287.87759065895034,1.2032966536823588,0.6745,0.677068491397429,0.1421925,0.14273396806972408,0.13502943750000002,0.13554362867660258,0.1421925,0.14273396806972408,0.10502289583333334,0.10542282230402421,297.15,293.15,296.8466336956641,297.1397842836775,296.836850491921,296.5855744468585,297.13424418579683,296.9086174207836,6181.211447246955,1510.9218362807485,131.879883694091,109.56776619904224,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.8131335646453078,283.15,283.15,283.14999489637836,288.4375760846916,3.9682539682539675,1.138443843925521,57613.24639984185,291.1499999999999,287.89761498403385,1.2042135157889113,0.6745,0.6776035170682634,0.1421925,0.14284675774755973,0.13502943750000002,0.13565073648294926,0.1421925,0.14284675774755973,0.10502289583333334,0.1055061283756272,297.15,293.15,296.8347446380911,297.1291789490811,296.81970454250467,296.58530688005635,297.12354130255795,296.8984952624582,6178.890538452149,1510.9405933245098,129.59217307983093,116.7464626073931,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.8131335645601844,283.15,283.15,283.149999294187,288.4605583354903,3.9682539682539675,1.1326572461486117,57029.04999071825,291.1499999999999,287.9182080779379,1.2050870676319667,0.6745,0.678113340684125,0.1421925,0.142954234537031,0.13502943750000002,0.13575279904199153,0.1421925,0.142954234537031,0.10502289583333334,0.10558551036599338,297.15,293.15,296.824249738709,297.11974163872867,296.8040619979206,296.58455426133514,297.11401879991763,296.8893252873222,6177.562541714698,1510.9570616754036,127.60974469866291,123.58912856213404,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.8131335644750609,283.15,283.15,283.149999449614,288.4821273088701,3.9682539682539675,1.1276256373613591,56523.49455445702,291.1499999999999,287.93847211837345,1.2058317766148787,0.6745,0.6785485139821338,0.1421925,0.14304597416516612,0.13502943750000002,0.1358399172119621,0.1421925,0.14304597416516612,0.10502289583333334,0.1056532689426372,297.15,293.15,296.81503921885087,297.1113975094195,296.7899501214262,296.5833999152382,297.1055998126064,296.88107731550826,6176.798166800247,1510.9714087113427,125.90239252037482,129.4323271357004,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.8131335643899374,283.15,283.15,283.1499992517843,288.5012378667284,3.9682539682539675,1.1232086963191954,56081.55359417148,291.1499999999999,287.95610072845176,1.2063871153392423,0.6745,0.6788729957715137,0.1421925,0.1431143787268213,0.13502943750000002,0.13590487583835048,0.1421925,0.1431143787268213,0.10502289583333334,0.10570379231871706,297.15,293.15,296.80686847518257,297.10395638105297,296.7772474104709,296.5819971698197,297.09808935470875,296.873631758247,6176.108443350093,1510.9840240594804,124.41614927434539,133.78620699097823,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.8131335643048141,283.15,283.15,283.14999920778723,288.5177515005224,3.9682539682539675,1.1193760852055352,55699.48376267799,291.1499999999999,287.97095002959276,1.2068120760497376,0.6745,0.6791213214202221,0.1421925,0.14316672868205324,0.13502943750000002,0.13595458862213386,0.1421925,0.14316672868205324,0.10502289583333334,0.10574245781721524,297.15,293.15,296.79967142437476,297.0973718332891,296.765989851841,296.5804293406384,297.0914366403889,296.8669798181065,6175.453854815067,1510.9949863692318,123.13598600039627,137.11786239077992,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.8131335642196907,283.15,283.15,283.14999919310986,288.53235666264754,3.9682539682539675,1.1160141736936542,55365.41278047452,291.1499999999999,287.98378049125995,1.2071212697320761,0.6745,0.679302091697756,0.1421925,0.14320483717380753,0.13502943750000002,0.13599077736771154,0.1421925,0.14320483717380753,0.10502289583333334,0.1057706046193312,297.15,293.15,296.7932468332792,297.0914743062325,296.75598413593474,296.5787799692912,297.08546827710717,296.86099070436893,6174.893519922214,1511.004614500369,122.02025762840444,139.5443708521467,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.8131335641345672,283.15,283.15,283.1499991889623,288.5453166275161,3.9682539682539675,1.1130813685619803,55074.80247399211,291.1499999999999,287.99479146009713,1.2073159993304174,0.6745,0.6794160400758157,0.1421925,0.14322885882650913,0.13502943750000002,0.1360135889101777,0.1421925,0.14322885882650913,0.10502289583333334,0.10578834693013824,297.15,293.15,296.7875204359375,297.0862016096376,296.7471771565645,296.57708405084753,297.0801202548694,296.8556207015713,6174.4539476273385,1511.0130229935182,121.05242661734339,141.07417896800237,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.8131335640494437,283.15,283.15,283.14999918747617,288.557025772146,3.9682539682539675,1.1104799218461037,54817.666309636086,291.1499999999999,288.00438858215495,1.2074162000274211,0.6745,0.6794748016049836,0.1421925,0.1432412464450951,0.13502943750000002,0.13602535249243153,0.1421925,0.1432412464450951,0.10502289583333334,0.1057974963830023,297.15,293.15,296.7823286248729,297.0814100253783,296.73936753864,296.5753713315008,297.07524847591446,296.85074519926127,6174.114070897889,1511.0204886983624,120.19821335087182,141.86177354779772,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.8131335639643201,283.15,283.15,283.14999918682713,288.56763144162807,3.9682539682539675,1.108176182118693,54590.45888230571,291.1499999999999,288.0126885162753,1.2074245514020359,0.6745,0.6794799388596358,0.1421925,0.14324232943854523,0.13502943750000002,0.13602638092920835,0.1421925,0.14324232943854523,0.10502289583333334,0.10579829627827315,297.15,293.15,296.7776151401143,297.07705029955156,296.73266701388224,296.5736733028408,297.0708030909318,296.8463617694641,6173.87457349739,1511.0271057118828,119.4450982073482,141.92956023384355,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.8131335638791967,283.15,283.15,283.1499991870766,288.57700599867775,3.9682539682539675,1.1062078365238774,54396.70366191218,291.1499999999999,288.01957061503964,1.2073426055612562,0.6745,0.6794323096891528,0.1421925,0.14323228865155646,0.13502943750000002,0.13601684595500685,0.1421925,0.14323228865155646,0.10502289583333334,0.10579088018722756,297.15,293.15,296.77344125068157,297.07317779467206,296.7271823537492,296.57199416802666,297.0668387280971,296.84252685904534,6173.761304354509,1511.0327635995984,118.8041090848336,141.2920642582053,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
