,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.8131335637940733,283.15,283.15,283.1499991871741,288.58563071989886,3.9682539682539675,1.1044578919175636,54224.736112852115,291.1499999999999,288.0255599701958,1.2071949590158888,0.6745,0.6793463428262229,0.1421925,0.14321416582997434,0.13502943750000002,0.13599963608525878,0.1421925,0.14321416582997434,0.10502289583333334,0.10577749473297905,297.15,293.15,296.7696185482524,297.0696223443535,296.7227448273089,296.5703570238696,297.06318652649185,296.8391058540552,6173.744453529979,1511.037796975787,118.23615934501495,140.14082273748673,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.8131335637089497,283.15,283.15,283.1499991872145,288.59366749782015,3.9682539682539675,1.102907281017684,54072.58464721241,291.1499999999999,288.03075929874024,1.2069807007646285,0.6745,0.6792214994827471,0.1421925,0.14318784739095702,0.13502943750000002,0.1359746434589502,0.1421925,0.14318784739095702,0.10502289583333334,0.10575805602362792,297.15,293.15,296.76612133872646,297.06636004729154,296.71938119246903,296.56876865659365,297.0598230992167,296.8360908668595,6173.850811208214,1511.04225957814,117.73440967817598,138.47517358823677,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.8131335636238263,283.15,283.15,283.14999918721185,288.6011719791949,3.9682539682539675,1.1015611939316297,53940.675117515784,291.1499999999999,288.03536433134286,1.206776295811857,0.6745,0.6791019792312499,0.1421925,0.14316265112207488,0.13502943750000002,0.13595071647254614,0.1421925,0.14316265112207488,0.10502289583333334,0.10573944614531368,297.15,293.15,296.7629585842642,297.0633985983463,296.7171419160187,296.56723236678147,297.0567558996213,296.8334974730064,6174.112895515654,1511.0461355270372,117.29998579939705,136.89529466118435,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.8131335635387029,283.15,283.15,283.14999918720406,288.6085318141896,3.9682539682539675,1.100379292791357,53824.98777362454,291.1499999999999,288.0402145409987,1.2066415645553512,0.6745,0.6790232379622347,0.1421925,0.14314605154031884,0.13502943750000002,0.1359349531081827,0.1421925,0.14314605154031884,0.10502289583333334,0.10572718575080878,297.15,293.15,296.7600663759102,297.0606793853921,296.7159417900362,296.56574124145163,297.0539271295256,296.83127118446316,6174.591370314772,1511.0495402166837,116.91942653600034,135.87949264612968,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.8131335634535793,283.15,283.15,283.1499991872006,288.6157765659366,3.9682539682539675,1.0993349145912161,53722.864864138304,291.1499999999999,288.0451896818766,1.2065155342310534,0.6745,0.6789496530614145,0.1421925,0.14313053898137165,0.13502943750000002,0.13592022200697254,0.1421925,0.14313053898137165,0.10502289583333334,0.10571572822764533,297.15,293.15,296.75740635803464,297.0581668897486,296.7159219504519,296.5642909745069,297.051302697868,296.82941777412196,6175.241406624285,1511.052549913479,116.58382968594657,134.93855011397793,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.8131335633684559,283.15,283.15,283.1499991872008,288.622777408378,3.9682539682539675,1.0984314280543055,53634.59705949435,291.1499999999999,288.0501984158983,1.2064011929489697,0.6745,0.6788829511058898,0.1421925,0.14311647742790842,0.13502943750000002,0.13590686881566838,0.1421925,0.14311647742790842,0.10502289583333334,0.10570534241218654,297.15,293.15,296.75497837896927,297.0545632555068,296.7172430508533,296.56288214662686,297.04888689753665,296.8277107458986,6176.025289533061,1511.0551544716893,116.29402183838512,134.0914299142205,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.8131335632833323,283.15,283.15,283.1499991872013,288.6291273025308,3.9682539682539675,1.097648282468299,53558.14490555483,291.1499999999999,288.05487717152425,1.206295793378162,0.6745,0.6788214228978637,0.1421925,0.14310350656101478,0.13502943750000002,0.13589455136671338,0.1421925,0.14310350656101478,0.10502289583333334,0.1056957621741104,297.15,293.15,296.7527318526175,297.04738517171734,296.7202032468267,296.561509806718,297.0466495329633,296.82569592216856,6176.775927966074,1511.0574127762359,116.04320177926664,133.30464650158515,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.813133563198209,283.15,283.15,283.1499991872014,288.6344972452883,3.9682539682539675,1.0969620181904978,53491.19531459594,291.1499999999999,288.0589381113363,1.2062001160533098,0.6745,0.6787655606805854,0.1421925,0.14309173015133303,0.13502943750000002,0.13588336820321953,0.1421925,0.14309173015133303,0.10502289583333334,0.10568706415805966,297.15,293.15,296.7506026393451,297.0371829619681,296.72523784023326,296.560163357632,297.044548887015,296.82354713723873,6177.359855189486,1511.0593922171925,115.82370499602123,132.57891349235715,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.8131335631130855,283.15,283.15,283.1499991872018,288.638927778003,3.9682539682539675,1.0963481549974092,53431.34440312412,291.1499999999999,288.06236486967714,1.2061128683045015,0.6745,0.6787146157334674,0.1421925,0.143080990359794,0.13502943750000002,0.13587316943738884,0.1421925,0.143080990359794,0.10502289583333334,0.10567913178463575,297.15,293.15,296.74854452041336,297.0255102240484,296.73254803839245,296.55883239385014,297.0425421923171,296.8215954738043,6177.756333690658,1511.0611632274577,115.62759839952007,131.90177058100335,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.813133563027962,283.15,283.15,283.14999918720156,288.64212656127404,3.9682539682539675,1.095820869958469,53379.961503635335,291.1499999999999,288.06492168429327,1.206036125236646,0.6745,0.6786698016930823,0.1421925,0.14307154303520178,0.13502943750000002,0.13586419802943436,0.1421925,0.14307154303520178,0.10502289583333334,0.1056721540228934,297.15,293.15,296.74655434787815,297.0128926581502,296.7435081508612,296.55752004564897,297.0406404082401,296.8202231221557,6177.900046304084,1511.0626847599005,115.45932604968398,131.28449660318682,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.8131335629428386,283.15,283.15,283.1499991872016,288.64447040305663,3.9682539682539675,1.095350494371567,53334.145179941086,291.1499999999999,288.06685096587483,1.2059669491492129,0.6745,0.6786294030238138,0.1421925,0.14306302652255543,0.13502943750000002,0.1358561105430191,0.1421925,0.14306302652255543,0.10502289583333334,0.10566586375568154,297.15,293.15,296.7445938810619,297.0003777467953,296.75749321137585,296.5562207307219,297.03879949101895,296.81949701219486,6177.866106969479,1511.0640423102998,115.30935218283655,130.7091876539946,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.813133562857715,283.15,283.15,283.14999918720196,288.64604907545436,3.9682539682539675,1.094933470203877,53293.54193252843,291.1499999999999,288.0682099917685,1.2059046866014302,0.6745,0.6785930418806854,0.1421925,0.14305536116770845,0.13502943750000002,0.13584883133663886,0.1421925,0.14305536116770845,0.10502289583333334,0.10566020215071913,297.15,293.15,296.742669443673,296.9883825847968,296.771844014405,296.55493828757056,297.0370121533038,296.81896929674986,6177.678962445739,1511.065246069133,115.17649678228499,130.1746288437184,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.8131335627725915,283.15,283.15,283.149999187202,288.6468645140185,3.9682539682539675,1.0945703623125158,53258.20079543232,291.1499999999999,288.06902698718534,1.2058481490953208,0.6745,0.6785600301532496,0.1421925,0.14304840190891913,0.13502943750000002,0.13584222265615473,0.1421925,0.14304840190891913,0.10502289583333334,0.10565506206589813,297.15,293.15,296.7408533736934,296.97734433235735,296.78373460162726,296.55368877201465,297.0352841469144,296.81818104532147,6177.339690738598,1511.0662943385312,115.06090062979413,129.68316968573777,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.8131335626874681,283.15,283.15,283.14999918720235,288.6474495579185,3.9682539682539675,1.0942462506257564,53226.6650436286,291.1499999999999,288.06961683355377,1.2057944210418263,0.6745,0.6785286661344045,0.1421925,0.14304179000639927,0.13502943750000002,0.13583594383358633,0.1421925,0.14304179000639927,0.10502289583333334,0.1056501785372338,297.15,293.15,296.73913234103793,296.9671790997916,296.7938263668013,296.5524820678166,297.0336088378942,296.8172457426683,6177.008227195077,1511.067230140255,114.95778394321815,129.22440982449768,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.8131335626023446,283.15,283.15,283.14999918720247,288.64826197737005,3.9682539682539675,1.0939600064538937,53198.82153056882,291.1499999999999,288.0703239661478,1.2057429635763464,0.6745,0.6784986302441275,0.1421925,0.14303545808893714,0.13502943750000002,0.13582993089160125,0.1421925,0.14303545808893714,0.10502289583333334,0.10564550180457877,297.15,293.15,296.7375014435019,296.9579735991965,296.8022040426313,296.5513362372496,297.03199266157225,296.81620159683035,6176.823785436842,1511.0680566955616,114.8667657965176,128.79861225623233,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.813133562517221,283.15,283.15,283.14999918720207,288.6494671610735,3.9682539682539675,1.093709852832525,53174.49457850994,291.1499999999999,288.0713879852646,1.2056946336779697,0.6745,0.678470419604891,0.1421925,0.1430295109557723,0.13502943750000002,0.13582428335009253,0.1421925,0.1430295109557724,0.10502289583333334,0.10564110927229418,297.15,293.15,296.7359518527144,296.9497979882431,296.8090318975365,296.5502794856739,297.0304418734055,296.81510061951474,6176.820682931311,1511.0687791036235,114.78726260086073,128.40626073073886,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.8131335624320977,283.15,283.15,283.1499991872016,288.6510149679661,3.9682539682539675,1.0934967993255285,53153.7799272089,291.1499999999999,288.0728330764747,1.2056510693772442,0.6745,0.6784449815475206,0.1421925,0.14302414831533855,0.13502943750000002,0.13581919085701943,0.1421925,0.1430241483153385,0.10502289583333334,0.10563714844434846,297.15,293.15,296.73448292071384,296.9427023664647,296.81432124312533,296.54931790082884,297.0289605013813,296.81395698650283,6176.975852083687,1511.0693944214086,114.71957922222815,128.04910182768046,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21104964.0,21104964.0,288.95869181590905,287.3541081054512,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.8131335623469742,283.15,283.15,283.1499991872015,288.6526961048857,3.9682539682539675,1.093310145296494,53135.635346582974,291.1499999999999,288.0744486468383,1.2056100961094955,0.6745,0.678421063401031,0.1421925,0.14301910608992013,0.13502943750000002,0.1358144026377955,0.1421925,0.14301910608992005,0.10502289583333334,0.10563342427384097,297.15,293.15,296.7330774665961,296.93660393676595,296.8186527122864,296.5484356139466,297.0275418021065,296.8128623063403,6177.21452818323,1511.0699335325935,114.66030422854296,127.71952119874058,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.8131335622618507,283.15,283.15,283.1499991872011,288.6545654632161,3.9682539682539675,1.0931409051639602,53119.186242930125,291.1499999999999,288.0762207920203,1.2055704465859363,0.6745,0.6783979215284999,0.1421925,0.14301422751214415,0.13502943750000002,0.13580976982233137,0.1421925,0.1430142275121441,0.10502289583333334,0.1056298209729244,297.15,293.15,296.73171826320726,296.9313097786315,296.8223894802223,296.54758542186073,297.0261684278532,296.811834274355,6177.543380381796,1511.0704223776315,114.60657683965326,127.40885899961945,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.8131335621767273,283.15,283.15,283.14999918720144,288.65682268964724,3.9682539682539675,1.0929958208530641,53105.08696430095,291.1499999999999,288.0782823805466,1.2055324420604348,0.6745,0.6783757413360103,0.1421925,0.1430095516677845,0.13502943750000002,0.13580532952742325,0.1421925,0.14300955166778445,0.10502289583333334,0.10562636741021812,297.15,293.15,296.73042852877313,296.92726747835445,296.82534389129523,296.54675508414937,297.02486281577626,296.81093155966977,6178.038582632803,1511.0708414722126,114.56053129658943,127.12489600879289,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.8131335620916038,283.15,283.15,283.1499991872016,288.6592376483282,3.9682539682539675,1.0928673539445433,53092.60412532318,291.1499999999999,288.08053438972263,1.2054973711882897,0.6745,0.6783552698611327,0.1421925,0.1430052360411106,0.13502943750000002,0.1358012313039429,0.1421925,0.1430052360411106,0.10502289583333334,0.10562317990306669,297.15,293.15,296.72919211317407,296.9242077554753,296.82783316459376,296.5459631276928,297.02360721975896,296.810160676139,6178.601726888598,1511.071212582956,114.51976986568586,126.86096521214941,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.8131335620064802,283.15,283.15,283.1499991872018,288.66182286324823,3.9682539682539675,1.0927518502643458,53081.38214658346,291.1499999999999,288.08292976561205,1.205463278387722,0.6745,0.6783353740823479,0.1421925,0.14300104177791584,0.13502943750000002,0.13579724833015794,0.1421925,0.14300104177791584,0.10502289583333334,0.10562008203456728,297.15,293.15,296.7280059938708,296.9219907596549,296.82999169222757,296.5452208305097,297.02239733218886,296.8095213216904,6179.241119537839,1511.0715462601308,114.4831297576852,126.61322412953241,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.8131335619213568,283.15,283.15,283.1499991872019,288.6647967711076,3.9682539682539675,1.0926515923748792,53071.64236310206,291.1499999999999,288.08558129762076,1.205429225704775,0.6745,0.6783155093106366,0.1421925,0.14299685405137535,0.13502943750000002,0.135793271563738,0.1421925,0.14299685405137535,0.10502289583333334,0.10561698899401846,297.15,293.15,296.7268894446281,296.9208583903175,296.831796350782,296.5445571490807,297.0212489729338,296.8090700615484,6180.035861461165,1511.0718359047933,114.45133222014717,126.38503551700148,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.8131335618362334,283.15,283.15,283.1499991872019,288.6681914060337,3.9682539682539675,1.0925647651043986,53063.20805011678,291.1499999999999,288.0885512674191,1.2053963420407032,0.6745,0.6782963236865258,0.1421925,0.1429928094971035,0.13502943750000002,0.13578943075716757,0.1421925,0.1429928094971035,0.10502289583333334,0.10561400170001924,297.15,293.15,296.7258374657908,296.92089176073614,296.8333385325054,296.54396575282533,297.0193442608614,296.80867555454387,6180.98396837847,1511.0720867566085,114.42379903158556,126.17530306430514,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.81313356175111,283.15,283.15,283.1499991872018,288.6717111792941,3.9682539682539675,1.0924884882587047,53055.7991477343,291.1499999999999,288.0916800203142,1.2053658883316913,0.6745,0.6782785507415972,0.1421925,0.14298906275214907,0.13502943750000002,0.13578587275752868,0.1421925,0.14298906275214907,0.10502289583333334,0.10561123436696675,297.15,293.15,296.72482009281435,296.92208819662704,296.83470488083793,296.54339400957656,297.01470039505153,296.8079415149815,6181.9791691720975,1511.0723071335444,114.39961503523443,125.98115897617723,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.8131335616659865,283.15,283.15,283.1499991872016,288.6752013240805,3.9682539682539675,1.0924198333330486,53049.1310179889,291.1499999999999,288.09485508393084,1.205338012743088,0.6745,0.6782622756413954,0.1421925,0.14298563177040638,0.13502943750000002,0.13578261461427368,0.1421925,0.14298563177040638,0.10502289583333334,0.1056087002555462,297.15,293.15,296.72382005448986,296.9242334934218,296.83594826574074,296.54281963414445,297.0076542734899,296.80689514425734,6182.967474313124,1511.0725054944396,114.37785050651655,125.79856344634395,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.8131335615808631,283.15,283.15,283.14999918720173,288.678125514159,3.9682539682539675,1.0923599398401205,53043.31418721279,291.14503987636357,288.0977329910041,1.2053154408174125,0.6745,0.6782490870512843,0.1421925,0.1429828514611412,0.13502943750000002,0.13577997436534242,0.1421925,0.1429828514611412,0.10502289583333334,0.10560664672859968,297.15,293.15,296.7228152547498,296.9280517903081,296.8370630632048,296.5421795868847,296.99766656946036,296.8055552529215,6183.775058054019,1511.072678545278,114.35886570947575,125.63022170136135,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.8131335614957398,283.15,283.15,283.1499991872015,288.6802659961562,3.9682539682539675,1.0923067544986154,53038.1491166192,291.11925347935056,288.1000918804093,1.2052976845818382,0.6745,0.6782387059348793,0.1421925,0.14298066300021545,0.13502943750000002,0.1357778961499106,0.1421925,0.14298066300021545,0.10502289583333334,0.10560503033881935,297.15,293.15,296.7218024531723,296.93381005653305,296.8380860476727,296.54145560165915,296.9866012167223,296.80435107515194,6184.33960135989,1511.0728322172115,114.34200898512428,125.47358524590405,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.8131335614106163,283.15,283.15,283.1499991872014,288.6815119076088,3.9682539682539675,1.0922601496508566,53033.62331446225,291.0935719480519,288.10180199540883,1.2052847768833839,0.6745,0.6782311535189294,0.1421925,0.14297907086247644,0.13502943750000002,0.13577638421740135,0.1421925,0.14297907086247644,0.10502289583333334,0.10560385439131215,297.15,293.15,296.72080055458804,296.9422253244248,296.83902388862197,296.5406444653466,296.97566068807254,296.8036709842108,6184.632466499599,1511.0729668780245,114.32723925572905,125.32911808317176,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.8131335613254927,283.15,283.15,283.1499991872014,288.68203902248655,3.9682539682539675,1.0922190762514776,53029.634831982665,291.0680090193506,288.1029579277847,1.205275589440473,0.6745,0.6782257735882734,0.1421925,0.14297793671008238,0.13502943750000002,0.13577530719885386,0.1421925,0.14297793671008238,0.10502289583333334,0.10560301671021968,297.15,293.15,296.71983595436564,296.9534295000726,296.8398985754195,296.53976959259336,296.9654505278667,296.8036768300636,6184.71205812016,1511.0730855579884,114.31422356764031,125.19541834640755,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.8131335612403693,283.15,283.15,283.1499991872015,288.6820497628752,3.9682539682539675,1.0921835235105666,53026.18256086996,291.0425784301298,288.10368665757784,1.2052690158588415,0.6745,0.6782219229998345,0.1421925,0.14297712496093992,0.13502943750000002,0.13577453634223274,0.1421925,0.14297712496093992,0.10502289583333334,0.10560241715506993,297.15,293.15,296.7189368208183,296.96550709575047,296.84072566096495,296.53885041885854,296.9563880787267,296.80408161502385,6184.644866748861,1511.0731882875966,114.30295810536167,125.0732063294973,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.8131335611552458,283.15,283.15,283.1499991872015,288.68182615015985,3.9682539682539675,1.0921518124782619,53023.103425283334,291.0172939172727,288.10420694775036,1.2052634418666262,0.6745,0.6782186595270411,0.1421925,0.14297643698265203,0.13502943750000002,0.13577388302140903,0.1421925,0.14297643698265203,0.10502289583333334,0.10560190901665147,297.15,293.15,296.71807568258544,296.9753773399265,296.8415280745928,296.53791044596426,296.948203280937,296.80421896480124,6184.515048217405,1511.0732799176633,114.2929105712915,124.95934825545204,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.8131335610701222,283.15,283.15,283.14999918720156,288.6815037083732,3.9682539682539675,1.0921237318892028,53020.37687972456,290.99216921766225,288.10460411584097,1.2052579304556803,0.6745,0.6782154390107563,0.1421925,0.1429757580600992,0.13502943750000002,0.13577323830013047,0.1421925,0.14297575806009927,0.10502289583333334,0.10560140756676814,297.15,293.15,296.7172478665604,296.9832444895558,296.84231347944325,296.53695611974786,296.9408764948726,296.80412769003595,6184.367569011977,1511.0733610582888,114.2840138194272,124.85349302672687,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.8131335609849988,283.15,283.15,283.1499991872016,288.68143675567654,3.9682539682539675,1.0920990906690153,53017.984344878816,290.96721806818175,288.1051138157242,1.205251100742884,0.6745,0.6782114549906665,0.1421925,0.14297491818200195,0.13502943750000002,0.13577244073157343,0.1421925,0.14297491818200198,0.10502289583333334,0.10560078723566822,297.15,293.15,296.71644385968295,296.98942222990854,296.84309577756386,296.53599798840133,296.93444175665263,296.80388032244184,6184.3172169922755,1511.0734322612946,114.27620713814899,124.7555510466774,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.8131335608998753,283.15,283.15,283.14999918720184,288.6818269108318,3.9682539682539675,1.0920769918232305,53015.83870733413,290.94245420571417,288.10590418133154,1.2052424843101799,0.6745,0.6782064326298949,0.1421925,0.14297385940952753,0.13502943750000002,0.13577143529562102,0.1421925,0.14297385940952756,0.10502289583333334,0.10560000522992746,297.15,293.15,296.71565631400006,296.99447295780914,296.84388453515714,296.5350405870022,296.9287345437738,296.80355778754847,6184.422596764347,1511.073496118401,114.26920621692416,124.66367637234828,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.813133560814752,283.15,283.15,283.1499991872018,288.68267394597285,3.9682539682539675,1.0920573127919786,53013.928052765725,290.9178913671428,288.10702383853953,1.2052333974805838,0.6745,0.6782011307971857,0.1421925,0.14297274172109534,0.13502943750000002,0.13577037391165,0.1421925,0.14297274172109536,0.10502289583333334,0.10559917970906112,297.15,293.15,296.71488079341276,296.9985219608298,296.84468174520373,296.5340837017866,296.9237434201606,296.80318232427874,6184.674813296837,1511.0735529835938,114.26297213286347,124.57783045431775,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.8131335607296285,283.15,283.15,283.1499991872015,288.6839379784917,3.9682539682539675,1.0920405518496628,53012.30074518628,290.8935432893506,288.10849350446097,1.2052243868939554,0.6745,0.6781958721249773,0.1421925,0.14297163313140224,0.13502943750000002,0.13576932116806173,0.1421925,0.1429716331314023,0.10502289583333334,0.10559836090849245,297.15,293.15,296.7141195043548,297.001483552755,296.84549795185467,296.5331360122544,296.91971051764966,296.8027895077737,6185.056275725592,1511.0736014168851,114.25766264249398,124.49968587632368,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.8131335606445049,283.15,283.15,283.14999918720105,288.68553808204473,3.9682539682539675,1.0920258203866722,53010.870498886856,290.86942370922065,288.11019814070374,1.2052142124024399,0.6745,0.6781899401913928,0.1421925,0.14297038261032557,0.13502943750000002,0.13576813364299842,0.1421925,0.1429703826103256,0.10502289583333334,0.10559743727788767,297.15,293.15,296.7133751010113,297.00379527958495,296.8463383001488,296.5322048905564,296.91649091219864,296.80244089670003,6185.549718824069,1511.0736439859202,114.25299618058288,124.4271988407676,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.8131335605593815,283.15,283.15,283.149999187201,288.6874069102646,3.9682539682539675,1.0920127423560209,53009.60079697147,290.8455463636363,288.1121009607769,1.205203887146277,0.6745,0.6781839182985536,0.1421925,0.1429691131247844,0.13502943750000002,0.13576692810882085,0.1421925,0.1429691131247844,0.10502289583333334,0.105596499640194,297.15,293.15,296.71264691861245,297.0056312634373,296.8472009423803,296.53128666616107,296.91403845611524,296.8021608493413,6186.129251976903,1511.073681777268,114.24885357957798,124.3596048221384,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.8131335604742579,283.15,283.15,283.1499991872013,288.6895315386553,3.9682539682539675,1.092001214281553,53008.48158768716,290.82192498948046,288.1141915675536,1.2051932757939958,0.6745,0.678177729098662,0.1421925,0.14296780836895698,0.13502943750000002,0.13576568908112638,0.1421925,0.14296780836895698,0.10502289583333334,0.10559553595198719,297.15,293.15,296.71193650677435,297.00703803890474,296.8480884201711,296.53038007642454,296.9122977142551,296.801948151306,6186.791171325473,1511.0737150898779,114.24520202568299,124.29666434193936,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.8131335603891344,283.15,283.15,283.1499991872022,288.69201176279284,3.9682539682539675,1.091991007221053,53007.490639613476,290.7985733236363,288.11651197841456,1.2051810975326054,0.6745,0.6781706321350676,0.1421925,0.14296631224590894,0.13502943750000002,0.1357642683264902,0.1421925,0.14296631224590897,0.10502289583333334,0.10559443092060347,297.15,293.15,296.7112502202481,297.00813398219526,296.8490061943207,296.52945721645284,296.9111996125531,296.801809445154,6187.572223226204,1511.0737445852728,114.24196897165628,124.23784708609111,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.8131335603040108,283.15,283.15,283.14999918720275,288.6949754360741,3.9682539682539675,1.0919820944180323,53006.62535154505,290.7755051029869,288.1191573030747,1.205167355256358,0.6745,0.6781626238523201,0.1421925,0.14296462400610974,0.13502943750000002,0.13576266513313992,0.1421925,0.14296462400610974,0.10502289583333334,0.10559318399244216,297.15,293.15,296.71059285917005,297.00895971238316,296.84995940719494,296.5284900362488,296.9107791851307,296.8017562400255,6188.510801009984,1511.0737703407306,114.23914591914892,124.18322201039994,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.8131335602188873,283.15,283.15,283.14999918720235,288.6983007444734,3.9682539682539675,1.0919741859581273,53005.85757475562,290.7527340644155,288.12206846135354,1.2051529293204493,0.6745,0.6781542152236395,0.1421925,0.1429628513686988,0.13502943750000002,0.13576098179377613,0.1421925,0.1429628513686988,0.10502289583333334,0.10559187472849253,297.15,293.15,296.70996181035997,297.00959993086934,296.8509446171469,296.52747908303985,296.91093084258875,296.80178325680095,6189.563391830577,1511.0737931939905,114.23664102224691,124.1320322819816,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.8131335601337637,283.15,283.15,283.14999918720184,288.7018331541039,3.9682539682539675,1.0919672031186856,53005.17966457375,290.7302739448051,288.1251545610016,1.205138761474653,0.6745,0.6781459537694365,0.1421925,0.14296110975739154,0.13502943750000002,0.13575932791755083,0.1421925,0.14296110975739154,0.10502289583333334,0.10559058838031732,297.15,293.15,296.70934472907885,297.01008629884785,296.8519610477587,296.5255173544398,296.9116554464006,296.8017129753052,6190.67782899068,1511.0738133725156,114.234429333259,124.08421911206005,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.8131335600486402,283.15,283.15,283.1499991872017,288.7053793611852,3.9682539682539675,1.0919610013965213,53004.57759069622,290.7081384810389,288.12828058862533,1.2051255121939857,0.6745,0.6781382252056661,0.1421925,0.1429594804856289,0.13502943750000002,0.1357577807216745,0.1421925,0.1429594804856289,0.10502289583333334,0.10558938500574683,297.15,293.15,296.7086931302429,297.01045155650615,296.85299973695743,296.5203699463035,296.9129065187492,296.8010841777518,6191.792164213534,1511.0738312938636,114.23246507292463,124.03945840599343,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.8131335599635169,283.15,283.15,283.14999918720156,288.7087785192797,3.9682539682539675,1.0919554795679711,53004.041524940345,290.6863414099999,288.13132678006804,1.2051136284586206,0.6745,0.6781312912250044,0.1421925,0.14295801872129196,0.13502943750000002,0.13575639259490146,0.1421925,0.14295801872129196,0.10502289583333334,0.10558830535159006,297.15,293.15,296.7079747004391,297.0107153113741,296.85405151703964,296.51260028148715,296.9146593136003,296.8000002247881,6192.855908142163,1511.07384725053,114.23071617290479,123.99754360158485,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.8131335598783934,283.15,283.15,283.14999918720156,288.7118365482789,3.9682539682539675,1.0919506684772344,53003.57446067594,290.6648964685713,288.13414940626546,1.205104087108931,0.6745,0.6781257192120006,0.1421925,0.14295684407568926,0.13502943750000002,0.1357552771230236,0.1421925,0.14295684407568926,0.10502289583333334,0.1055874377623517,297.15,293.15,296.70715817183395,297.01087465686527,296.8551078066717,296.5029943712152,296.91703907164924,296.79863481564706,6193.807614304303,1511.0738611533716,114.22919239563373,123.95885521993397,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.8131335597932698,283.15,283.15,283.1499991872015,288.714474185417,3.9682539682539675,1.0919464163739956,53003.161665046355,290.6438173936363,288.1366790571735,1.2050966370401428,0.6745,0.6781213664695079,0.1421925,0.1429559264665908,0.13502943750000002,0.13575440573922765,0.1421925,0.1429559264665908,0.10502289583333334,0.10558676001939928,297.15,293.15,296.7062568892757,297.01095217046566,296.85615844561266,296.49275916420834,296.92014588840516,296.7972545115935,6194.6241112931175,1511.0738734408992,114.22784567309313,123.92292185704218,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.8131335597081464,283.15,283.15,283.1499991872015,288.7166325011687,3.9682539682539675,1.0919426617090253,53002.7971622296,290.6231179220779,288.13886502074774,1.2050914919746025,0.6745,0.6781183566790769,0.1421925,0.14295529196751613,0.13502943750000002,0.1357538032035584,0.1421925,0.14295529196751613,0.10502289583333334,0.10558629138054544,297.15,293.15,296.70528690529386,297.0109565925681,296.8571964993644,296.48260749782844,296.9242145417892,296.7960524073688,6195.287760447004,1511.073884290968,114.22665650752467,123.8896376377171,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.8131335596230228,283.15,283.15,283.1499991872015,288.71831422204065,3.9682539682539675,1.0919393361009295,53002.474313294166,290.6028117907792,288.1407011316714,1.205088491137281,0.6745,0.6781165969626396,0.1421925,0.1429549209986807,0.13502943750000002,0.13575345092257887,0.1421925,0.1429549209986807,0.10502289583333334,0.10558601738422804,297.15,293.15,296.70427624382,297.0109003236944,296.858221155628,296.4730090464209,296.92945450329836,296.7951722545723,6195.800682200773,1511.0738939011792,114.22560323833578,123.85880621453691,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.8131335595378993,283.15,283.15,283.14999918720133,288.7195636998355,3.9682539682539675,1.091936391238855,53002.18842787761,290.5829127366233,288.142208130818,1.2050871846204017,0.6745,0.6781158263529437,0.1421925,0.1429547585451311,0.13502943750000002,0.1357532966527586,0.1421925,0.1429547585451311,0.10502289583333334,0.10558589739659001,297.15,293.15,296.7032523777716,297.010793741814,296.8592330664064,296.4641804839296,296.9360775440565,296.79470744279564,6196.1785663696255,1511.0739024111344,114.22467056240517,123.83027964390557,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.8131335594527758,283.15,283.15,283.1499991872013,288.72047764982545,3.9682539682539675,1.091933768892447,53001.93385273451,290.5634344964934,288.14344878899965,1.2050871103825964,0.6745,0.6781157754812965,0.1421925,0.14295474782079207,0.13502943750000002,0.13575328646866686,0.1421925,0.14295474782079207,0.10502289583333334,0.10558588947562976,297.15,293.15,296.70224279729877,297.0106498060392,296.8602360819722,296.45616621586083,296.9439746544075,296.79465391111574,6196.452911757774,1511.0739099891032,114.22384003560637,123.80381824865567,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.8131335593676523,283.15,283.15,283.1499991872014,288.72110094018603,3.9682539682539675,1.0919314762035843,53001.71128096443,290.5443908072727,288.1444475496822,1.2050880374517932,0.6745,0.6781163100266223,0.1421925,0.14295486050920755,0.13502943750000002,0.135753393480312,0.1421925,0.14295486050920755,0.10502289583333334,0.10558597270690935,297.15,293.15,296.7012750530596,297.01047475024274,296.86123512851697,296.4490728307803,296.9534280327986,296.79509715907966,6196.638842880786,1511.073916614444,114.22311391836239,123.77956198291896,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.8131335592825287,283.15,283.15,283.1499991872012,288.721555348656,3.9682539682539675,1.0919294177258263,53001.51144655474,290.52579540584406,288.14530069971624,1.2050894520970614,0.6745,0.678117130118809,0.1421925,0.14295503339424573,0.13502943750000002,0.13575355765612618,0.1421925,0.14295503339424573,0.10502289583333334,0.10558610039920925,297.15,293.15,296.70034335177564,297.010282909304,296.86223554969183,296.4426656943786,296.96228380711693,296.7955622624534,6196.773646581329,1511.0739225629736,114.22246198069737,123.75693067445106,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.8131335591974052,283.15,283.15,283.1499991872012,288.7218762684379,3.9682539682539675,1.0919276111296818,53001.33606480301,290.5076620290908,288.14602911767474,1.2050910489773132,0.6745,0.6781180581179236,0.1421925,0.14295522902732816,0.13502943750000002,0.13575374343403343,0.1421925,0.14295522902732816,0.10502289583333334,0.10558624489313713,297.15,293.15,296.69944446525517,297.0100787907685,296.863241185911,296.4370157947819,296.9690581007835,296.79576766750006,6196.868784029883,1511.0739277836262,114.22188981814358,123.73612052032374,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.8131335591122817,283.15,283.15,283.1499991872013,288.72215151979566,3.9682539682539675,1.0919260284002628,53001.182415949064,290.490004413896,288.14669276703466,1.2050924356763504,0.6745,0.6781188651150358,0.1421925,0.1429553991517713,0.13502943750000002,0.13575390498831977,0.1421925,0.1429553991517713,0.10502289583333334,0.10558637054647094,297.15,293.15,296.69856864058215,297.009868999789,296.8642554345893,296.43204190315595,296.97408891315763,296.7957647782548,6196.952466498509,1511.073932357358,114.22138855742165,123.71698412831198,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.8131335590271582,283.15,283.15,283.14999918720144,288.72245854785194,3.9682539682539675,1.0919246119578916,53001.04491016595,290.47283629714275,288.14735215250505,1.2050933957600638,0.6745,0.6781194246043151,0.1421925,0.1429555170986643,0.13502943750000002,0.13575401699354236,0.1421925,0.1429555170986643,0.10502289583333334,0.1055864576616441,297.15,293.15,296.6977084544284,297.00965905675855,296.8652797806127,296.42757495993754,296.9779883559595,296.7956421215394,6197.048712831658,1511.0739364505591,114.22093996212713,123.69912460304525,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.8131335589420347,283.15,283.15,283.1499991872016,288.72285269856485,3.9682539682539675,1.0919233563847275,53000.92302143725,290.4561714157142,288.14804721848424,1.2050937650763838,0.6745,0.678119640531976,0.1421925,0.14295556261874426,0.13502943750000002,0.13575406022051142,0.1421925,0.14295556261874426,0.10502289583333334,0.10558649128262,297.15,293.15,296.69686366403874,297.00945175774274,296.8663160020192,296.42360803565464,296.9809131254567,296.79543051698244,6197.174813579467,1511.0739400788866,114.2205423159944,123.68252641638243,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.8131335588569112,283.15,283.15,283.1499991872018,288.7233586196862,3.9682539682539675,1.0919222272020728,53000.81340258592,290.44002350649345,288.14880143349376,1.205093520196098,0.6745,0.6781194990310893,0.1421925,0.14295553278870002,0.13502943750000002,0.13575403189317983,0.1421925,0.14295553278870002,0.10502289583333334,0.105586469250251,297.15,293.15,296.69603224691593,297.00924910001044,296.8673635472664,296.4200457368604,296.9831641172533,296.7951709496613,6197.337814066474,1511.0739433419744,114.22018469913446,123.66694020060608,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
