,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.8131335587717877,283.15,283.15,283.1499991872017,288.7240059423603,3.9682539682539675,1.0919212605387503,53000.719560884754,290.42440630636355,288.1496416619069,1.205092848351773,0.6745,0.6781191074708365,0.1421925,0.1429554502432126,0.13502943750000002,0.13575395350598832,0.1421925,0.1429554502432126,0.10502289583333334,0.10558640828243536,297.15,293.15,296.69522002014537,297.0090553886429,296.86842902765113,296.41699480880055,296.98465684568646,296.7948712181853,6197.5453671825835,1511.073946135419,114.2198785534147,123.65272546707038,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.8131335586866641,283.15,283.15,283.1499991872016,288.72473049740614,3.9682539682539675,1.0919204076832933,53000.636767487624,290.40933355220767,288.15053129130513,1.2050919853930673,0.6745,0.6781186041254798,0.1421925,0.14295534413211605,0.13502943750000002,0.13575385274032428,0.1421925,0.14295534413211605,0.10502289583333334,0.10558632990914113,297.15,293.15,296.6944242694852,297.0088709108406,296.86950945510176,296.41430860602134,296.9857084765217,296.7945643435941,6197.77642733243,1511.0739485999839,114.21960845150285,123.63953219169665,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.8131335586015407,283.15,283.15,283.14999918720156,288.72548945305255,3.9682539682539675,1.0919196672873588,53000.56489147467,290.39481898090906,288.15143859870113,1.2050911066177552,0.6745,0.6781180911316637,0.1421925,0.14295523598701124,0.13502943750000002,0.13575375004311682,0.1421925,0.14295523598701124,0.10502289583333334,0.10558625003353533,297.15,293.15,296.6936486721924,297.00869834444205,296.8706067836464,296.41198408533694,296.9863973338213,296.7942670438878,6198.01732412149,1511.0739507395665,114.21937396620629,123.62742498996914,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.8131335585164172,283.15,283.15,283.14999918720156,288.7262591640106,3.9682539682539675,1.0919190036993145,53000.50047184463,290.3808763293506,288.15234672114104,1.2050902271788009,0.6745,0.6781175776270673,0.1421925,0.14295512773422794,0.13502943750000002,0.1357536472436553,0.1421925,0.14295512773422794,0.10502289583333334,0.10558617007839856,297.15,293.15,296.6928890917104,297.0085356537498,296.87171744779994,296.4099088710347,296.9868644718145,296.7939831072219,6198.261105016204,1511.0739526571917,114.21916380643708,123.61608863825981,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.8131335584312938,283.15,283.15,283.14999918720156,288.7270250583759,3.9682539682539675,1.091918408030235,53000.44264566776,290.3675193344155,288.1532429403151,1.2050893534507123,0.6745,0.6781170674950028,0.1421925,0.1429550201924139,0.13502943750000002,0.13575354511934734,0.1421925,0.1429550201924139,0.10502289583333334,0.10558609064838127,297.15,293.15,296.69214628548036,297.00838347606907,296.8728412476715,296.40806059934766,296.98716207183764,296.79371873608125,6198.503328264204,1511.0739543785457,114.21897515696926,123.60546664425891,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.8131335583461703,283.15,283.15,283.14999918720156,288.72777992968685,3.9682539682539675,1.0919178811304215,53000.391495478514,290.35476173298696,288.1541185474559,1.2050884850995407,0.6745,0.678116560545705,0.1421925,0.14295491332156435,0.13502943750000002,0.13575344363220349,0.1421925,0.14295491332156435,0.10502289583333334,0.10558601171393607,297.15,293.15,296.6914226687349,297.00824328704715,296.8739791488635,296.4064457191346,296.98730751209894,296.79347966717586,6198.7418865227855,1511.073955901172,114.21880828702345,123.59559650018309,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.8131335582610468,283.15,283.15,283.14999918720156,288.72851513460444,3.9682539682539675,1.0919174238462972,53000.347103435895,290.34261726194796,288.1549625150644,1.2050876280939102,0.6745,0.6781160602514887,0.1421925,0.14295480785368395,0.13502943750000002,0.1357533434773531,0.1421925,0.14295480785368395,0.10502289583333334,0.10558593381571907,297.15,293.15,296.69072289406586,297.0081181751691,296.87513371971187,296.4050729330979,296.98732787370915,296.7932751191508,6198.974187133251,1511.0739572226244,114.2186634645996,123.5865391767058,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.8131335581759234,283.15,283.15,283.1499991872016,288.72923641503075,3.9682539682539675,1.091917012826939,53000.30720268143,290.3310996581817,288.1557845532787,1.2050867862370676,0.6745,0.6781155688316415,0.1421925,0.14295470425662443,0.13502943750000002,0.13575324509907946,0.1421925,0.14295470425662443,0.10502289583333334,0.10558585729928403,297.15,293.15,296.6900401801684,297.00800410492513,296.87630069804726,296.4038602815257,296.9872713930233,296.793095331538,6199.202095318441,1511.073958410382,114.21853329438599,123.57803455058148,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.8131335580907999,283.15,283.15,283.14999918720156,288.72993830297173,3.9682539682539675,1.0919166486133205,53000.27184572618,290.3202226585713,288.1565778065417,1.2050859396268918,0.6745,0.6781150747503194,0.1421925,0.14295460009849487,0.13502943750000002,0.13575314618800016,0.1421925,0.14295460009849487,0.10502289583333334,0.10558578036844457,297.15,293.15,296.68937747904585,297.00790297231254,296.8774812630837,296.40281727935155,296.9871513351781,296.79294606579435,6199.4238566950025,1511.0739594628806,114.2184179476757,123.57011904664978,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.8131335580056763,283.15,283.15,283.1499991872015,288.730615812424,3.9682539682539675,1.09191633202799,53000.24111241673,290.30999999999995,288.1573348976852,1.2050850861009752,0.6745,0.6781145767077148,0.1421925,0.14295449510528052,0.13502943750000002,0.13575304648390413,0.1421925,0.14295449510528052,0.10502289583333334,0.10558570282081434,297.15,293.15,296.68873815744536,297.0078170280501,296.87867707622644,296.4019545534789,296.98697870854454,296.7928331047491,6199.63791866748,1511.073960377744,114.21831768494076,123.56283560801043,296.062877010968,296.32012944538485,296.2387753847553,296.3762812128629,296.32375628731,7948.493032338176,8868.504001191375,0.8107713023584491,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.8131335580056763,283.15,283.15,283.1499991872015,288.730615812424,3.9682539682539675,1.09191633202799,53000.24111241673,290.30999999999995,288.1573348976852,1.2050850861009752,0.6745,0.6781145767077148,0.1421925,0.14295449510528052,0.13502943750000002,0.13575304648390413,0.1421925,0.14295449510528052,0.10502289583333334,0.10558570282081434,297.15,293.15,296.68873815744536,297.0078170280501,296.87867707622644,296.4019545534789,296.98697870854454,296.7928331047491,6199.63791866748,1511.073960377744,114.21831768494076,123.56283560801043,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.8131335579205529,283.15,283.15,283.14999918720144,288.73127649060325,3.9682539682539675,1.0919160463512094,53000.21337963932,290.30040383999994,288.1580677277573,1.205084217111371,0.6745,0.6781140697251469,0.1421925,0.14295438822741727,0.13502943750000002,0.1357529449900999,0.1421925,0.14295438822741727,0.10502289583333334,0.10558562388118882,297.15,293.15,296.68811644812746,297.0077427695249,296.87988473342347,296.4012168873197,296.9867785055227,296.79274786878364,6199.846726004387,1511.0739612032885,114.2182272110091,123.55598173474911,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.8131335578354293,283.15,283.15,283.1499991872015,288.7319147577599,3.9682539682539675,1.0919158078069446,53000.19022237265,290.2913892654545,288.1587706572636,1.2050833330747464,0.6745,0.6781135540205325,0.1421925,0.1429542795108444,0.13502943750000002,0.13575284175021257,0.1421925,0.1429542795108444,0.10502289583333334,0.10558554358349868,297.15,293.15,296.6875255722325,297.0076892108559,296.88111263862106,296.4006841135217,296.9865466140703,296.7927116298603,6200.04867095713,1511.073961892631,114.21815166399733,123.54982100273423,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.8131335577503058,283.15,283.15,283.14999918720156,288.73254610184125,3.9682539682539675,1.0919155880248201,53000.16888649098,290.2829444072727,288.1594654727212,1.2050824259772925,0.6745,0.6781130249357218,0.1421925,0.1429541679735695,0.13502943750000002,0.13575273583171832,0.1421925,0.1429541679735695,0.10502289583333334,0.10558546120244759,297.15,293.15,296.68694950592914,297.00764570338794,296.8823499560194,296.40024652547623,296.98630687189797,296.7926997125421,6200.248535260512,1511.0739625277542,114.21808205898807,123.54395435607923,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.8131335576651824,283.15,283.15,283.14999918720156,288.73317002698485,3.9682539682539675,1.0919153914664124,53000.14980511146,290.2750573963636,288.16015088888025,1.2050814769292744,0.6745,0.6781124715043688,0.1421925,0.14295405130375827,0.13502943750000002,0.13575262503924346,0.1421925,0.14295405130375827,0.10502289583333334,0.1055853750305227,297.15,293.15,296.68639214961814,297.00761495480356,296.88359952185255,296.3999277832075,296.9860576503428,296.7927184119649,6200.446226093884,1511.0739630957657,114.21801980895488,123.53845168753277,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.8131335575800588,283.15,283.15,283.14999918720156,288.7337856582004,3.9682539682539675,1.0919152234453462,53000.13349406561,290.2677163636363,288.16082816348836,1.205080487592984,0.6745,0.6781118946311266,0.1421925,0.14295392969212223,0.13502943750000002,0.13575250955389223,0.1421925,0.14295392969212223,0.10502289583333334,0.10558528520858286,297.15,293.15,296.68586309485147,297.00760368595417,296.8848673629951,296.39978731782236,296.9858040888138,296.7927851100873,6200.641384355245,1511.0739635813104,114.21796659671347,123.53342852428746,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.8131335574949353,283.15,283.15,283.1499991872016,288.7343990597612,3.9682539682539675,1.0919150662644663,53000.11823535903,290.2609094399999,288.1615030157544,1.205079475267569,0.6745,0.6781113043594813,0.1421925,0.14295380525594595,0.13502943750000002,0.13575239138628922,0.1421925,0.14295380525594595,0.10502289583333334,0.10558519330044717,297.15,293.15,296.6853456831631,297.00760040698134,296.88614253663326,296.3997214789132,296.98554987953247,296.7928719970447,6200.835894558077,1511.07396403553,114.21791681757193,123.52859143248372,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.813133557409812,283.15,283.15,283.1499991872016,288.7350127971371,3.9682539682539675,1.0919149330037285,53000.1052987586,290.2546247563635,288.1621758843982,1.2050783479168075,0.6745,0.6781106472488315,0.1421925,0.14295366672932464,0.13502943750000002,0.1357522598380588,0.1421925,0.14295366672932464,0.10502289583333334,0.10558509098515687,297.15,293.15,296.68485773394275,297.00761732009187,296.8874360066767,296.3998473093622,296.9852981782304,296.7930113096608,6201.0307655299075,1511.073964420625,114.21787461394398,123.52417826107494,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.8131335573246884,283.15,283.15,283.14999918720156,288.73563511882355,3.9682539682539675,1.0919148145873097,53000.093803206866,290.2488504436363,288.16285328143084,1.205077108855877,0.6745,0.6781099251796039,0.1421925,0.1429535145086743,0.13502943750000002,0.13575211528564718,0.1421925,0.1429535145086743,0.10502289583333334,0.10558497855550336,297.15,293.15,296.6843934940317,297.0076503190214,296.8887442676689,296.4001333170033,296.98505230797025,296.7931947411391,6201.228534920958,1511.0739647628232,114.21783711151544,123.5200413882953,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.8131335572395649,283.15,283.15,283.14999918720156,288.73627478743083,3.9682539682539675,1.0919147062435552,53000.083285483706,290.2435746327272,288.1635407526817,1.2050757122170719,0.6745,0.6781091114652389,0.1421925,0.14295334296815565,0.13502943750000002,0.13575195238662124,0.1421925,0.14295334296815565,0.10502289583333334,0.10558485185626097,297.15,293.15,296.6839464880826,297.0076949864003,296.8900631276644,296.4005363154998,296.9848113789063,296.7934104593107,6201.432124874864,1511.0739650759135,114.21780279910234,123.51608665685636,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.8131335571544414,283.15,283.15,283.14999918720156,288.73697449118146,3.9682539682539675,1.0919146142654967,53000.074356499594,290.2387854545454,288.1642645027891,1.205073892987637,0.6745,0.6781080519387385,0.1421925,0.14295311960755977,0.13502943750000002,0.13575174027799652,0.1421925,0.14295311960755977,0.10502289583333334,0.10558468688288619,297.15,293.15,296.6835326736484,297.0077618945174,296.89140192887845,296.40117731429353,296.9845824015952,296.7936912425866,6201.655699579563,1511.0739653417104,114.21777366970248,123.51241850478316,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.813133557069318,283.15,283.15,283.14999918720156,288.7377975469656,3.9682539682539675,1.091914531620908,53000.06633358437,290.2344710399999,288.1650662837906,1.2050712918157735,0.6745,0.6781065377868389,0.1421925,0.14295280040660496,0.13502943750000002,0.1357514371570487,0.1421925,0.14295280040660502,0.10502289583333334,0.10558445112214902,297.15,293.15,296.6831468925896,297.00784730142436,296.8927581885911,296.40201971828577,296.98436609369213,296.7940276389166,6201.919873727401,1511.0739655805355,114.21774749621143,123.50886454843419,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.8131335569841944,283.15,283.15,283.14999918720156,288.73867826123455,3.9682539682539675,1.0919144544752803,53000.05884449411,290.2306195199999,288.1659041150012,1.2050683850956303,0.6745,0.6781048456033034,0.1421925,0.14295244367449625,0.13502943750000002,0.13575109839560923,0.1421925,0.14295244367449625,0.10502289583333334,0.1055841876410294,297.15,293.15,296.682775932675,297.00794246443917,296.8941234180677,296.4029733792068,296.9841561756332,296.79439427400433,6202.203136377175,1511.0739658034702,114.21772306424154,123.50538645101678,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.8131335568990711,283.15,283.15,283.14999918720156,288.73981128560706,3.9682539682539675,1.0919143898102446,53000.05256698653,290.2272190254544,288.16690917190215,1.205064122150268,0.6745,0.67810236394675,0.1421925,0.1429519205122287,0.13502943750000002,0.13575060158806518,0.1421925,0.1429519205122287,0.10502289583333334,0.10558380123516183,297.15,293.15,296.6824543263213,297.00806898350027,296.89551801931265,296.40432073488176,296.98397072938803,296.79486655868084,6202.56817728244,1511.0739659903386,114.21770258486946,123.50200445199906,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.8131335568139475,283.15,283.15,283.14999918720156,288.74103133263407,3.9682539682539675,1.0919143306213779,53000.04682109109,290.22425768727265,288.16797703202667,1.2050593904782685,0.6745,0.6780996094291449,0.1421925,0.14295133982765557,0.13502943750000002,0.13575005015594835,0.1421925,0.1429513398276556,0.10502289583333334,0.1055833723435154,297.15,293.15,296.6821490073477,297.0082102788882,296.896926305728,296.4058714507993,296.9832348040931,296.79527836937126,6202.960616565703,1511.0739661613816,114.21768383979867,123.49867116324272,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.813133556728824,283.15,283.15,283.14999918720156,288.74235464772744,3.9682539682539675,1.0919142783440012,53000.041746144765,290.22172363636355,288.16912309083034,1.2050543576009538,0.6745,0.6780966775439935,0.1421925,0.1429507217519263,0.13502943750000002,0.13574946321628517,0.1421925,0.1429507217519263,0.10502289583333334,0.10558291583488848,297.15,293.15,296.6818624132549,297.00837024994996,296.89835160892153,296.407706716809,296.98161726792745,296.79558165137263,6203.384831571184,1511.073966312452,114.21766728359351,123.49540561119856,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.8131335566437006,283.15,283.15,283.14999918720156,288.7436274022269,3.9682539682539675,1.0919142307936138,53000.03713008191,290.21960500363633,288.170247920378,1.2050495793379374,0.6745,0.6780938930142262,0.1421925,0.14295013474043788,0.13502943750000002,0.1357489057759765,0.1421925,0.14295013474043788,0.10502289583333334,0.10558248227020396,297.15,293.15,296.68155737554605,297.0085394273601,296.89978288045154,296.40978931579275,296.9778312028807,296.79550004040624,6203.790632445735,1511.0739664498626,114.21765222442346,123.49223816163762,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.8131335565585772,283.15,283.15,283.14999918720156,288.74484365061085,3.9682539682539675,1.09191418869137,53000.033042910276,290.2178899199999,288.1713451710197,1.2050446532509655,0.6745,0.6780910253372585,0.1421925,0.14294953020054588,0.13502943750000002,0.13574833169027173,0.1421925,0.14294953020054577,0.10502289583333334,0.10558203575910025,297.15,293.15,296.68123246002153,297.0087201882724,296.90122196079005,296.41215884497694,296.9715636122544,296.7949794132631,6204.176994056581,1511.0739665715294,114.21763889067728,123.48916899962317,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.8131335564734536,283.15,283.15,283.14999918720156,288.74587705092216,3.9682539682539675,1.091914151221984,53000.029405483976,290.21656651636357,288.1723400923921,1.20504146562155,0.6745,0.6780891613743831,0.1421925,0.14294913725534025,0.13502943750000002,0.13574795853999955,0.1421925,0.1429491372553402,0.10502289583333334,0.10558174553111077,297.15,293.15,296.6808811056097,297.0089041667346,296.9026594666663,296.4148786534237,296.9639599404523,296.7942566665774,6204.49999294158,1511.0739666798079,114.2176270241542,123.48630361648829,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.8131335563883302,283.15,283.15,283.149999187203,288.74664027102585,3.9682539682539675,1.091914117368678,53000.02611909708,290.2156229236363,288.17316158739754,1.20503946542414,0.6745,0.6780879899676129,0.1421925,0.14294889030907312,0.13502943750000002,0.1357477240338509,0.1421925,0.14294889030907307,0.10502289583333334,0.10558156313743959,297.15,293.15,296.6805179821285,297.0090900116457,296.9040933982827,296.41810204851606,296.9560205595473,296.79356480002406,6204.734637411943,1511.0739667776365,114.21761630284142,123.48365861743753,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.8131335563032066,283.15,283.15,283.1499991872055,288.7471790573361,3.9682539682539675,1.0919140862729904,53000.023100412334,290.2150472727272,288.17383855038923,1.2050384845809547,0.6745,0.6780874127862737,0.1421925,0.14294876863248662,0.13502943750000002,0.13574760848682116,0.1421925,0.14294876863248662,0.10502289583333334,0.10558147326752758,297.15,293.15,296.68014853093433,297.00927712275467,296.90552430208874,296.42177596169057,296.94787962204157,296.7929211079019,6204.895892851069,1511.0739668674967,114.21760645486442,123.48119618349962,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.8131335562180831,283.15,283.15,283.1499991872037,288.74715328067606,3.9682539682539675,1.0919140597804862,53000.02052859223,290.21482769454536,288.1741400104622,1.20504032380874,0.6745,0.6780884767199479,0.1421925,0.1429489929221663,0.13502943750000002,0.13574782147772635,0.1421925,0.1429489929221663,0.10502289583333334,0.10558163892712051,297.15,293.15,296.6797975798609,297.0094643557626,296.9069468110741,296.42685123554156,296.9402095991052,296.7926539162689,6204.873794774101,1511.0739669440543,114.2175980647122,123.47919457372572,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.8131335561329598,283.15,283.15,283.14999918720264,288.74668548376206,3.9682539682539675,1.0919140359581259,53000.018215982476,290.2149523199999,288.17413704226345,1.2050441255732354,0.6745,0.6780906841510661,0.1421925,0.1429494582745003,0.13502943750000002,0.13574826338755916,0.1421925,0.1429494582745003,0.10502289583333334,0.10558198263476823,297.15,293.15,296.6794956672883,297.00965463606076,296.90836680500297,296.43348992023533,296.9330441120419,296.79281022812586,6204.709798907333,1511.073967012896,114.2175905201925,123.47756205256205,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.8131335560478363,283.15,283.15,283.14999918720196,288.7457727310304,3.9682539682539675,1.0919140145899733,53000.016141620465,290.2154092799999,288.17382316333527,1.2050498378981518,0.6745,0.6780940050639849,0.1421925,0.14295015836183936,0.13502943750000002,0.13574892820743076,0.1421925,0.14295015836183936,0.10502289583333334,0.1055824997168906,297.15,293.15,296.6792652872389,297.0098513768788,296.90978820827536,296.4419783206663,296.9263774328544,296.79345212518274,6204.403622663762,1511.0739670746448,114.21758375291839,123.47631714161683,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.8131335559627129,283.15,283.15,283.1499991872017,288.7443062151383,3.9682539682539675,1.091913996224732,53000.01435877301,290.21618670545445,288.17310588866115,1.2050573293356495,0.6745,0.6780983668935707,0.1421925,0.14295107788660344,0.13502943750000002,0.13574980141038917,0.1421925,0.14295107788660347,0.10502289583333334,0.10558317887474715,297.15,293.15,296.679163349451,297.0100667085295,296.9112227938642,296.4526554515101,296.9203996206213,296.7947015847953,6203.92331603358,1511.073967127717,114.21757793666366,123.47560144976069,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.8131335558775894,283.15,283.15,283.1499991872016,288.7425362233155,3.9682539682539675,1.0919139795496722,53000.01274000376,290.2172727272727,288.17216547082546,1.2050663209243122,0.6745,0.6781035991131761,0.1421925,0.14295218089977801,0.13502943750000002,0.13575084885838054,0.1421925,0.14295218089977801,0.10502289583333334,0.10558399355651822,297.15,293.15,296.67914170797997,297.01029496714773,296.9126676311998,296.4642344765255,296.9148366981993,296.7962350962104,6203.347239229573,1511.0739671759043,114.21757265568797,123.47522404478066,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.8131335557924659,283.15,283.15,283.14999918720156,288.7405593268733,3.9682539682539675,1.0919139645680613,53000.01128562994,290.2186554763636,288.17105142939903,1.2050754188975363,0.6745,0.67810889831252,0.1421925,0.14295329803306597,0.13502943750000002,0.13575190971517315,0.1421925,0.14295329803306597,0.10502289583333334,0.1055848186673569,297.15,293.15,296.67917364158217,297.0105419272902,296.91412762129517,296.4742503059089,296.90976123712323,296.79757094663995,6202.709817840743,1511.0739672191978,114.21756791102624,123.47513873723565,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.8131335557073426,283.15,283.15,283.1499991872016,288.7385348552931,3.9682539682539675,1.0919139511492137,53000.0099829649,290.2203230836363,288.16986098526974,1.2050837608694445,0.6745,0.6781137617715282,0.1421925,0.1429543233071876,0.13502943750000002,0.1357528833402794,0.1421925,0.14295432330718758,0.10502289583333334,0.10558557593132845,297.15,293.15,296.6792439379534,297.0108093295655,296.91560451709495,296.4828836067209,296.9051609771858,296.79874047370413,6202.06411013688,1511.0739672579753,114.21756366129016,123.47525613889556,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.8131335556222191,283.15,283.15,283.14999918720156,288.73689266121835,3.9682539682539675,1.0919139397943018,53000.0088806611,290.2222636799999,288.1688790517682,1.2050894378120878,0.6745,0.6781170763943718,0.1421925,0.14295502206850516,0.13502943750000002,0.13575354690092895,0.1421925,0.14295502206850513,0.10502289583333334,0.10558609203405583,297.15,293.15,296.6793371186891,297.01111088091943,296.9171101292063,296.48981840840594,296.90127260760283,296.7997298289647,6201.549167905942,1511.073967290789,114.21756006520054,123.47543611500699,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.8131335555370957,283.15,283.15,283.14999918720156,288.7357043691601,3.9682539682539675,1.0919139300473095,53000.007934449764,290.22446539636354,288.16818474771617,1.205092881907211,0.6745,0.6781190900960781,0.1421925,0.14295544658041,0.13502943750000002,0.13575395002770238,0.1421925,0.14295544658041,0.10502289583333334,0.10558640557710186,297.15,293.15,296.6794362610812,297.01144083311567,296.91863967202784,296.4954804805823,296.8979642747125,296.8005923043039,6201.182936849769,1511.0739673189553,114.21755697833765,123.47560179919938,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.8131335554519722,283.15,283.15,283.1499991872023,288.73471858045133,3.9682539682539675,1.0919139209083968,53000.007047269144,290.2269163636363,288.1676337022384,1.2050955625981183,0.6745,0.6781206584043984,0.1421925,0.1429557771981726,0.13502943750000002,0.13575426399032706,0.1421925,0.1429557771981726,0.10502289583333334,0.10558664977025436,297.15,293.15,296.67953193172065,297.0117822024255,296.9201782871632,296.5007080439119,296.8949538505329,296.80143086315087,6200.880854723674,1511.073967345365,114.21755408405302,123.47573226580711,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.8131335553668487,283.15,283.15,283.149999187202,288.7342478271572,3.9682539682539675,1.0919139131603917,53000.006295114,290.22960471272717,288.1674412441789,1.205096057896231,0.6745,0.6781209537699922,0.1421925,0.14295583946469917,0.13502943750000002,0.13575432312012684,0.1421925,0.14295583946469917,0.10502289583333334,0.10558669576009867,297.15,293.15,296.67962275777444,297.0121510256098,296.9217387797752,296.5049425732527,296.89269730635755,296.80223048855396,6200.743059036557,1511.0739673677554,114.21755163026731,123.47573601933853,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.8131335552817253,283.15,283.15,283.14999918720184,288.7339878792896,3.9682539682539675,1.0919139059971288,53000.00559972407,290.23251857454534,288.1674015046066,1.2050960486330966,0.6745,0.6781209522317456,0.1421925,0.1429558391404188,0.13502943750000002,0.13575432281218233,0.1421925,0.1429558391404188,0.10502289583333334,0.10558669552058628,297.15,293.15,296.67970961645887,297.01253057028055,296.9233075361678,296.50877013090377,296.89078256248433,296.803020083259,6200.671228509645,1511.0739673884552,114.21754936166917,123.47569832666035,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21107988.0,21107988.0,289.9119616,287.87582761974727,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.8131335551966017,283.15,283.15,283.14999918720173,288.73416496996134,3.9682539682539675,1.0919138997827016,53000.004996444506,290.2356460799999,288.1676702671866,1.2050942143395014,0.6745,0.6781198879121461,0.1421925,0.14295561476938148,0.13502943750000002,0.13575410974401803,0.1421925,0.14295561476938148,0.10502289583333334,0.10558652980090291,297.15,293.15,296.67979560819396,297.0129330546662,296.9248940010168,296.5120121444863,296.8896863329708,296.8038642282668,6200.738332603132,1511.073967406414,114.21754739356622,123.47545669888414,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.8131335551114783,283.15,283.15,283.1499991872017,288.7346493014356,3.9682539682539675,1.0919138941578674,53000.004450401,290.2389753599999,288.1681526820052,1.2050909897899054,0.6745,0.6781180142587965,0.1421925,0.14295521978131057,0.13502943750000002,0.1357537346537914,0.1421925,0.14295521978131048,0.10502289583333334,0.10558623806405999,297.15,293.15,296.67988236867575,297.01335048858743,296.92649214586254,296.5148938609235,296.8891080263999,296.8047453780899,6200.9034176752575,1511.0739674226686,114.21754561218684,123.47506327538547,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.8131335550263548,283.15,283.15,283.1499991872017,288.7354480363566,3.9682539682539675,1.091913888905308,53000.00394049694,290.24249454545446,288.16883962711336,1.2050861146043765,0.6745,0.6781151809997198,0.1421925,0.14295462249711297,0.13502943750000002,0.13575316745826965,0.1421925,0.1429546224971129,0.10502289583333334,0.10558579691198751,297.15,293.15,296.679973940913,297.01378052484034,296.9281007449662,296.51755781489186,296.8889218053473,296.8056669661918,6201.172014253342,1511.073967437847,114.21754394870668,123.47447360242408,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108096.0,21108096.0,289.9031735272727,287.8739762500087,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.8131335549412313,283.15,283.15,283.1499991872017,288.73697374518304,3.9682539682539675,1.091913884298952,53000.003493324504,290.24619176727265,288.16999749495955,1.2050773249106703,0.6745,0.6781100712879569,0.1421925,0.1429535453100264,0.13502943750000002,0.13575214453535617,0.1421925,0.1429535453100264,0.10502289583333334,0.10558500130527704,297.15,293.15,296.6800802487694,297.01423741109323,296.929732769859,296.51986267304056,296.8894828646837,296.8066791934892,6201.6786555215685,1511.0739674511585,114.21754248987831,123.47342176134214,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.8131335548561078,283.15,283.15,283.1499991872016,288.7389291599904,3.9682539682539675,1.0919138801502248,53000.00309057743,290.25005515636354,288.17147120908794,1.2050663393475474,0.6745,0.6781036859057569,0.1421925,0.14295219919667068,0.13502943750000002,0.13575086623355234,0.1421925,0.1429521991966706,0.10502289583333334,0.1055840070705407,297.15,293.15,296.6801732234291,297.0131833722143,296.9313789533994,296.5219304034697,296.89073524660296,296.8074802398231,6202.320425575998,1511.0739674631473,114.21754117598057,123.47203000209112,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.8131335547709843,283.15,283.15,283.1499991872017,288.7413379385569,3.9682539682539675,1.0919138765700878,53000.00274302758,290.2540728436363,288.1733164497769,1.2050556514886726,0.6745,0.6780974531760842,0.1421925,0.1429508852642555,0.13502943750000002,0.13574961849154818,0.1421925,0.1429508852642555,0.10502289583333334,0.1055830366045375,297.15,293.15,296.6802384877118,297.0095995692125,296.9330351037057,296.5237058139623,296.8928371731207,296.8078832295427,6203.095580633599,1511.0739674734934,114.2175400421548,123.47032952117222,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.8131335546858608,283.15,283.15,283.1499991872017,288.7434674911179,3.9682539682539675,1.0919138734061302,53000.0024358792,290.25823295999993,288.17505570515306,1.2050468487522785,0.6745,0.6780923171455779,0.1421925,0.14294980252886966,0.13502943750000002,0.13574859029983546,0.1421925,0.14294980252886966,0.10502289583333334,0.10558223689987202,297.15,293.15,296.6802247473846,297.0025176507992,296.9346820234667,296.5252826189942,296.89582583321067,296.8077065747711,6203.768185912833,1511.0739674826366,114.21753904013258,123.4686114368245,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.8131335546007372,283.15,283.15,283.14999918720093,288.7452331127978,3.9682539682539675,1.0919138704815576,53000.00215196976,290.26252363636354,288.1765922437175,1.2050402289622324,0.6745,0.678088450219598,0.1421925,0.14294898733558214,0.13502943750000002,0.1357478161725709,0.1421925,0.14294898733558214,0.10502289583333334,0.10558163480088849,297.15,293.15,296.68016521152236,296.99413837827876,296.93631622559377,296.52675456741946,296.8997294330216,296.80742076316716,6204.31674034748,1511.0739674910878,114.21753811392348,123.46700320195635,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.8131335545156138,283.15,283.15,283.1499991872012,288.74588489828045,3.9682539682539675,1.0919138680738703,53000.001918238064,290.26693300363627,288.1774066207761,1.205039058479935,0.6745,0.6780877556663064,0.1421925,0.14294884091561358,0.13502943750000002,0.1357476771286269,0.1421925,0.1429488409156135,0.10502289583333334,0.1055815266555987,297.15,293.15,296.6800184954013,296.98449370663883,296.9379071546066,296.52804307284634,296.9064541117071,296.80738330824005,6204.501385357244,1511.0739674980457,114.21753735141132,123.46582494440587,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.8131335544304903,283.15,283.15,283.1499991872012,288.74609773971025,3.9682539682539675,1.0919138658253156,53000.00169995456,290.27144919272723,288.177924937798,1.2050393299788948,0.6745,0.6780879088734525,0.1421925,0.14294887321347446,0.13502943750000002,0.13574770779945677,0.1421925,0.14294887321347427,0.10502289583333334,0.10558155051068858,297.15,293.15,296.6798524211219,296.97479004754314,296.93948284267145,296.52928873081447,296.91443658862755,296.80757012615567,6204.544928945532,1511.0739675045434,114.21753663929641,123.46482526752503,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.8131335543453668,283.15,283.15,283.1499991872006,288.7455015155029,3.9682539682539675,1.0919138637936556,53000.001502726576,290.2760603345454,288.17790390509475,1.2050454596004987,0.6745,0.6780914529264584,0.1421925,0.14294962034135728,0.13502943750000002,0.13574841729016668,0.1421925,0.14294962034135722,0.10502289583333334,0.10558210233679632,297.15,293.15,296.67967966939506,296.965558776774,296.94102547613886,296.5305040267336,296.9254242703234,296.80843844387294,6204.3236033269095,1511.0739675104144,114.21753599587176,123.46432598500415,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.8131335542602434,283.15,283.15,283.14999918720133,288.7441233273387,3.9682539682539675,1.0919138620005864,53000.00132866029,290.28075455999993,288.17729558409945,1.205053064758873,0.6745,0.6780958759491257,0.1421925,0.14295055276633956,0.13502943750000002,0.13574930274348443,0.1421925,0.14295055276633958,0.10502289583333334,0.1055827910227101,297.15,293.15,296.67952305912917,296.95706236535506,296.9425425418356,296.53170481505805,296.9372600398398,296.8096185642436,6203.86012948698,1511.0739675155962,114.2175354280084,123.46423692456173,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.8131335541751199,283.15,283.15,283.1499991872015,288.74224618300656,3.9682539682539675,1.0919138604415193,53000.00117731036,290.28551999999996,288.1762513496354,1.2050610721879988,0.6745,0.6781005405712551,0.1421925,0.1429515361233183,0.13502943750000002,0.13575023656305785,0.1421925,0.1429515361233183,0.10502289583333334,0.10558351732682279,297.15,293.15,296.67936390880976,296.949402897742,296.9440345998391,296.5328553645251,296.9463348268176,296.8103983195467,6203.250151295372,1511.0739675201016,114.21753493425348,123.46447267362959,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.8131335540899964,283.15,283.15,283.1499991872004,288.74058511716004,3.9682539682539675,1.0919138590876072,53000.0010458763,290.29034478545447,288.1752470288526,1.2050659973093452,0.6745,0.6781034180683014,0.1421925,0.14295214273339799,0.13502943750000002,0.13575081261466285,0.1421925,0.14295214273339799,0.10502289583333334,0.10558396536696,297.15,293.15,296.67919565641137,296.9426798804002,296.94551368231896,296.5339454739752,296.9532234692056,296.8109116324623,6202.7258212390425,1511.073967524014,114.21753450547095,123.46469494841473,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.8131335540048731,283.15,283.15,283.14999918719997,288.73917449011776,3.9682539682539675,1.0919138578391538,53000.00092467986,290.2952170472726,288.17437393967776,1.2050690901171892,0.6745,0.6781052308171364,0.1421925,0.142952524882084,0.13502943750000002,0.1357511755122989,0.1421925,0.142952524882084,0.10502289583333334,0.10558424762067693,297.15,293.15,296.67902034128707,296.93650127370466,296.9469873332164,296.5350052268245,296.95905064369947,296.81131296374645,6202.287899043423,1511.0739675276218,114.21753411008709,123.4648554876317,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.8131335539197495,283.15,283.15,283.1499991872005,288.7382715909404,3.9682539682539675,1.0919138568733409,53000.0008309214,290.30012491636353,288.17386478692544,1.2050711062423258,0.6745,0.6781064082386801,0.1421925,0.1429527730963358,0.13502943750000002,0.1357514112225565,0.1421925,0.1429527730963358,0.10502289583333334,0.10558443095087727,297.15,293.15,296.6788150946128,296.93195435236566,296.94843792812026,296.5359898801644,296.9625554565663,296.81155054236586,6202.0082002430945,1511.0739675304128,114.2175338042151,123.46504407600192,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
