,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.813133553834626,283.15,283.15,283.14999918720093,288.7374124895688,3.9682539682539675,1.0919138559336503,53000.00073969882,290.30505652363627,288.17338964875677,1.2050731230871221,0.6745,0.6781075847569701,0.1421925,0.14295302112017116,0.13502943750000002,0.13575164675199,0.1421925,0.14295302112017116,0.10502289583333334,0.10558461414043667,297.15,293.15,296.67860689018687,296.9275597973711,296.9498862050903,296.53696741108445,296.9658556353643,296.8117751878194,6201.741668712902,1511.073967533128,114.21753350661614,123.46524035013064,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.8131335537495026,283.15,283.15,283.1499991872012,288.73699922610353,3.9682539682539675,1.091913855118346,53000.000660551304,290.30999999999995,288.17321662994533,1.2050730753826846,0.6745,0.6781075605564889,0.1421925,0.1429530160184263,0.13502943750000002,0.13575164190724967,0.1421925,0.1429530160184263,0.10502289583333334,0.10558461037230531,297.15,293.15,296.67840406260865,296.9243716290984,296.95133426816244,296.5378285537601,296.9684062805872,296.8120689588434,6201.619259160887,1511.0739675354846,114.21753324840995,123.46525400922904,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.8131335536643791,283.15,283.15,283.149999187202,288.7367162585211,3.9682539682539675,1.091913854323615,53000.00058340101,290.31494347636357,288.1731085156619,1.20507158549671,0.6745,0.6781067019159742,0.1421925,0.14295283500694908,0.13502943750000002,0.1357514700143724,0.1421925,0.14295283500694903,0.10502289583333334,0.10558447667784522,297.15,293.15,296.6782003536706,296.9213215890338,296.9527824974189,296.5386721120645,296.97078169758163,296.8123516499539,6201.543645139981,1511.0739675377808,114.21753299671957,123.4651871910889,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.8131335535792557,283.15,283.15,283.1499991872019,288.73689308894234,3.9682539682539675,1.0919138536808246,53000.00052100071,290.31987508363625,288.173356716731,1.205069706617535,0.6745,0.6781056080500196,0.1421925,0.1429526044071941,0.13502943750000002,0.1357512510312671,0.1421925,0.14295260440719407,0.10502289583333334,0.10558430635765219,297.15,293.15,296.6780087482191,296.91997804817254,296.95422774067094,296.5393843152699,296.9723347076564,296.8127867119978,6201.607498584254,1511.0739675396387,114.21753279314846,123.46498868038645,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.8131335534941322,283.15,283.15,283.1499991872018,288.73722732921027,3.9682539682539675,1.0919138530758983,53000.000462276104,290.32478295272716,288.17371403377905,1.2050671272359408,0.6745,0.6781041070095836,0.1421925,0.14295228797028942,0.13502943750000002,0.1357509505351281,0.1421925,0.14295228797028942,0.10502289583333334,0.10558407263843297,297.15,293.15,296.67782922722006,296.91913372378366,296.95567654962747,296.5400829194333,296.97372783637314,296.81329005128754,6201.721883823967,1511.0739675413865,114.21753260156898,123.46469665929288,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.8131335534090087,283.15,283.15,283.1499991872017,288.7379491163639,3.9682539682539675,1.0919138525537408,53000.00041158649,290.32965521454537,288.17433698296514,1.2050627941543226,0.6745,0.6781015858097494,0.1421925,0.14295175647183506,0.13502943750000002,0.1357504458113395,0.1421925,0.14295175647183506,0.10502289583333334,0.10558368007548624,297.15,293.15,296.67767855109014,296.91939890554556,296.957134011186,296.54075459510017,296.9747776084256,296.81394873426956,6201.960789134482,1511.0739675428954,114.21753243620225,123.46417313948342,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.8131335533238853,283.15,283.15,283.1499991872016,288.7389374282239,3.9682539682539675,1.0919138520753568,53000.00036514626,290.3344799999999,288.1751401089616,1.205057089515839,0.6745,0.6780982680795652,0.1421925,0.14295105705545375,0.13502943750000002,0.1357497816286255,0.1421925,0.14295105705545372,0.10502289583333334,0.10558316348893097,297.15,293.15,296.67753918906925,296.92038083244535,296.95784309807334,296.54142621042996,296.9756765825663,296.8145731825169,6202.286542485953,1511.0739675442783,114.2175322846984,123.46344768198108,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.8131335532387618,283.15,283.15,283.1499991872016,288.7403885466756,3.9682539682539675,1.0919138516804374,53000.00032680854,290.3392454399999,288.17627992212704,1.20504971421945,0.6745,0.6780939740225927,0.1421925,0.14295015181795037,0.13502943750000002,0.13574892199319544,0.1421925,0.14295015181795034,0.10502289583333334,0.10558249488359647,297.15,293.15,296.67740360535,296.9228524011134,296.9557910375356,296.54210565474386,296.9763170272484,296.81489394519826,6202.757109310652,1511.073967545419,114.21753215962785,123.46236091036384,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.8131335531536384,283.15,283.15,283.1499991872016,288.74181484045874,3.9682539682539675,1.0919138512905666,53000.00028896099,290.34393966545446,288.1774099671598,1.2050425650995529,0.6745,0.6780898109625112,0.1421925,0.1429492741961258,0.13502943750000002,0.13574808858228204,0.1421925,0.14294927419612583,0.10502289583333334,0.10558184667510825,297.15,293.15,296.67726449516056,296.9254772150138,296.9533502871333,296.5427848668958,296.9769425282225,296.8151638784852,6203.218368623815,1511.0739675465459,114.21753203615621,123.46128348916167,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.8131335530685149,283.15,283.15,283.1499991872016,288.74267462160054,3.9682539682539675,1.0919138509694175,53000.00025778473,290.34855080727266,288.178253845652,1.2050401263585322,0.6745,0.6780883798040558,0.1421925,0.14294897249116117,0.13502943750000002,0.13574780207594964,0.1421925,0.14294897249116117,0.10502289583333334,0.10558162383684973,297.15,293.15,296.67706536466136,296.93030442288654,296.9463814418481,296.5434552623216,296.97736853989517,296.8149150063225,6203.479961962045,1511.073967547474,114.21753193444862,123.46044373824218,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.8131335529833915,283.15,283.15,283.1499991872017,288.74320237032686,3.9682539682539675,1.0919138506641615,53000.00022815133,290.35306699636357,288.1788951136685,1.2050395663717495,0.6745,0.6780880427971049,0.1421925,0.14294890144614875,0.13502943750000002,0.13574773460988734,0.1421925,0.14294890144614877,0.10502289583333334,0.10558157136324572,297.15,293.15,296.6768567367048,296.93605554738144,296.93914734754793,296.544118506012,296.9777504435476,296.81478571623876,6203.630758174119,1511.0739675483558,114.21753183777447,123.45977561351087,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.813133552898268,283.15,283.15,283.1499991872016,288.7428207573333,3.9682539682539675,1.091913850400033,53000.00020251039,290.3574763636363,288.17893125238675,1.205044179300706,0.6745,0.6780907135857254,0.1421925,0.14294946447967125,0.13502943750000002,0.13574826928013956,0.1421925,0.14294946447967125,0.10502289583333334,0.10558198721788632,297.15,293.15,296.67665356273136,296.9446898609807,296.93189680865896,296.54475621980697,296.97802698963176,296.8152046883619,6203.485240796326,1511.0739675491193,114.21753175412508,123.45962623235879,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.8131335528131446,283.15,283.15,283.1499991872016,288.7417742567307,3.9682539682539675,1.091913850165479,53000.0001797406,290.3617670399999,288.17848262415254,1.205051021376834,0.6745,0.6780946921821377,0.1421925,0.1429503032143938,0.13502943750000002,0.13574906576292026,0.1421925,0.14295030321439373,0.10502289583333334,0.10558260670449353,297.15,293.15,296.6764878938999,296.9558600228526,296.92514531366345,296.54537255305337,296.97823943727326,296.81622104414856,6203.130549823921,1511.0739675497969,114.21753167984222,123.4598584583521,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.8131335527280211,283.15,283.15,283.14999918720224,288.7402119978141,3.9682539682539675,1.0919138499554275,53000.00015934935,290.36592715636357,288.17764075064605,1.2050600771378888,0.6745,0.6780999587079014,0.1421925,0.14295141345970833,0.13502943750000002,0.1357501200787267,0.1421925,0.1429514134597083,0.10502289583333334,0.10558342672789857,297.15,293.15,296.67635889648625,296.96744636962774,296.9191113307598,296.54595856771226,296.9784065349443,296.8174563399061,6202.614467226795,1511.073967550404,114.2175316133191,123.46045761105265,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.8131335526428977,283.15,283.15,283.149999187203,288.7383012460359,3.9682539682539675,1.0919138497676522,53000.00014112063,290.36994484363623,288.17650620342476,1.2050694873493235,0.6745,0.6781054391387014,0.1421925,0.14295256879870982,0.13502943750000002,0.1357512172165891,0.1421925,0.14295256879870982,0.10502289583333334,0.10558428005734706,297.15,293.15,296.6762616402938,296.97818708837775,296.9138337426251,296.54651204952387,296.9785413114302,296.8186671664502,6201.993703260555,1511.0739675509467,114.21753155385076,123.46132090427535,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.8131335525577742,283.15,283.15,283.14999918720247,288.7363617386431,3.9682539682539675,1.0919138496083154,53000.000125652645,290.3738082327272,288.1752707000774,1.2050773531371548,0.6745,0.6781100259852036,0.1421925,0.14295353575967537,0.13502943750000002,0.13575213546611187,0.1421925,0.14295353575967543,0.10502289583333334,0.10558499425142036,297.15,293.15,296.6761839582828,296.9864968904345,296.90965378298824,296.54700555503365,296.9786473448393,296.81959750631574,6201.3745741809435,1511.0739675514071,114.21753150338897,123.46234484019162,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.8131335524726507,283.15,283.15,283.1499991872021,288.7345805709827,3.9682539682539675,1.0919138494662686,53000.00011186313,290.37750545454537,288.17409684001905,1.2050838011806704,0.6745,0.6781137885992956,0.1421925,0.1429543289627951,0.13502943750000002,0.1357528887109812,0.1421925,0.14295432896279514,0.10502289583333334,0.10558558010854092,297.15,293.15,296.6761112470481,296.99342239721057,296.9061722543863,296.5474544631752,296.97873942733384,296.8203799578308,6200.812848166083,1511.0739675518175,114.21753145840295,123.46339390796047,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.8131335523875273,283.15,283.15,283.1499991872012,288.7332377057213,3.9682539682539675,1.091913849339723,53000.00009957841,290.3810246399999,288.17319624599486,1.2050878545896329,0.6745,0.6781161576437339,0.1421925,0.1429548283851099,0.13502943750000002,0.1357533629744918,0.1421925,0.1429548283851099,0.10502289583333334,0.10558594898016031,297.15,293.15,296.6760423160211,296.99926451882897,296.90340101076924,296.54784703619276,296.97882806829887,296.8210765900222,6200.395623292743,1511.0739675521834,114.21753141832595,123.46430720306147,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.8131335523024038,283.15,283.15,283.14999918720065,288.7322265647793,3.9682539682539675,1.0919138492248472,53000.000088426634,290.3843539199999,288.1725027860564,1.2050899642505317,0.6745,0.6781173970021331,0.1421925,0.1429550896563764,0.13502943750000002,0.13575361108400627,0.1421925,0.14295508965637627,0.10502289583333334,0.10558614195422712,297.15,293.15,296.67597604708726,297.0042953359197,296.90116848012156,296.54819757998143,296.9789142484805,296.8217103383181,6200.087835104566,1511.0739675525153,114.21753138194501,123.4651131202084,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.8131335522172803,283.15,283.15,283.149999187201,288.73160896385605,3.9682539682539675,1.0919138491223797,53000.00007847935,290.38748142545444,288.1720855598671,1.205091110920745,0.6745,0.6781180695231577,0.1421925,0.14295523143168515,0.13502943750000002,0.13575374571726892,0.1421925,0.1429552314316851,0.10502289583333334,0.10558624666898696,297.15,293.15,296.67590986208813,297.0085621318889,296.89965880025005,296.548485145352,296.9789979136919,296.82232277065424,6199.90482503582,1511.0739675528114,114.21753134949363,123.46579622762331,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.8131335521321568,283.15,283.15,283.1499991872013,288.731529466124,3.9682539682539675,1.0919138490366425,53000.00007015624,290.3903952872726,288.172058862938,1.20509024112493,0.6745,0.678117567619636,0.1421925,0.1429551256245443,0.13502943750000002,0.13575364524024863,0.1421925,0.14295512562454424,0.10502289583333334,0.10558616852019338,297.15,293.15,296.6758493856107,297.0118796679665,296.89922702243143,296.5486861629235,296.97908497994786,296.822945443776,6199.891090113423,1511.0739675530592,114.2175313223408,123.46625699285272,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.8131335520470333,283.15,283.15,283.14999918720144,288.73160817530413,3.9682539682539675,1.0919138489552735,53000.00006225717,290.3930836363636,288.1721462504016,1.2050888064666037,0.6745,0.678116736372704,0.1421925,0.1429549503879551,0.13502943750000002,0.13575347883134473,0.1421925,0.14295495038795508,0.10502289583333334,0.10558603909104591,297.15,293.15,296.6757929742272,297.0149881349476,296.8991136904046,296.54884995887164,296.97917543843647,296.8235840393775,6199.927319748792,1511.0739675532946,114.2175312965713,123.46662598870492,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.8131335519619098,283.15,283.15,283.14999918720156,288.7320626673109,3.9682539682539675,1.091913848883776,53000.00005531637,290.39553460363624,288.172501025243,1.2050859072802207,0.6745,0.6781150519154866,0.1421925,0.14295459528464463,0.13502943750000002,0.13575314161665153,0.1421925,0.14295459528464463,0.10502289583333334,0.10558577681295123,297.15,293.15,296.67574516926817,297.01760771677874,296.899734527497,296.5489323336578,296.9792714543231,296.8242582403049,6200.082835485707,1511.0739675535008,114.21753127392817,123.46678686824887,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.8131335518767864,283.15,283.15,283.1499991872021,288.73284514320335,3.9682539682539675,1.0919138488190077,53000.00004902884,290.3977363199999,288.17308287182004,1.2050817031284173,0.6745,0.6781126071639003,0.1421925,0.1429540799023764,0.13502943750000002,0.13575265219718302,0.1421925,0.1429540799023764,0.10502289583333334,0.10558539615336457,297.15,293.15,296.67570696438423,297.01992851190994,296.90087776549586,296.54893137717977,296.97937518917786,296.8249639616296,6200.3436101073485,1511.0739675536881,114.21753125341604,123.46673769125893,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.8131335517916629,283.15,283.15,283.14999918720366,288.7340301610231,3.9682539682539675,1.091913848761316,53000.00004342827,290.39967691636355,288.1739407094402,1.205075712248727,0.6745,0.6781091226250873,0.1421925,0.14295334532078235,0.13502943750000002,0.13575195462073247,0.1421925,0.14295334532078235,0.10502289583333334,0.10558485359390306,297.15,293.15,296.67568192617637,297.0219564665592,296.90258745358875,296.5488248960775,296.97949006558275,296.82570816159694,6200.733919184891,1511.0739675538548,114.21753123514513,123.4664149581327,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.8131335517065394,283.15,283.15,283.14999918720315,288.7355862279099,3.9682539682539675,1.0919138487110782,53000.00003855134,290.4013445236363,288.1750745139805,1.2050686075097576,0.6745,0.6781049871524785,0.1421925,0.1429524735147202,0.13502943750000002,0.13575112673260775,0.1421925,0.1429524735147202,0.10502289583333334,0.10558420968091715,297.15,293.15,296.67566768054206,297.023716519508,296.9049522269896,296.5483507439049,296.9796176422605,296.826460962641,6201.2399515407415,1511.0739675539999,114.21753121923494,123.46580169651092,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.813133551621416,283.15,283.15,283.1499991872026,288.7373969584961,3.9682539682539675,1.0919138486689601,53000.0000344626,290.4027272727272,288.17642365865356,1.2050614015640713,0.6745,0.6781007883256616,0.1421925,0.14295158835284896,0.13502943750000002,0.13575028616148357,0.1421925,0.14295158835284896,0.10502289583333334,0.10558355590337613,297.15,293.15,296.6756423886741,297.02520876585845,296.9080618124933,296.5466005042323,296.9797546124475,296.8270536167411,6201.821085785898,1511.0739675541215,114.21753120589615,123.46492568945258,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.8131335515362925,283.15,283.15,283.14999918720207,288.73919360565674,3.9682539682539675,1.0919138486281583,53000.00003050169,290.4038132945454,288.17777367687574,1.205054452294579,0.6745,0.678096738217629,0.1421925,0.14295073454263935,0.13502943750000002,0.1357494753626556,0.1421925,0.1429507345426393,0.10502289583333334,0.10558292528206549,297.15,293.15,296.6756040096775,297.0266603621207,296.9113361350608,296.5441347475139,296.97989119355225,296.827525289585,6202.39600039901,1511.0739675542397,114.21753119297418,123.46403258109049,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.813133551451169,283.15,283.15,283.14999918720184,288.74084882392464,3.9682539682539675,1.0919138485930777,53000.00002709613,290.40459071999993,288.179053429117,1.2050484795027945,0.6745,0.6780932584976557,0.1421925,0.14295000097691324,0.13502943750000002,0.13574877875089778,0.1421925,0.1429500009769131,0.10502289583333334,0.10558238347292051,297.15,293.15,296.67548726583004,297.0279407277859,296.91543972512346,296.5387254360626,296.9800177875889,296.8275221884782,6202.921169463526,1511.0739675543412,114.21753118186413,123.46309005808784,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.8131335513660455,283.15,283.15,283.14999918720173,288.7422851507532,3.9682539682539675,1.0919138485625626,53000.00002413383,290.4050476799999,288.18020763624895,1.2050446909428165,0.6745,0.6780910426299956,0.1421925,0.14294953384605738,0.13502943750000002,0.13574833515213766,0.1421925,0.14294953384605733,0.10502289583333334,0.10558203845166264,297.15,293.15,296.6752914338662,297.02908404159416,296.9203285404506,296.5314300907716,296.98012762837317,296.82725234701115,6203.37089491015,1511.0739675544291,114.21753117220013,123.46218982780573,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.813133551280922,283.15,283.15,283.1499991872017,288.74334184858157,3.9682539682539675,1.091913848536089,53000.00002156384,290.4051723054544,288.1810913475157,1.2050425844096584,0.6745,0.6780898086248416,0.1421925,0.1429492737033177,0.13502943750000002,0.13574808811429953,0.1421925,0.1429492737033177,0.10502289583333334,0.10558184631112186,297.15,293.15,296.675040551219,297.0301201285731,296.9264620245349,296.52376781841474,296.98021329385995,296.82712076332035,6203.698908983641,1511.0739675545053,114.217531163816,123.46144368109444,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.8131335511957986,283.15,283.15,283.1499991872017,288.7440587149842,3.9682539682539675,1.091913848513232,53000.00001934497,290.40495272727264,288.1817329197588,1.2050419835717165,0.6745,0.678089453550436,0.1421925,0.1429491988494742,0.13502943750000002,0.13574801703127914,0.1421925,0.1429491988494742,0.10502289583333334,0.10558179102432823,297.15,293.15,296.6747403891131,297.0310602297617,296.9337096962032,296.51577708868064,296.9802773184592,296.82711294444357,6203.917944721864,1511.0739675545717,114.2175311565772,123.46083546342828,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.8131335511106752,283.15,283.15,283.1499991872017,288.74474457716707,3.9682539682539675,1.0919138484906519,53000.00001715298,290.4043770763636,288.1823508976666,1.2050412201579108,0.6745,0.6780890069737159,0.1421925,0.14294910470587113,0.13502943750000002,0.13574792763023638,0.1421925,0.14294910470587113,0.10502289583333334,0.10558172149018386,297.15,293.15,296.67443958054804,297.0319932518319,296.9411245770292,296.50781862885805,296.980338877892,296.8271429832319,6204.127529525954,1511.0739675546372,114.21753114942611,123.46023667224884,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.8131335510255517,283.15,283.15,283.14999918720173,288.74498554631873,3.9682539682539675,1.0919138484715611,53000.00001529965,290.40343348363626,288.1826443782765,1.2050433251068973,0.6745,0.6780902236749629,0.1421925,0.14294936120074442,0.13502943750000002,0.13574817120397248,0.1421925,0.14294936120074445,0.10502289583333334,0.10558191093642302,297.15,293.15,296.6741397696215,297.0328431709788,296.9501270710698,296.50050813342534,296.9803786248972,296.82759935399855,6204.194041391851,1511.0739675546924,114.21753114337996,123.45993623982666,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.8131335509404282,283.15,283.15,283.1499991872017,288.74504772516,3.9682539682539675,1.0919138484538677,53000.00001358206,290.4021100799999,288.18280373018644,1.2050458328823395,0.6745,0.6780916808696257,0.1421925,0.1429496683944466,0.13502943750000002,0.13574846292254272,0.1421925,0.1429496683944466,0.10502289583333334,0.10558213782864435,297.15,293.15,296.6738451336305,297.0336624723579,296.9597742610964,296.49349022854165,296.9804118044731,296.8282367800199,6204.204354114177,1511.073967554743,114.2175311377767,123.45973675932736,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.8131335508553048,283.15,283.15,283.1499991872015,288.74493186425616,3.9682539682539675,1.0919138484377242,53000.000012014876,290.40039499636356,288.18282099641715,1.2050489164306242,0.6745,0.6780934743628598,0.1421925,0.14295004648382642,0.13502943750000002,0.13574882196536345,0.1421925,0.14295004648382642,0.10502289583333334,0.10558241708417157,297.15,293.15,296.67355679471234,297.0344507737691,296.96899045584723,296.4869669596711,296.9804380150476,296.82888059980945,6204.159301038651,1511.07396755479,114.21753113266392,123.4596617598351,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.8131335507701812,283.15,283.15,283.14999918720156,288.7445728404005,3.9682539682539675,1.0919138484246456,53000.00001074525,290.3982763636363,288.18262537703015,1.2050522595297364,0.6745,0.6780954217991334,0.1421925,0.14295045702620202,0.13502943750000002,0.13574921182633393,0.1421925,0.14295045702620202,0.10502289583333334,0.10558272030937084,297.15,293.15,296.67326328925424,297.03518616833145,296.97573574750334,296.48155322711824,296.9804530620729,296.82923829885607,6204.04072722257,1511.073967554828,114.21753112852198,123.45979145035787,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.8131335506850578,283.15,283.15,283.1499991872016,288.74418842384915,3.9682539682539675,1.0919138484119137,53000.00000950927,290.39574231272724,288.1824070154804,1.2050556138697466,0.6745,0.6780973761260777,0.1421925,0.1429508690212117,0.13502943750000002,0.1357496030667609,0.1421925,0.1429508690212117,0.10502289583333334,0.10558302460748069,297.15,293.15,296.6729688417787,297.0359157841809,296.98216934622104,296.4762667824883,296.98046693383924,296.82955753770165,6203.914536905232,1511.0739675548646,114.2175311244898,123.45994343852928,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.8131335505999343,283.15,283.15,283.1499991872017,288.74380574129617,3.9682539682539675,1.0919138484013344,53000.00000848225,290.39278097454536,288.18215951336964,1.2050584103470552,0.6745,0.678099006975199,0.1421925,0.14295121282330764,0.13502943750000002,0.1357499295495474,0.1421925,0.14295121282330758,0.10502289583333334,0.10558327853853686,297.15,293.15,296.672663551,297.03661719005265,296.9870012837962,296.47187807429685,296.9804762364405,296.8297272671172,6203.792099122061,1511.073967554895,114.21753112113937,123.4601811687931,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.8131335505148108,283.15,283.15,283.1499991872017,288.7435489438903,3.9682539682539675,1.0919138483929327,53000.00000766665,290.3893804799999,288.18197972648903,1.2050604699802108,0.6745,0.6781002085431701,0.1421925,0.14295146612790913,0.13502943750000002,0.1357501700937242,0.1421925,0.14295146612790913,0.10502289583333334,0.10558346562845217,297.15,293.15,296.6723492902406,297.03729714616526,296.99053573847516,296.4684269567337,296.9804827594032,296.82981837820364,6203.712156870234,1511.0739675549194,114.21753111847855,123.46045579683266,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.8131335504296873,283.15,283.15,283.1499991872017,288.7432921464844,3.9682539682539675,1.0919138483845305,53000.00000685098,290.38552895999993,288.18179993960837,1.2050625296133706,0.6745,0.6781014101112983,0.1421925,0.14295171943254376,0.13502943750000002,0.13575041063793247,0.1421925,0.14295171943254376,0.10502289583333334,0.10558365271839192,297.15,293.15,296.67203502983295,297.03797710167805,296.99407019209326,296.46497584654304,296.9804892823588,296.82990949050117,6203.63221635732,1511.073967554944,114.21753111581754,123.46073042506212,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.8131335503445638,283.15,283.15,283.14999918720196,288.74311503757207,3.9682539682539675,1.0919138483767388,53000.000006094575,290.3812145454545,288.1816723717298,1.205064243668952,0.6745,0.6781024104046608,0.1421925,0.1429519303061004,0.13502943750000002,0.13575061088856266,0.1421925,0.1429519303061004,0.10502289583333334,0.10558380846888206,297.15,293.15,296.6717230208664,297.03865513891935,296.9973208123572,296.4618157344936,296.98049818885454,296.8300025790983,6203.578075765774,1511.0739675549664,114.21753111334988,123.46099130965484,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.8131335502594403,283.15,283.15,283.1499991872018,288.7431123186343,3.9682539682539675,1.0919138483703346,53000.00000547286,290.3764253672727,288.18165834506175,1.205065094640483,0.6745,0.6781029090219564,0.1421925,0.14295203542046633,0.13502943750000002,0.13575071070770714,0.1421925,0.14295203542046628,0.10502289583333334,0.10558388610599444,297.15,293.15,296.67141933639937,297.03933037642383,296.9999592280057,296.4593149780651,296.98051305988133,296.8301073957551,6203.580721644326,1511.0739675549846,114.21753111132168,123.46121534556826,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.8131335501743169,283.15,283.15,283.1499991872018,288.7431955900958,3.9682539682539675,1.091913848364643,53000.00000492035,290.37114955636355,288.18170678483204,1.2050657700568719,0.6745,0.6781033038200115,0.1421925,0.1429521186485203,0.13502943750000002,0.13575078974308047,0.1421925,0.14295211864852034,0.10502289583333334,0.10558394757795148,297.15,293.15,296.6711201904238,297.04000455735223,297.00230163750894,296.4571456378571,296.9805311902595,296.83022064268033,6203.6098347365405,1511.073967555001,114.21753110951926,123.46143055667223,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.8131335500891933,283.15,283.15,283.1499991872021,288.74333272668366,3.9682539682539675,1.0919138483592532,53000.00000439712,290.36537524363627,288.18179064522064,1.2050663531902286,0.6745,0.6781036444331625,0.1421925,0.14295219045376195,0.13502943750000002,0.1357508579310748,0.1421925,0.14295219045376198,0.10502289583333334,0.10558400061305821,297.15,293.15,296.6708221724616,297.04067751544875,297.00450922791197,296.4551367922567,296.9805501558105,296.83033917277794,6203.656678183279,1511.0739675550165,114.2175311078123,123.46163697106952,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.81313355000407,283.15,283.15,283.149999187202,288.74350196437103,3.9682539682539675,1.0919138483541349,53000.00000390026,290.35909055999997,288.18189705916205,1.2050668212798614,0.6745,0.6781039182528097,0.1421925,0.1429522481781507,0.13502943750000002,0.13575091274755063,0.1421925,0.1429522481781507,0.10502289583333334,0.10558404324809495,297.15,293.15,296.6705298957024,297.04135269548715,297.00663685176784,296.4532641611602,296.9805722966769,296.8304711801589,6203.713643369793,1511.0739675550315,114.21753110619136,123.46183558292967,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.8131335499189465,283.15,283.15,283.14999918720196,288.7438194759262,3.9682539682539675,1.0919138483505468,53000.00000355195,290.35228363636355,288.18211395503056,1.2050671016140706,0.6745,0.6781040818581227,0.1421925,0.14295228266806684,0.13502943750000002,0.1357509455000093,0.1421925,0.14295228266806684,0.10502289583333334,0.10558406872222946,297.15,293.15,296.6702735653394,297.04204444298614,297.0083429614212,296.4521536732808,296.98061664578034,296.83068625776156,6203.816057867032,1511.0739675550417,114.21753110505499,123.4620095474608,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.813133549833823,283.15,283.15,283.14999918720184,288.7441369874814,3.9682539682539675,1.0919138483469586,53000.00000320363,290.3449426036363,288.1823308508991,1.2050673819482842,0.6745,0.6781042454634408,0.1421925,0.14295231715798415,0.13502943750000002,0.13575097825246904,0.1421925,0.14295231715798415,0.10502289583333334,0.10558409419636482,297.15,293.15,296.67001723527403,297.0427361897898,297.0100490698422,296.45104318746775,296.98066099483424,296.8309013354416,6203.918475218219,1511.0739675550524,114.2175311039186,123.46218351214236,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.8131335497486996,283.15,283.15,283.1499991872018,288.74444842600775,3.9682539682539675,1.0919138483433184,53000.000002850196,290.3370555927272,288.1825438027545,1.2050676489560577,0.6745,0.6781044013706777,0.1421925,0.14295235002505574,0.13502943750000002,0.13575100946383525,0.1421925,0.14295235002505574,0.10502289583333334,0.10558411847187187,297.15,293.15,296.6697594803706,297.0434271215254,297.01176829913015,296.4499043096495,296.98070425404546,296.83111269294426,6204.018913533251,1511.0739675550626,114.21753110276572,123.46235774039813,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.8131335496635761,283.15,283.15,283.14999918720173,288.74486194046153,3.9682539682539675,1.091913848340536,53000.00000258011,290.3286107345454,288.1828242333968,1.205067772081219,0.6745,0.6781044734304521,0.1421925,0.14295236521610016,0.13502943750000002,0.13575102388961846,0.1421925,0.14295236521610016,0.10502289583333334,0.10558412969192549,297.15,293.15,296.66953795364356,297.0441399761261,297.0133214783489,296.4492159773624,296.98077073587206,296.83139722427063,6204.151738123228,1511.0739675550708,114.21753110188452,123.46250468874925,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.8131335495784526,283.15,283.15,283.14999918720173,288.7452980152419,3.9682539682539675,1.0919138483379434,53000.00000232842,290.31959615999995,288.183119549069,1.2050678773526244,0.6745,0.6781045349534627,0.1421925,0.14295237818587136,0.13502943750000002,0.13575103620602694,0.1421925,0.14295237818587136,0.10502289583333334,0.10558413927135431,297.15,293.15,296.66932413264504,297.04485746919113,297.01483667215695,296.4486278252096,296.9808422220799,296.8316976642565,6204.291747057781,1511.0739675550783,114.21753110106346,123.46264624083007,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.8131335494933292,283.15,283.15,283.1499991872017,288.7457340900222,3.9682539682539675,1.0919138483353508,53000.00000207673,290.30999999999995,288.1834148647411,1.2050679826240345,0.6745,0.6781045964764763,0.1421925,0.14295239115564318,0.13502943750000002,0.135751048522436,0.1421925,0.14295239115564318,0.10502289583333334,0.10558414885078357,297.15,293.15,296.6691103118902,297.04557496153274,297.01635186476483,296.44803967407,296.98091370820924,296.83199810409343,6204.431761324775,1511.0739675550856,114.21753110024243,123.46278779299901,296.46003868692503,296.44393788447866,297.86467324939036,296.950201192437,296.88220936531565,7953.186047773102,8531.898774204714,0.8124669208484038,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,2.0,1.0,4.0,0.8131335494933292,283.15,283.15,283.1499991872017,288.7457340900222,3.9682539682539675,1.0919138483353508,53000.00000207673,290.30999999999995,288.1834148647411,1.2050679826240345,0.6745,0.6781045964764763,0.1421925,0.14295239115564318,0.13502943750000002,0.135751048522436,0.1421925,0.14295239115564318,0.10502289583333334,0.10558414885078357,297.15,293.15,296.6691103118902,297.04557496153274,297.01635186476483,296.44803967407,296.98091370820924,296.83199810409343,6204.431761324775,1511.0739675550856,114.21753110024243,123.46278779299901,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,2.0,1.0,4.0,0.8131335494082056,283.15,283.15,283.14999918720173,288.7462539313302,3.9682539682539675,1.091913848332982,53000.00000184681,290.29981119999997,288.18377336764166,1.2050680297412577,0.6745,0.6781046242235451,0.1421925,0.14295239700505036,0.13502943750000002,0.13575105407717447,0.1421925,0.1429523970050503,0.10502289583333334,0.10558415317113572,297.15,293.15,296.66978486986284,297.04715089538985,297.0186701815293,296.4484112959502,296.9818369367758,296.83317083590157,6204.599447432099,1511.0739675550926,114.21753109949228,123.46292037664048,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,2.0,1.0,4.0,0.8131335493230821,283.15,283.15,283.14999918720173,288.7469005110761,3.9682539682539675,1.0919138483310102,53000.00000165537,290.28903489292924,288.18423432818616,1.2050680777833491,0.6745,0.6781046522579655,0.1421925,0.14295240291503444,0.13502943750000002,0.13575105968943837,0.1421925,0.14295240291503444,0.10502289583333334,0.10558415753622985,297.15,293.15,296.67132537355405,297.0495476989812,297.02171731440643,296.4497776476349,296.98357183622215,296.83518797415974,6204.807797989716,1511.0739675550983,114.21753109886767,123.4630418065754,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,2.0,1.0,4.0,0.8131335492379587,283.15,283.15,283.14999918720173,288.7475517424659,3.9682539682539675,1.0919138483290507,53000.000001465145,290.277683490909,288.18469930015414,1.2050681259995233,0.6745,0.6781046803928223,0.1421925,0.14295240884619181,0.13502943750000002,0.13575106532180886,0.1421925,0.14295240884619181,0.10502289583333334,0.10558416191696245,297.15,293.15,296.6728947085112,297.0519713148167,297.02478836584794,296.45117474310524,296.9853331342523,296.8372324533067,6205.017631542521,1511.073967555104,114.21753109824715,123.46316291297886,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.8131046838718488,283.15,283.15,283.1512607199211,287.5551560275063,3.9682539682539675,1.0919138483273314,53000.000001298264,290.26576940606054,288.0205086740687,0.557650471331268,0.6745,0.3137397636060378,0.1421925,0.06614001680734102,0.13502943750000002,0.06280815982373053,0.1421925,0.06614001680734102,0.10502289583333334,0.04885079097401263,297.15,293.15,296.69150521924826,297.07167632445794,297.05329848937606,296.468875351339,297.006979024613,296.85846688180686,0.0,2067.8468621776656,114.21753109770266,11.414423689368808,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.813015444635134,283.15,283.15,283.15010480138915,286.58474004190055,3.9682539682539675,1.0919138483256978,53000.00000113965,290.25330505050493,286.9289909596008,0.5710999090011089,0.6745,0.3213020345300346,0.1421925,0.06773423209030681,0.13502943750000002,0.06432206521897131,0.1421925,0.06773423209030681,0.10502289583333334,0.05002827294808881,297.15,293.15,296.7195909768367,297.10817297619593,297.104090368604,296.503171781475,297.04703168332736,296.89641155728776,0.0,2191.7490220714917,114.21753109718526,11.81817066743175,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.8129189169192406,283.15,283.15,283.15003237665866,286.56720111810233,3.9682539682539675,1.0919138483242643,53000.00000100047,290.2403028363636,286.3125280265444,0.5948743299709416,0.6745,0.334677886670629,0.1421925,0.07055401838460106,0.13502943750000002,0.0669998024919552,0.1421925,0.07055401838460106,0.10502289583333334,0.052110957493742935,297.15,293.15,296.7199156112544,297.13523581671103,297.1387516142329,296.5304133233385,297.07502633194645,296.9198685394967,0.0,2208.607024333013,114.21753109673125,12.823035761677831,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
