,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.8128201248310742,283.15,283.15,283.1500530815075,286.6803122413774,3.9682539682539675,1.0919138483230066,53000.00000087841,290.2267751757575,286.2393303057661,0.6158761360011933,0.6745,0.3464940704329295,0.1421925,0.07304500831732295,0.13502943750000002,0.0693653067867218,0.1421925,0.07304500831732295,0.10502289583333334,0.05395079416745031,297.15,293.15,296.75092384775814,297.1561869398163,297.163397000804,296.54957563200617,297.09570506450575,296.94315769697806,0.0,2224.5457553841857,114.217531096333,14.03604142036808,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.8127183773724639,283.15,283.15,283.15006355403403,286.8098325572417,3.9682539682539675,1.091913848321901,53000.00000077108,290.212734480808,286.3344609101329,0.6549068660676913,0.6745,0.36845377290275766,0.1421925,0.07767437079833264,0.13502943750000002,0.07376146137852055,0.1421925,0.07767437079833264,0.10502289583333334,0.057370025516627086,297.15,293.15,296.7769179669234,297.17436576139755,297.1838158381402,296.56604574422727,297.1135046069679,296.9629299835313,0.0,2245.425672007919,114.21753109598285,16.497544004947212,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.812612876493141,283.15,283.15,283.1500754997755,286.9719100821428,3.9682539682539675,1.0919138483209305,53000.00000067684,290.1981931636363,286.46557955028806,0.7034932488322668,0.6745,0.3957899560911923,0.1421925,0.08343715838620734,0.13502943750000002,0.07923394386826299,0.1421925,0.08343715838620734,0.10502289583333334,0.061626400786426776,297.15,293.15,296.79765640338144,297.18909068649253,297.1992567728999,296.57920679043025,297.12758792809063,296.978559716259,0.0,2271.0652766803887,114.21753109567543,19.933554137824835,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.8125028104812073,283.15,283.15,283.15008534987754,287.16238521062337,3.9682539682539675,1.091913848320079,53000.000000594184,290.1831636363636,286.6243648386363,0.7609446828426579,0.6745,0.42811413560385325,0.1421925,0.09025147402053506,0.13502943750000002,0.08570498282637068,0.1421925,0.09025147402053506,0.10502289583333334,0.0666594310871772,297.15,293.15,296.81337493542304,297.2002250986473,297.2097479713405,296.58895074170727,297.13777410516167,296.99001457045597,0.0,2301.4525599221856,114.21753109540582,24.570217500050074,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.8123871687258037,283.15,283.15,283.1500864635196,287.3642704053787,3.9682539682539675,1.0919138483193347,53000.00000052195,290.167658311111,286.8074562212056,0.812086583959001,0.6745,0.45688868641830627,0.1421925,0.09631748635068202,0.13502943750000002,0.09146541486609013,0.1421925,0.09631748635068202,0.10502289583333334,0.0711397671180701,297.15,293.15,296.82452210920707,297.20802218876366,297.21587017818416,296.59553567658867,297.14436633142924,296.99766329683456,0.0,2335.2525704941113,114.21753109517009,29.253820624404483,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.812266079394703,283.15,283.15,283.15007894489355,287.5472219797831,3.9682539682539675,1.0919138483186768,53000.000000458094,290.1516895999999,286.98503783685624,0.8598232964199165,0.6745,0.48374747971711424,0.1421925,0.10197963455845185,0.13502943750000002,0.09684232776611505,0.1421925,0.10197963455845185,0.10502289583333334,0.07532181048475613,297.15,293.15,296.83264737604475,297.21370391873563,297.2194627488648,296.6001363279089,297.14873744525033,297.0029375633609,0.0,2367.9292612278405,114.2175310949618,34.126719777901776,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.8121396045645192,283.15,283.15,283.15007067341026,287.7164706738279,3.9682539682539675,1.0919138483180981,53000.000000401924,290.13526991515147,287.1490715993548,0.908311579206201,0.6745,0.5110288601191385,0.1421925,0.10773086907708018,0.13502943750000002,0.10230383918184335,0.1421925,0.10773086907708018,0.10502289583333334,0.0795696526969892,297.15,293.15,296.83800664142916,297.2174045228946,297.2207331556422,296.6028838744753,297.15102741263587,297.0060111214154,0.0,2398.277281054147,114.21753109477848,39.473066893369726,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.8120075628722977,283.15,283.15,283.1500657090935,287.8797315475383,3.9682539682539675,1.0919138483175965,53000.000000353204,290.1184116686868,287.304984637602,0.9607857593814235,0.6745,0.5405520897975541,0.1421925,0.11395471168056148,0.13502943750000002,0.1082141506668836,0.1421925,0.11395471168056148,0.10502289583333334,0.0841665616297981,297.15,293.15,296.8405801115197,297.21903751675706,297.2195907595616,296.6037024457518,297.1511358903827,297.0068093447946,0.0,2426.484340327596,114.2175310946196,45.34786374712711,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.811870711465666,283.15,283.15,283.1500629338814,288.0452522494835,3.9682539682539675,1.0919138483171542,53000.00000031025,290.1011272727272,287.4612576464128,1.0128781704814618,0.6745,0.5698602049339996,0.1421925,0.12013320561909227,0.13502943750000002,0.11408139796274637,0.1421925,0.12013320561909227,0.10502289583333334,0.08872997619324684,297.15,293.15,296.8409799061046,297.2190184716918,297.21657233575775,296.6029874264693,297.14950804027205,297.0058132360591,0.0,2453.711661554842,114.21753109447957,51.76412491968525,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.8117291257247904,283.15,283.15,283.15006083005557,288.21184043142574,3.9682539682539675,1.0919138483167632,53000.000000272295,290.08342913939384,287.6179319779151,1.0644647254414004,0.6745,0.5988836957674519,0.1421925,0.12625169742092424,0.13502943750000002,0.11989166577820587,0.1421925,0.12625169742092424,0.10502289583333334,0.09324907338304868,297.15,293.15,296.83963799998537,297.217681740149,297.2121356332223,296.60106052587554,297.14651472707897,297.00340612526225,0.0,2480.4875755743483,114.21753109435569,58.73361591986204,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.8115825382972058,283.15,283.15,283.15005749364065,288.37282398482375,3.9682539682539675,1.091913848316421,53000.00000023912,290.065329680808,287.76998771784423,1.1155377329924139,0.6745,0.6276182683518248,0.1421925,0.13230928187193008,0.13502943750000002,0.1256440945000307,0.1421925,0.13230928187193008,0.10502289583333334,0.09772318461113469,297.15,293.15,296.83673036230135,297.2151659711956,297.206480377887,296.5980580699879,297.142312841112,296.99974952449674,0.0,2506.403730674326,114.21753109424743,66.27381231792769,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.8114307605166658,283.15,283.15,283.150052769017,288.52357467174164,3.9682539682539675,1.0919138483161246,53000.000000210304,290.04684130909084,287.91412456086096,1.166047882941042,0.6745,0.6560362242913174,0.1421925,0.13830011982586085,0.13502943750000002,0.13133313913369943,0.1421925,0.13830011982586085,0.10502289583333334,0.10214799710398823,297.15,293.15,296.8324445021982,297.2116125271697,297.199795083998,296.5941177120161,297.1370583587303,296.9950056368225,0.0,2530.7503459518207,114.21753109415343,74.40009634167531,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.8112751107839494,283.15,283.15,283.1500479914444,288.66331715758264,3.9682539682539675,1.0919138483158592,53000.00000018458,290.0279764363636,288.0512909911627,1.1998110347019282,0.6745,0.6750350874117461,0.1421925,0.14230530269354294,0.13502943750000002,0.13513655766637722,0.1421925,0.14230530269354294,0.10502289583333334,0.1051062115182934,297.15,293.15,296.8274866195541,297.2075998514803,297.19278177256996,296.5897740839006,297.1313741157858,296.98980328865815,0.0,2553.4907956891957,114.21753109406943,83.09643396444346,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.811115425815066,283.15,283.15,283.15003206137936,288.75335565625414,3.9682539682539675,1.0919138483156263,53000.000000161934,290.0087474747474,288.15287847701734,1.2008914789713958,0.6745,0.6756625215742779,0.1421925,0.14243757316375166,0.13502943750000002,0.13526216490438306,0.1421925,0.14243757316375166,0.10502289583333334,0.10520390603674239,297.15,293.15,296.82328298536623,297.2045264786288,297.18750252784537,296.58630405852216,297.1268669341942,296.98569659691134,0.0,2571.689793196555,114.21753109399566,91.4998690881886,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.8109527603551131,283.15,283.15,283.1500126936263,288.76542634676133,3.9682539682539675,1.0919138483154252,53000.000000142376,289.98916683636355,288.1760006795126,1.201981348823045,0.6745,0.6763008035443095,0.1421925,0.14257213047883507,0.13502943750000002,0.1353899437855984,0.1421925,0.14257213047883502,0.10502289583333334,0.10530328961102102,297.15,293.15,296.8213343984077,297.20379869894555,297.185783777277,296.58497301356306,297.1250723885624,296.98419245535115,0.0,2580.6362873047224,114.21753109393194,99.1375781169787,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.8107891342996069,283.15,283.15,283.1500043026388,288.7684440976364,3.9682539682539675,1.0919138483152453,53000.00000012497,289.9692469333333,288.18368934905067,1.2029509988278848,0.6745,0.6768666788536581,0.1421925,0.1426914236217921,0.13502943750000002,0.135503227439737,0.1421925,0.1426914236217921,0.10502289583333334,0.10539139911979546,297.15,293.15,296.82027892497183,297.2039690810029,297.1852871063837,296.58445263778634,297.1242661130303,296.983650772635,0.0,2584.465514564393,114.21753109387512,106.7475565742718,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.8106250480914088,283.15,283.15,283.1500012011105,288.7715896848379,3.9682539682539675,1.0919138483150874,53000.00000010966,289.9490001777777,288.19130630297013,1.2038803834050038,0.6745,0.677409048156932,0.1421925,0.14280576142335738,0.13502943750000002,0.135611805381825,0.1421925,0.14280576142335738,0.10502289583333334,0.10547584863030834,297.15,293.15,296.8201001258766,297.20499543419373,297.185895850922,296.5847096369021,297.1243845824919,296.9840171260773,0.0,2586.242989391615,114.217531093825,114.05247602670097,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.8104606512625092,283.15,283.15,283.15000107595824,288.77497750469206,3.9682539682539675,1.09191384831495,53000.000000096275,289.92843898181815,288.1985094247319,1.2045186761242008,0.6745,0.6777828358741065,0.1421925,0.14288456025208138,0.13502943750000002,0.13568663465564929,0.1421925,0.14288456025208138,0.10502289583333334,0.10553404917661613,297.15,293.15,296.8207888041984,297.20685579687574,297.18754849011077,296.5857278282607,297.1253948371737,296.98526315132386,0.0,2586.9198717485224,114.21753109378149,119.09354138142204,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.8102961203100876,283.15,283.15,283.1500011044582,288.77778634739093,3.9682539682539675,1.0919138483148292,53000.000000084576,289.90757575757567,288.2030487050723,1.2047226518822356,0.6745,0.6779028321279066,0.1421925,0.1429098568678241,0.13502943750000002,0.1357106569338594,0.1421925,0.1429098568678241,0.10502289583333334,0.10555273317077954,297.15,293.15,296.8221801192683,297.2093758247369,297.18998761623203,296.58735150665314,297.1270987935287,296.98719877208384,0.0,2587.42988959339,114.21753109374326,120.7118024639799,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.8101314854380439,283.15,283.15,283.15000087660184,288.7796085388092,3.9682539682539675,1.0919138483147244,53000.00000007439,289.8864229171716,288.2047646144765,1.20463658250956,0.6745,0.6778532446392347,0.1421925,0.14289940324442457,0.13502943750000002,0.13570072992021612,0.1421925,0.14289940324442457,0.10502289583333334,0.1055450121601681,297.15,293.15,296.824301072978,297.21256762332234,297.1931903889727,296.58959351441973,297.12949813236975,296.9898301464125,0.0,2587.874226925083,114.21753109371001,120.04077232421986,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.8099667823071393,283.15,283.15,283.1500006461349,288.7807964907221,3.9682539682539675,1.0919138483146316,53000.00000006537,289.8649928727272,288.20484268597903,1.2044203130264033,0.6745,0.6777270436996632,0.1421925,0.14287279860824956,0.13502943750000002,0.13567546551416376,0.1421925,0.14287279860824956,0.10502289583333334,0.10552536206657182,297.15,293.15,296.8269565290568,297.2162450999495,297.1969247134856,296.59228296065425,297.1323943899504,296.99296073861933,0.0,2588.215630033183,114.21753109368066,118.33573761941044,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.8098020169581804,283.15,283.15,283.15000057834675,288.7819859692349,3.9682539682539675,1.091913848314551,53000.00000005751,289.84329803636354,288.2055414682614,1.2044529840340217,0.6745,0.6777456124540281,0.1421925,0.142876713119154,0.13502943750000002,0.13567918282840685,0.1421925,0.142876713119154,0.10502289583333334,0.10552825331098313,297.15,293.15,296.8301595105017,297.22041528068274,297.2011802915943,296.5954277878244,297.1357898635003,296.9965945468207,0.0,2588.4890928596624,114.217531093655,118.58459095966268,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.8096372012946611,283.15,283.15,283.1500005847819,288.7834169145899,3.9682539682539675,1.091913848314479,53000.00000005058,289.8213508202019,288.20685709015413,1.2044968540822218,0.6745,0.6777711884022554,0.1421925,0.14288210482859554,0.13502943750000002,0.1356843029261128,0.1421925,0.14288210482859554,0.10502289583333334,0.10553223560919885,297.15,293.15,296.8337916294562,297.2249693833977,297.205832517536,296.5989284386699,297.1395720649007,297.00061880679215,0.0,2588.7593570675276,114.2175310936324,118.92800923074876,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.8094723374275354,283.15,283.15,283.15000060183837,288.78497790590245,3.9682539682539675,1.0919138483144162,53000.00000004447,289.7991636363636,288.2083587491569,1.2045382394845252,0.6745,0.6777953516066677,0.1421925,0.14288719871509428,0.13502943750000002,0.13568914020394823,0.1421925,0.14288719871509428,0.10502289583333334,0.10553599793640418,297.15,293.15,296.83779078924414,297.2298510241806,297.2108184677547,296.6027327977673,297.14368317655146,297.00497525109967,0.0,2589.035545823999,114.2175310936124,119.25234588023437,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.8093073987391427,283.15,283.15,283.1500006114404,288.78663909947164,3.9682539682539675,1.091913848314362,53000.00000003923,289.7767488969696,288.20994802686397,1.2045757069402983,0.6745,0.6778172258658239,0.1421925,0.14289181006512405,0.13502943750000002,0.13569351925348064,0.1421925,0.14289181006512405,0.10502289583333334,0.10553940386381828,297.15,293.15,296.8422790859894,297.23516811581646,297.21623986276234,296.6069416203736,297.14822970633145,297.0097716782547,0.0,2589.3182896626313,114.21753109359533,119.54576442171152,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.8091424097871106,283.15,283.15,283.1500006146217,288.78833172227166,3.9682539682539675,1.0919138483143143,53000.000000034575,289.75411901414134,288.2115472369134,1.2046108574412493,0.6745,0.6778377446946495,0.1421925,0.1428961356745648,0.13502943750000002,0.1356976269568379,0.1421925,0.1428961356745648,0.10502289583333334,0.10554259874420725,297.15,293.15,296.84704869090564,297.24073537239104,297.2219067729811,296.611383000337,297.1530253307827,297.0148198334795,0.0,2589.6024587732663,114.2175310935802,119.82087338721067,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.808977374490299,283.15,283.15,283.1500006149793,288.79005042413263,3.9682539682539675,1.091913848314271,53000.000000030384,289.73128639999993,288.2131566527163,1.2046440301953947,0.6745,0.6778571082247391,0.1421925,0.14290021773350067,0.13502943750000002,0.13570150337874448,0.1421925,0.14290021773350067,0.10502289583333334,0.1055456137390235,297.15,293.15,296.8520531887361,297.2465116680318,297.22777688288693,296.6160185914164,297.1580287118041,297.0200778085751,0.0,2589.887051353013,114.21753109356642,120.08037107412595,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.8088122795565545,283.15,283.15,283.1500006127995,288.79179937335635,3.9682539682539675,1.0919138483142334,53000.00000002672,289.70826346666655,288.21477936704383,1.2046747038245627,0.6745,0.6778750132576841,0.1421925,0.14290399232415604,0.13502943750000002,0.13570508782133453,0.1421925,0.14290399232415604,0.10502289583333334,0.10554840163881575,297.15,293.15,296.8573499736851,297.2525479882871,297.2338984254249,296.6208959005683,297.16329023798374,297.02559650518987,0.0,2590.171555385991,114.21753109355451,120.32016598416612,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.808647134444121,283.15,283.15,283.1500006100091,288.7935677967909,3.9682539682539675,1.0919138483142001,53000.000000023516,289.68506262626255,288.2164099949017,1.2047034206114087,0.6745,0.6778917762027298,0.1421925,0.14290752614930563,0.13502943750000002,0.13570844362717643,0.1421925,0.14290752614930563,0.10502289583333334,0.10555101171002614,297.15,293.15,296.862868960378,297.25878208250157,297.24020876599064,296.6259573181474,297.1687475919397,297.0313129437915,0.0,2590.4551961625525,114.21753109354407,120.54453223055155,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.8084819369210999,283.15,283.15,283.15000060822274,288.7953555003211,3.9682539682539675,1.0919138483141704,53000.000000020606,289.661696290909,288.2180470096172,1.204730285162067,0.6745,0.6779074579819406,0.1421925,0.1429108320520342,0.13502943750000002,0.1357115829923741,0.1421925,0.1429108320520342,0.10502289583333334,0.1055534534385132,297.15,293.15,296.86859105582465,297.2651975058541,297.24669012493956,296.6311875283767,297.1743840780059,297.0372100586002,0.0,2590.7380323855036,114.21753109353462,120.75428271512642,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.8083166736070749,283.15,283.15,283.1500006075211,288.79716693688226,3.9682539682539675,1.091913848314145,53000.00000001816,289.63817687272723,288.219692343774,1.2047549409654186,0.6745,0.6779218504995964,0.1421925,0.1429138661633267,0.13502943750000002,0.13571446425784972,0.1421925,0.1429138661633267,0.10502289583333334,0.105555694422772,297.15,293.15,296.8745503507462,297.27182517220933,297.2533703997708,296.63661551995494,297.18022997484854,297.043318283506,0.0,2591.0202421404197,114.21753109352665,120.94660617031637,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.808151337771134,283.15,283.15,283.1500006076105,288.7990021107871,3.9682539682539675,1.0919138483141233,53000.000000016065,289.6145167838383,288.2213485113526,1.2047774508637612,0.6745,0.6779349903799233,0.1421925,0.14291663620399886,0.13502943750000002,0.1357170947554766,0.1421925,0.14291663620399886,0.10502289583333334,0.1055577403653707,297.15,293.15,296.8807322022,297.27865306813874,297.26023553204027,296.6422309085946,297.18627281771495,297.04962490573774,0.0,2591.302487489633,114.21753109351965,121.12199682391545,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.8079859570082806,283.15,283.15,283.1500006081409,288.80085149950884,3.9682539682539675,1.0919138483141038,53000.000000014144,289.5907284363636,288.22301178432787,1.2047987105217532,0.6745,0.6779474003860732,0.1421925,0.14291925237864597,0.13502943750000002,0.13571957913820423,0.1421925,0.14291925237864597,0.10502289583333334,0.10555967266304775,297.15,293.15,296.8870424318153,297.28559683989636,297.26720709077557,296.64795489349376,297.1924295131389,297.056046153824,0.0,2591.5849444846817,114.21753109351344,121.28752012189528,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.8078205277365917,283.15,283.15,283.1500006090193,288.80271528126997,3.9682539682539675,1.091913848314086,53000.00000001246,289.56682424242416,288.2246821596883,1.2048187407922524,0.6745,0.6779590927384683,0.1421925,0.14292171726347613,0.13502943750000002,0.13572191985246218,0.1421925,0.14292171726347613,0.10502289583333334,0.1055614932185817,297.15,293.15,296.89347783400336,297.2926540728964,297.27428221705316,296.6537855998244,297.19869758101004,297.06257946095747,0.0,2591.867826423637,114.21753109350792,121.44333907321561,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.8076550241451901,283.15,283.15,283.15000061036505,288.80460041745226,3.9682539682539675,1.0919138483140711,53000.00000001094,289.5428166141413,288.2263637431826,1.2048369220380943,0.6745,0.6779697058170003,0.1421925,0.1429239546247351,0.13502943750000002,0.1357240445048333,0.1421925,0.1429239546247351,0.10502289583333334,0.10556314572598145,297.15,293.15,296.90009880730804,297.29987959817817,297.2815098260533,296.6597750618178,297.2051305867595,297.06927877602334,0.0,2592.1513826132177,114.21753109350306,121.58456363767544,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.8074894628516136,283.15,283.15,283.1500006120122,288.8064999348213,3.9682539682539675,1.0919138483140582,53000.00000000972,289.5187179636363,288.228053221673,1.204853848891243,0.6745,0.6779795866214725,0.1421925,0.14292603761404557,0.13502943750000002,0.13572602256186803,0.1421925,0.14292603761404557,0.10502289583333334,0.10556468421478625,297.15,293.15,296.9068444241951,297.307219090531,297.2888397029884,296.66587273940047,297.21167504322807,297.0760902000687,0.0,2592.435690624061,114.21753109349905,121.71589085999523,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.8073238482522781,283.15,283.15,283.15000061332694,288.8084119887103,3.9682539682539675,1.091913848314047,53000.000000008615,289.4945407030302,288.2297498990703,1.2048696885243328,0.6745,0.6779888327487925,0.1421925,0.14292798680597874,0.13502943750000002,0.13572787356167687,0.1421925,0.14292798680597874,0.10502289583333334,0.10556612388130425,297.15,293.15,296.91369851057055,297.3146580947602,297.296258632957,296.67206528981217,297.2183167520937,297.08299945603875,0.0,2592.7206972377044,114.21753109349545,121.83863767784516,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.8071581808478093,283.15,283.15,283.1500006150179,288.81033581059995,3.9682539682539675,1.0919138483140363,53000.00000000757,289.47029724444434,288.2314534931922,1.2048845113631743,0.6745,0.6779974853422492,0.1421925,0.1429298108740219,0.13502943750000002,0.1357296057408131,0.1421925,0.1429298108740219,0.10502289583333334,0.10556747113174353,297.15,293.15,296.9206537518469,297.3221900474412,297.30375996693726,296.67834703216096,297.22504916521723,297.0899999927207,0.0,2593.006432580069,114.21753109349207,121.95335840129444,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.8069924421994611,283.15,283.15,283.1500006166554,288.81227366886225,3.9682539682539675,1.0919138483140267,53000.000000006636,289.4459999999999,288.23316575884536,1.2048981161940702,0.6745,0.678005426949858,0.1421925,0.14293148505792097,0.13502943750000002,0.13573119558634053,0.1421925,0.14293148505792097,0.10502289583333334,0.10556870767826487,297.15,293.15,296.9277313277007,297.3298350311037,297.3113605041101,296.68473853804704,297.2318916381189,297.0971114078161,0.0,2593.2931610224305,114.21753109348903,122.05846955962195,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.8068266652099015,283.15,283.15,283.1500006183493,288.8142189584477,3.9682539682539675,1.0919138483140187,53000.00000000588,289.42166138181807,288.23488261551984,1.204911079755504,0.6745,0.6780129941936051,0.1421925,0.14293308032153323,0.13502943750000002,0.13573271048725466,0.1421925,0.14293308032153323,0.10502289583333334,0.1055698859345314,297.15,293.15,296.93487374283876,297.3375399825699,297.3190136857908,296.6911883703076,297.2387925036824,297.1042816570379,0.0,2593.5804497266445,114.21753109348656,122.15852171042843,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.806660830010276,283.15,283.15,283.1500006199828,288.8161742829406,3.9682539682539675,1.0919138483140114,53000.00000000518,289.3972938020201,288.2366058274793,1.2049231577562323,0.6745,0.6780200445040625,0.1421925,0.1429345666095536,0.13502943750000002,0.13573412190231066,0.1421925,0.1429345666095536,0.10502289583333334,0.10557098370179718,297.15,293.15,296.94210761348535,297.34532974309803,297.3267408453861,296.69772171485727,297.24577585803405,297.11153515497216,0.0,2593.8685295449595,114.21753109348427,122.25158926270994,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.8064949252337288,283.15,283.15,283.1500006216384,288.8181409170917,3.9682539682539675,1.091913848314005,53000.00000000454,289.3729096727272,288.2383369948391,1.204934226695677,0.6745,0.6780265057872721,0.1421925,0.14293592872373118,0.13502943750000002,0.13573541539888193,0.1421925,0.14293592872373118,0.10502289583333334,0.10557198975468596,297.15,293.15,296.9494454720532,297.3532162022103,297.3345515006622,296.70435089077097,297.25285305923734,297.11888342498685,0.0,2594.157549868933,114.21753109348221,122.33670013066825,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.8063289583470876,283.15,283.15,283.1500006230151,288.8201163621079,3.9682539682539675,1.0919138483139994,53000.000000004016,289.34852140606057,288.24007526767815,1.2049445068472189,0.6745,0.6780325066136423,0.1421925,0.14293719376821395,0.13502943750000002,0.135736616715723,0.1421925,0.14293719376821395,0.10502289583333334,0.10557292411222902,297.15,293.15,296.95686837085833,297.3611821748597,297.34243068310366,296.7110600366164,297.26000733877396,297.1263097208424,0.0,2594.44735535154,114.21753109348047,122.4155949016828,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.8061629436862136,283.15,283.15,283.15000062449366,288.8220983690388,3.9682539682539675,1.0919138483139947,53000.00000000355,289.3241414141413,288.2418190722959,1.2049542071913992,0.6745,0.6780381689737225,0.1421925,0.1429383874600386,0.13502943750000002,0.13573775027435392,0.1421925,0.1429383874600386,0.10502289583333334,0.10557380576894194,297.15,293.15,296.96435504993497,297.3692078455613,297.3503613220805,296.7178295578278,297.2672194800813,297.1337946510972,0.0,2594.737767159859,114.21753109347898,122.48992112948663,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.8059968631653338,283.15,283.15,283.1500006259506,288.82408886878983,3.9682539682539675,1.0919138483139905,53000.00000000314,289.2997821090908,288.2435706761697,1.2049631596955779,0.6745,0.6780433947865077,0.1421925,0.1429394891225804,0.13502943750000002,0.13573879643975179,0.1421925,0.1429394891225804,0.10502289583333334,0.10557461945314027,297.15,293.15,296.97192482170186,297.37731131031893,297.3583578117445,296.72467883465043,297.27450682770507,297.14135592122415,0.0,2595.0289901994,114.21753109347765,122.55835689093118,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.8058307239673289,283.15,283.15,283.1500006273663,288.8260863235496,3.9682539682539675,1.0919138483139867,53000.000000002794,289.2754559030302,288.2453293046101,1.2049715059892772,0.6745,0.6780482667245478,0.1421925,0.14294051618418122,0.13502943750000002,0.13573977176229157,0.1421925,0.14294051618418122,0.10502289583333334,0.10557537803733791,297.15,293.15,296.97956510351185,297.38548093772687,297.36641030874296,296.73159677638967,297.281858110288,297.1489822473319,0.0,2595.320903395479,114.2175310934765,122.6220216112763,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.8056645255976704,283.15,283.15,283.1500006286865,288.82809020701495,3.9682539682539675,1.0919138483139834,53000.000000002445,289.2511752080807,288.24709489027197,1.2049792850557866,0.6745,0.6780528075459917,0.1421925,0.14294147344252545,0.13502943750000002,0.1357406807979704,0.1421925,0.14294147344252545,0.10502289583333334,0.10557608506508807,297.15,293.15,296.9872743587219,297.3937153141495,297.37451772009956,296.73858257635175,297.2892719867766,297.15667239121984,0.0,2595.6134760172827,114.21753109347539,122.68122516190688,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.8054982700892086,283.15,283.15,283.15000063002014,288.8300998630125,3.9682539682539675,1.0919138483139803,53000.000000002154,289.22695243636355,288.248867152708,1.2049865536504996,0.6745,0.6780570503772954,0.1421925,0.14294236788105794,0.13502943750000002,0.13574153017843643,0.1421925,0.14294236788105794,0.10502289583333334,0.10557674569433946,297.15,293.15,296.9950475871785,297.4020096576125,297.3826753503369,296.74563206770677,297.29674378197495,297.1644216889619,0.0,2595.906666123099,114.21753109347443,122.73641485215117,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.8053319466023404,283.15,283.15,283.15000063098597,288.8321153021353,3.9682539682539675,1.091913848313978,53000.00000000198,289.20279999999997,288.25064712956123,1.2049932728825468,0.6745,0.6780609725261717,0.1421925,0.14294319471597872,0.13502943750000002,0.13574231536087758,0.1421925,0.14294319471597872,0.10502289583333334,0.10557735639179368,297.15,293.15,297.0028936491788,297.41037202512655,297.390889347143,296.75275546118235,297.30428125806765,297.1722383481397,0.0,2596.2004625468303,114.21753109347382,122.78729388064994,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.8051655833932515,283.15,283.15,283.1500006320343,288.83413399940474,3.9682539682539675,1.0919138483139754,53000.00000000169,289.17873031111105,288.2524315545558,1.2049996773939435,0.6745,0.6780647109540511,0.1421925,0.1429439828203616,0.13502943750000002,0.13574306376386303,0.1421925,0.1429439828203616,0.10502289583333334,0.1055779384830046,297.15,293.15,297.01078222172134,297.4187740710116,297.3991363554054,296.7599220625011,297.3118570763996,297.18009435740777,0.0,2596.4946258321443,114.21753109347291,122.83570421679438,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.804999160384079,283.15,283.15,283.15000063295236,288.83615679308207,3.9682539682539675,1.0919138483139739,53000.00000000151,289.1547557818181,288.25422236936635,1.2050056467363723,0.6745,0.6780681953556925,0.1421925,0.14294471737303824,0.13502943750000002,0.1357437613128529,0.1421925,0.14294471737303824,0.10502289583333334,0.10557848102110784,297.15,293.15,297.01873331739876,297.427234198209,297.40743145941883,296.76715301319985,297.3194890720536,297.188008212056,0.0,2596.789232248432,114.21753109347236,122.88070529350689,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.8048326590863775,283.15,283.15,283.1500006337469,288.8381847616755,3.9682539682539675,1.0919138483139719,53000.00000000134,289.1308888242424,288.25602232015837,1.2050110934069975,0.6745,0.6780713746520682,0.1421925,0.14294538760595138,0.13502943750000002,0.1357443977822395,0.1421925,0.14294538760595138,0.10502289583333334,0.10557897605285296,297.15,293.15,297.02676298873166,297.43576726629726,297.41578626057935,296.77446580857674,297.32719156192377,297.19599477722176,0.0,2597.0843934729323,114.21753109347178,122.92161376099648,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.8046661049907774,283.15,283.15,283.1500006347116,288.8402164253077,3.9682539682539675,1.09191384831397,53000.000000001164,289.107141850505,288.2578288800422,1.2050162090571472,0.6745,0.6780743607065793,0.1421925,0.14294601710121613,0.13502943750000002,0.13574499556616978,0.1421925,0.14294601710121613,0.10502289583333334,0.10557944099590985,297.15,293.15,297.0348444008739,297.4443485292278,297.42418059533327,296.7818326980785,297.3349406346431,297.2040293716313,0.0,2597.379970356654,114.21753109347121,122.95992597152119,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.8044994916707888,283.15,283.15,283.150000635064,288.84225107020103,3.9682539682539675,1.0919138483139688,53000.00000000105,289.08352727272717,288.25964280859046,1.205020985563543,0.6745,0.6780771487981242,0.1421925,0.14294660486356897,0.13502943750000002,0.13574555371951746,0.1421925,0.14294660486356897,0.10502289583333334,0.10557987511518026,297.15,293.15,297.0429838703966,297.452983313376,297.4326190216933,296.7892609996517,297.3427415760127,297.21211775622606,0.0,2597.675856260236,114.21753109347082,122.99559945476261,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.8043328174048224,283.15,283.15,283.15000063584284,288.84428884067677,3.9682539682539675,1.0919138483139674,53000.00000000093,289.0600575030302,288.26146469163655,1.2050254336630593,0.6745,0.6780797451849857,0.1421925,0.14294715221232926,0.13502943750000002,0.1357460734951401,0.1421925,0.14294715221232926,0.10502289583333334,0.10558027938510894,297.15,293.15,297.05118066354567,297.4616707365214,297.4410996230736,296.7967506987707,297.35059345058295,297.22025903449884,0.0,2597.972094035185,114.21753109347043,123.0287139093189,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.80416607361182,283.15,283.15,283.1500006362928,288.84632900968006,3.9682539682539675,1.0919138483139665,53000.000000000815,289.0367449535352,288.263295207218,1.2050295498813817,0.6745,0.6780821478402205,0.1421925,0.14294765872019355,0.13502943750000002,0.13574655448725995,0.1421925,0.14294765872019355,0.10502289583333334,0.10558065349009108,297.15,293.15,297.0594428219731,297.47041774978237,297.4496285819059,296.80431097933786,297.3585031544334,297.22846065748655,0.0,2598.268583721784,114.21753109347009,123.05925130398815,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.8039992899714964,283.15,283.15,283.15000063665735,288.84837055304047,3.9682539682539675,1.0919138483139654,53000.0000000007,289.0136020363635,288.2651306701622,1.2050334760753978,0.6745,0.6780844395677132,0.1421925,0.1429481418431906,0.13502943750000002,0.1357470132725442,0.1421925,0.1429481418431906,0.10502289583333334,0.10558101032308996,297.15,293.15,297.06774239777803,297.4791988672711,297.4581852105995,296.81191167684403,297.36644595857814,297.2366968222142,0.0,2598.56524046661,114.2175310934697,123.08831287206976,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.8038324465835558,283.15,283.15,283.1500006369179,288.85041385009504,3.9682539682539675,1.0919138483139648,53000.00000000064,288.99064116363627,288.26697360441557,1.2050371308309928,0.6745,0.6780865728471774,0.1421925,0.14294859156348744,0.13502943750000002,0.1357474403378164,0.1421925,0.14294859156348744,0.10502289583333334,0.10558134248496834,297.15,293.15,297.07609715220485,297.4880299978362,297.46678182924745,296.81957247022785,297.37443729941606,297.2449837497865,0.0,2598.862084919895,114.21753109346952,123.1152706594257,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.8036655370933541,283.15,283.15,283.1500006369632,288.8524582652837,3.9682539682539675,1.0919138483139637,53000.00000000058,288.9678747474747,288.2688249939334,1.2050405171432508,0.6745,0.6780885494307153,0.1421925,0.1429490082504477,0.13502943750000002,0.13574783603383314,0.1421925,0.1429490082504477,0.10502289583333334,0.1055816502485369,297.15,293.15,297.0845123900577,297.4969154537674,297.4754218223663,296.8272997999359,297.3824814542412,297.25332618407367,0.0,2599.1590201577537,114.21753109346926,123.14015949269077,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.8034985436513744,283.15,283.15,283.1500006370018,288.8545039928004,3.9682539682539675,1.0919138483139628,53000.000000000466,288.9453151999999,288.27068805004893,1.2050436067260721,0.6745,0.6780903528040775,0.1421925,0.14294938842267424,0.13502943750000002,0.13574819705457547,0.1421925,0.14294938842267424,0.10502289583333334,0.10558193104244758,297.15,293.15,297.09300483887216,297.50586981816,297.4841177172557,296.8351120502888,297.39059279962885,297.2617394448411,0.0,2599.456024750695,114.21753109346892,123.1627674120158,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
