,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.8033315054001239,283.15,283.15,283.1500006375534,288.85655090887155,3.9682539682539675,1.0919138483139623,53000.00000000041,288.92297493333325,288.2725575754913,1.2050465385026357,0.6745,0.6780920640508605,0.1421925,0.1429497491735389,0.13502943750000002,0.13574853963232275,0.1421925,0.1429497491735389,0.10502289583333334,0.10558219749180658,297.15,293.15,297.1015375898031,297.51486022470175,297.49284245964145,296.8429687316387,297.3987392528579,297.2701896517286,0.0,2599.753150760228,114.21753109346875,123.18415403302973,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.8031644271008268,283.15,283.15,283.1500011081095,288.8596441815046,3.9682539682539675,1.0919138483139619,53000.00000000035,288.9008663595959,288.2745684967782,1.213761345970453,0.6745,0.6779707096668869,0.21078034659721434,0.15185278803147703,0.13502943750000002,0.1357242454674508,0.1421925,0.14292416624804863,0.10502289583333334,0.1055633020302395,297.15,293.15,297.1101247742729,297.5232792419803,297.5016127015276,296.85088788932944,297.4069365418711,297.27856822979624,0.0,2600.0758251151738,114.21753109346858,123.4268120880646,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.8029970695269765,283.15,283.15,283.1500164783584,288.92097007609436,3.9682539682539675,1.0919138483139619,53000.00000000035,288.879001890909,288.31579838046883,1.2684209733676395,0.6745,0.6772648734014117,0.2112474292706809,0.19748763503103642,0.19935994281201777,0.14568192342297206,0.1421925,0.14277536769626423,0.10502289583333334,0.10545339992707513,297.15,293.15,297.11894337198373,297.5142571171584,297.50960356218786,296.85925997064726,297.4155027532549,297.28351335504647,0.0,2603.82205460943,114.21753109346858,125.7069864918422,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.8028280908521712,283.15,283.15,283.15003359162216,289.05095942785135,3.9682539682539675,1.0919138483139619,53000.00000000035,288.8573939393939,288.4300247929326,1.3212821282474414,0.6745,0.6766369467998183,0.21093703746435166,0.20932886650015353,0.1991647383051382,0.18752157947569612,0.1421925,0.14264299341413367,0.10502289583333334,0.10535562873349451,297.15,293.15,297.1280951434794,297.4962000978559,297.49291489452855,296.8686213706439,297.4249784736196,297.2821619960255,0.0,2616.156873289726,114.21753109346858,128.7256516776266,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.802656097135512,283.15,283.15,283.1500285864025,289.149577451141,3.9682539682539675,1.0919138483139614,53000.00000000035,288.8360549171717,288.5306469271954,1.3328536557685609,0.6745,0.676594324182571,0.2109219838334645,0.21093884205741012,0.19815039617437846,0.19753705486270046,0.1421925,0.14263400806720566,0.10502289583333334,0.10534899218688028,297.15,293.15,297.13732261650466,297.48246059913185,297.4664933675383,296.8787829355316,297.4352450346594,297.28006091067317,0.0,2631.3555113807893,114.2175310934684,130.7821553444668,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.8024814932922396,283.15,283.15,283.1500153911279,289.1892038845805,3.9682539682539675,1.0919138483139614,53000.00000000035,288.8149972363635,288.57320828419114,1.3340428063191239,0.6745,0.6766862847221401,0.2112743520891599,0.2112349602743046,0.1976069404552811,0.19831065351012264,0.1421925,0.14265339442602357,0.10502289583333334,0.10536331088542429,297.15,293.15,297.1463584121383,297.4737173257512,297.4471336001869,296.88912915065146,297.4456465490775,297.2803970075611,0.0,2641.611456979895,114.2175310934684,132.3960732031237,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113028.0,21113028.0,291.1131389090909,287.8756808427836,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.8023053648059798,283.15,283.15,283.15000627551524,289.20087741694766,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7942333090908,288.5864175535653,1.3342241935460843,0.6745,0.6767839436963579,0.21190346106300265,0.21163883130863145,0.1975912926525209,0.19796172241679683,0.1421925,0.14267398208160767,0.10502289583333334,0.10537851685766515,297.15,293.15,297.15510768737886,297.4686766176849,297.43528017989627,296.89930605281995,297.4557864577538,297.2828313991067,0.0,2646.665683047435,114.21753109346825,133.85854568935017,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.8021284495926134,283.15,283.15,283.1500027705177,289.2044507840033,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7737755474747,288.5906822558015,1.3350981782297076,0.6745,0.6768640110609085,0.21276642595609702,0.21233517576031952,0.19802096102280803,0.19803585736370533,0.1421925,0.1426908612198343,0.10502289583333334,0.10539098373162638,297.15,293.15,297.16359722357004,297.4666945706993,297.42964157132604,296.9091709550029,297.4655088424067,297.28692263260103,0.0,2648.4770065539506,114.21753109346808,135.22885676423408,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.8019512507946914,283.15,283.15,283.1500017908086,289.20820711378764,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7536363636363,288.59483962018555,1.336525274693226,0.6745,0.6769306776566181,0.21377934501513474,0.21322651077899832,0.19870436034724728,0.19848554692125353,0.1421925,0.14270491531903434,0.10502289583333334,0.1054013640413918,297.15,293.15,297.171973673552,297.46660143748244,297.4274588698571,296.91879303737994,297.4749221364213,297.29194983093856,0.0,2649.4103037547325,114.21753109346808,136.53643011224108,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.8017738894576864,283.15,283.15,283.15000159538687,289.21309449278993,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7338281696969,288.5999948924437,1.3383012076902299,0.6745,0.6769881505670754,0.2148961136266734,0.2142479370381045,0.1995443150908467,0.19916594274965,0.1421925,0.14271703128170327,0.10502289583333334,0.10541031285012151,297.15,293.15,297.18031937141365,297.467763208199,297.42734500656354,296.9282492149829,297.4841310783809,297.297561575908,0.0,2650.180034804631,114.21753109346808,137.79569096827575,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.8015963378221213,283.15,283.15,283.15000168870944,289.2190530287108,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7143633777777,288.60612106460394,1.3403587081008679,0.6745,0.67703729578021,0.2161080471541143,0.21538476991401306,0.20051176854166552,0.20002333690569848,0.1421925,0.14272739166823947,0.10502289583333334,0.10541796499630349,297.15,293.15,297.1886887067665,297.47001056244915,297.42883964278377,296.9375716322012,297.4931812126297,297.30365835136604,0.0,2650.9836043904397,114.21753109346787,139.0039291422276,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.8014186104207129,283.15,283.15,283.1500018411759,289.22568374003276,3.9682539682539675,1.0919138483139599,53000.000000000175,288.69525439999995,288.6128606754501,1.3425898148086588,0.6745,0.6770808353524886,0.21738431877961503,0.21659807255976626,0.20155715008754718,0.20098516103635886,0.1421925,0.1427365703200278,0.10502289583333334,0.10542474431722869,297.15,293.15,297.1971051844002,297.47294347406125,297.43125953428154,296.9468203866171,297.50214675318995,297.3100550665101,0.0,2651.855689871095,114.21753109346787,140.1753806592058,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.8012407099351768,283.15,283.15,283.15000199773516,289.2328155482818,3.9682539682539675,1.0919138483139594,53000.00000000012,288.67651364848473,288.62005916990034,1.3449519347050167,0.6745,0.6771198572515484,0.21871218282740115,0.21787189830383602,0.20266076277601175,0.2020233560117655,0.1421925,0.14274479659338887,0.10502289583333334,0.10543082021469374,297.15,293.15,297.2055784728128,297.47639589012243,297.43433338457817,296.9560229283092,297.5110602300362,297.31667818117177,0.0,2652.794170206183,114.21753109346768,141.3159183234356,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.8010626315480764,283.15,283.15,283.1500021175615,289.24017489710315,3.9682539682539675,1.0919138483139594,53000.00000000012,288.65815353535345,288.6275059587216,1.3474152737287293,0.6745,0.6771551286006102,0.22008259764194393,0.21919489994607136,0.20380887250039423,0.20311847576806574,0.1421925,0.14275223220688252,0.10502289583333334,0.1054363121334757,297.15,293.15,297.2141163180852,297.48024241011353,297.4378657019498,296.9652024477727,297.5199477248041,297.32347492054504,0.0,2653.776012682014,114.21753109346768,142.42970279279578,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.8008843091433052,283.15,283.15,283.15000241650154,289.2484715459773,3.9682539682539675,1.0919138483139594,53000.00000000012,288.6401864727272,288.635431363116,1.3551684934559636,0.6745,0.6771058312973672,0.221509171557107,0.22056452561241915,0.20501454497523275,0.20426938747525014,0.1421925,0.14274183975797017,0.15608910885317331,0.1107294357257458,297.15,293.15,297.2227553368419,297.4846025280965,297.4419807546092,296.9743701050136,297.52832788856784,297.33040732262583,0.0,2654.8404289895875,114.21753109346768,143.58725804363615,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.8007056902051546,283.15,283.15,283.1500109780854,289.29134033589605,3.9682539682539675,1.0919138483139594,53000.00000000012,288.62262487272716,288.67021415578097,1.391838229182464,0.6745,0.6766660237915071,0.22298496049886612,0.221889362330386,0.20627223132549116,0.20537972673007204,0.1421925,0.14264912318454243,0.15636320259385122,0.14547043218262531,297.15,293.15,297.2315827237259,297.4894393306187,297.4466476263241,296.98369301990215,297.5179294468462,297.3338584294834,0.0,2657.860145117293,114.21753109346768,146.0913692854705,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.8005260575465544,283.15,283.15,283.15001208297446,289.3402786673607,3.9682539682539675,1.0919138483139594,53000.00000000012,288.6054811474746,288.72288050407235,1.4036427214347051,0.6745,0.6766097402864066,0.22453528270061446,0.22335925941930615,0.20761439881010824,0.20663610405814992,0.1421925,0.1426372579624535,0.15592964364680895,0.15461212381674871,297.15,293.15,297.24055072644876,297.4949932527211,297.4522136477668,296.99298907664115,297.4963563012056,297.3354206009567,0.0,2663.9271079447994,114.21753109346768,148.2217326787291,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.8003452196996557,283.15,283.15,283.150005826154,289.3527273482212,3.9682539682539675,1.0919138483139594,53000.00000000012,288.58876770909086,288.7393758049363,1.4077078516203587,0.6745,0.6766721745156858,0.22612940874553045,0.22492236329987186,0.20899301099127324,0.2079884762815404,0.1421925,0.14265041982923893,0.15575853396233807,0.15569097274468682,297.15,293.15,297.24947429096983,297.50083670892195,297.458002096948,297.00201093777736,297.48003676623546,297.3380721601705,0.0,2667.8906634332134,114.21753109346768,150.21746959511995,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.8001638783275067,283.15,283.15,283.15000157104794,289.35125065052046,3.9682539682539675,1.0919138483139594,53000.00000000012,288.5724969696969,288.74160695650755,1.411031415994347,0.6745,0.6767610902559154,0.2277334593580979,0.22652330595403888,0.21036505103773434,0.20936932013574314,0.1421925,0.1426691643086942,0.15588511602358399,0.15593207791297686,297.15,293.15,297.258240575667,297.5065639277718,297.4634726784233,297.010731541422,297.4692489241696,297.3416515294907,0.0,2669.288751922751,114.21753109346768,152.4402113126103,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.7999824523882532,283.15,283.15,283.1499990581082,289.34548113663084,3.9682539682539675,1.0919138483139585,53000.00000000006,288.55668134141405,288.73987748961673,1.4143545028017275,0.6745,0.6768558516277345,0.22934036908279887,0.22813622638521366,0.21172701575268216,0.21075001512540228,0.1421925,0.14268914111575484,0.15620504736408247,0.15615435666474112,297.15,293.15,297.266888321348,297.5121294489017,297.468627565736,297.0192630973456,297.4619945624678,297.3457805991598,0.0,2669.456374843151,114.21753109346747,154.7630483553111,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.7998011338269626,283.15,283.15,283.14999776120817,289.336578945995,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5413332363635,288.73552474642224,1.4178351138376932,0.6745,0.6769550565938134,0.23094964306168253,0.22975617119990965,0.21307748026382378,0.2121224966272268,0.1421925,0.14271005468453046,0.1567135304135972,0.15653038373159597,297.15,293.15,297.2754133762945,297.51747983901345,297.473411011326,297.0276264769906,297.4581315114677,297.35041244301846,0.0,2668.718316405309,114.21753109346747,157.20675512298328,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.7996200061061168,283.15,283.15,283.14999708701737,289.32538252731524,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5264650666666,288.729364776478,1.4214634661912529,0.6745,0.6770580688453391,0.23256080827062553,0.23138018818767078,0.21441924220655242,0.2134868003824877,0.1421925,0.14273177087367067,0.157355821242079,0.15705399201637785,297.15,293.15,297.28384490185397,297.5226421127206,297.4778934543779,297.0358791454633,297.45663966056156,297.35537985499553,0.0,2667.424419310673,114.21753109346747,159.76014618837922,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.7994391633504262,283.15,283.15,283.14999641634915,289.31219410864344,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5120892444444,288.7217834595276,1.425209648302675,0.6745,0.6771644606044236,0.23417339931933107,0.23300602366316925,0.21575501398412816,0.2148439828504055,0.1421925,0.14275419950258633,0.15807612818916525,0.1576969512409555,297.15,293.15,297.2922116457956,297.5276415279775,297.4821432123548,297.0440786209424,297.4564774832005,297.36051049805417,0.0,2665.844044613143,114.21753109346747,162.41029482740046,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.7992587381468579,283.15,283.15,283.14999569362834,289.29637337808504,3.9682539682539675,1.0919138483139585,53000.00000000006,288.49821818181806,288.71216114044523,1.4290370380400284,0.6745,0.6772748778036022,0.23578699445918794,0.2346338703019629,0.21708475406044186,0.2161952087637166,0.1421925,0.14277747674142133,0.158853754315157,0.15842055095317464,297.15,293.15,297.3005111369361,297.53246216185175,297.4861555380021,297.05223762443944,297.4572412152803,297.365721535302,0.0,2663.9152717461707,114.21753109346747,165.1586047953663,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.7990788715265902,283.15,283.15,283.1499949721889,289.2774345534005,3.9682539682539675,1.0919138483139585,53000.00000000006,288.484864290909,288.7000816074983,1.432969103751156,0.6745,0.6773903910555525,0.23740185205367423,0.23626423663246784,0.21840668889433454,0.21753862614243988,0.1421925,0.14280182828786753,0.15970493867842106,0.15924839400332208,297.15,293.15,297.30871989513173,297.53704916875336,297.4898596063291,297.06034182424645,297.4591890450621,297.3710319079045,0.0,2661.5514229036976,114.21753109346747,168.0293091985595,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.7988996131714409,283.15,283.15,283.14999426040924,289.25592831000824,3.9682539682539675,1.091913848313958,53000.0,288.47203998383833,288.68593590952815,1.4369414703823773,0.6745,0.6775102697347442,0.23901678490311987,0.23789600106071304,0.21972248657078758,0.2188768644217649,0.1421925,0.1428271001175057,0.16058557928428455,0.16011541640771804,297.15,293.15,297.3168531434387,297.5414485293124,297.4933342466394,297.06841131474647,297.4615329739119,297.3763160416098,0.0,2658.8217196547557,114.2175310934673,170.99456844047583,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.7987210066618793,283.15,283.15,283.1499935052147,289.2318123739106,3.9682539682539675,1.091913848313958,53000.0,288.45975767272716,288.6697473414767,1.4409422224180577,0.6745,0.6776341858488772,0.24063114946186176,0.23952850497741165,0.22103193360238704,0.22020986580589794,0.1421925,0.14285322308571752,0.1614866618708889,0.16101080095438744,297.15,293.15,297.32491107138816,297.54566831043905,297.496592298431,297.0764450588895,297.46411638827277,297.3815466254841,0.0,2655.731250346607,114.2175310934673,174.04723605545973,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.7985430532444138,283.15,283.15,283.1499927506093,289.205404842695,3.9682539682539675,1.091913848313958,53000.0,288.4480297696969,288.6517093368598,1.444961000110039,0.6745,0.6777617524975312,0.24224428515176116,0.2411610742033247,0.22233497480262499,0.22153767179207148,0.1421925,0.14288011562936279,0.16240085536790758,0.1619252523755572,297.15,293.15,297.3329008497929,297.5497232495561,297.49965342794417,297.08444246195796,297.466821096423,297.3867082171348,0.0,2652.3115842535176,114.2175310934673,177.17862913825763,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.798365836939777,283.15,283.15,283.14999203011695,289.17682240529626,3.9682539682539675,1.091913848313958,53000.0,288.4368686868686,288.6319273076746,1.4489920488703238,0.6745,0.6778929327006257,0.24385574443911884,0.24279313007786124,0.22363107249364034,0.22285960869269048,0.1421925,0.14290776995260746,0.16332471364642714,0.16285431250476207,297.15,293.15,297.3408450882258,297.55360832064684,297.5025136332145,297.09240014339457,297.4695831470837,297.3917900665131,0.0,2648.569051711142,114.2175310934673,180.3873243221272,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.7981893440990857,283.15,283.15,283.1499913034689,289.146273873726,3.9682539682539675,1.091913848313958,53000.0,288.42628683636354,288.6105903162376,1.4530298747622832,0.6745,0.6780273420198119,0.24546542656274606,0.24442435168509857,0.22492060707471445,0.22417589784319572,0.1421925,0.14293610501134482,0.1642545625495601,0.16379303122148758,297.15,293.15,297.3487595916633,297.55734095523815,297.50519405710946,297.10032148451,297.47234979733355,297.3967931771709,0.0,2644.532873195403,114.2175310934673,183.66640974366723,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.7980136562622565,283.15,283.15,283.1499908073228,289.11471558521265,3.9682539682539675,1.091913848313958,53000.0,288.41629663030295,288.5882170419978,1.457071665876283,0.6745,0.6781649911115448,0.24707337931738033,0.24605451248111182,0.226203463110559,0.22548609564528965,0.1421925,0.14296512305208053,0.16518890389793417,0.164739251035571,297.15,293.15,297.35664143297964,297.5609191301946,297.5076935433617,297.1082067849305,297.4750910159783,297.40171038148895,0.0,2640.255348611671,114.2175310934673,187.01549895410614,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.7978390087565838,283.15,283.15,283.1499906841328,289.08320586232946,3.9682539682539675,1.091913848313958,53000.0,288.406910480808,288.56577135410237,1.4611162256577792,0.6745,0.6783062237985158,0.24868048765006595,0.24768369831990955,0.22747982864710875,0.22678929232315267,0.1421925,0.14299489655666486,0.1661276856594576,0.16569221628980133,297.15,293.15,297.36448667297736,297.56432615780153,297.5099978935775,297.116056016277,297.47778171809006,297.4065296917447,0.0,2635.847898364684,114.2175310934673,190.440449779946,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.7976652378389439,283.15,283.15,283.1499906400271,289.0519441093283,3.9682539682539675,1.091913848313958,53000.0,288.3981407999999,288.54358851250043,1.4651640924138614,0.6745,0.6784503114981922,0.2502886166796235,0.24931332009026108,0.22875293493727739,0.2280883694879455,0.1421925,0.1430252719313665,0.16706928142288027,0.166648998073301,297.15,293.15,297.37231186109733,297.5676190265673,297.51217545006455,297.1238896077614,297.48041837540745,297.4112828641796,0.0,2631.4203135071625,114.2175310934673,193.93018201929428,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.7974922609853116,283.15,283.15,283.1499906868556,289.0211823404371,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5218107174656,1.4692080516238721,0.6745,0.6785970352203112,0.25189075619167955,0.25094109729188985,0.2300167675028485,0.22938186692425958,0.1421925,0.1430562030104731,0.16800731730966173,0.16760636715376684,297.15,293.15,297.38002676352863,297.5707280821953,297.5141615412828,297.13162025317297,297.48290760018847,297.4158888480737,0.0,2627.016063641596,114.2175310934673,197.4794233943554,296.8592365455128,296.8740387116939,297.1707298630395,297.44643874864073,296.8456618061036,2938.7130181294183,4263.009500915664,0.7824343479985781,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.7974922609853116,283.15,283.15,283.1499906868556,289.0211823404371,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5218107174656,1.4692080516238721,0.6745,0.6785970352203112,0.25189075619167955,0.25094109729188985,0.2300167675028485,0.22938186692425958,0.1421925,0.1430562030104731,0.16800731730966173,0.16760636715376684,297.15,293.15,297.38002676352863,297.5707280821953,297.5141615412828,297.13162025317297,297.48290760018847,297.4158888480737,0.0,2627.016063641596,114.2175310934673,197.4794233943554,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.7973202707755613,283.15,283.15,283.14999097396566,288.99179824963585,3.9682539682539675,1.091913848313958,53000.0,288.3824330057142,288.5010225516827,1.473226243005271,0.6745,0.6787469739758946,0.2534674621929421,0.25255900345108845,0.23125260644330195,0.23066154324763552,0.1421925,0.14308781185628966,0.16892707872432833,0.16855807561661917,297.15,293.15,297.3873686275252,297.57339354883885,297.5157032627703,297.1389926494061,297.4849885080519,297.4200893193185,0.0,2622.713677960502,114.2175310934673,201.09131969496144,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.7971490114953274,283.15,283.15,283.1499913444522,288.9637393502,3.9682539682539675,1.091913848313958,53000.0,288.3753693155555,288.4813414038442,1.4771799440613091,0.6745,0.6789000978721235,0.25500451584833866,0.254152515710711,0.23244905099030405,0.23191547963669576,0.1421925,0.1431200921670599,0.169817051599436,0.1694918558063173,297.15,293.15,297.3941511508837,297.57549032296043,297.51669136774,297.14582714034265,297.48651187303835,297.42373437099303,0.0,2618.5566118008596,114.2175310934673,204.75360794484763,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.796978565239325,283.15,283.15,283.14999177787365,288.9373492843867,3.9682539682539675,1.091913848313958,53000.0,288.3687982019047,288.46297991886297,1.4810356536045899,0.6745,0.6790567900827281,0.25650220930953016,0.25570899910695566,0.23360723753480067,0.23313237037551712,0.1421925,0.14315312472029404,0.17067686634025514,0.17039771566145903,297.15,293.15,297.4003408887799,297.5770316067503,297.51715556972067,297.1521029343988,297.4874841261801,297.42682302516596,0.0,2614.6026970495623,114.2175310934673,208.46217378926562,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.7968089948731881,283.15,283.15,283.1499922931884,288.91301459074174,3.9682539682539675,1.091913848313958,53000.0,288.3627089371428,288.44623279133754,1.4847847370914278,0.6745,0.6792169933776147,0.25796212006252517,0.2572252155614737,0.23472942724815213,0.23430998902158043,0.1421925,0.1431868974512179,0.1715070675607004,0.17127255095985902,297.15,293.15,297.40591929397664,297.5780496461412,297.5171427059218,297.1578142080824,297.4879307988255,297.42937133058956,0.0,2610.9132657615655,114.2175310934673,212.2129361601344,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.7966400957375918,283.15,283.15,283.14999284301814,288.89044746410156,3.9682539682539675,1.091913848313958,53000.0,288.35709079365074,288.4308759055196,1.4884516596170372,0.6745,0.679380118962327,0.25939461510160444,0.25871018473716334,0.2358258807655047,0.2354576325975864,0.1421925,0.143221286235064,0.1723155553810734,0.17212317637580946,297.15,293.15,297.4110363534421,297.5786914071074,297.5167943304782,297.163104017163,297.4879970453829,297.4315246307147,0.0,2607.4501119905967,114.2175310934673,216.0034947980223,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.7964718265992168,283.15,283.15,283.1499934116465,288.8696897248048,3.9682539682539675,1.091913848313958,53000.0,288.3519330438095,288.4169913286296,1.4920512586817571,0.6745,0.6795455797468021,0.2608059151830519,0.26016964841927576,0.2369028509774095,0.23658155888277807,0.1421925,0.14325616730637086,0.17310620958417777,0.17295310237429123,297.15,293.15,297.4157473534008,297.5790542678865,297.516211886381,297.1680385128782,297.48777021077973,297.4333644462652,0.0,2604.2425438803384,114.2175310934673,219.82846792366624,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.7963043579711866,283.15,283.15,283.1499939438624,288.8512213004753,3.9682539682539675,1.091913848313958,53000.0,288.34722495999995,288.4049856141085,1.4955724490586517,0.6745,0.6797133805179841,0.26219238297651204,0.2615997225104786,0.23795714535185297,0.23767840531481654,0.1421925,0.14329154167428235,0.17387539891078718,0.1737584916666204,297.15,293.15,297.4199543501127,297.5790978795005,297.51536961862064,297.1725461162841,297.4872027932098,297.43483415154554,0.0,2601.371132221399,114.2175310934673,223.68435505100348,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.7961374147753107,283.15,283.15,283.1499944392816,288.8342871722561,3.9682539682539675,1.091913848313958,53000.0,288.3429558146031,288.3942384123435,1.4990498668192782,0.6745,0.6798828062929461,0.2635647067577114,0.26301357067163783,0.23899835106690104,0.23876038107870443,0.1421925,0.1433272586120233,0.17463145445255085,0.17454941048780417,297.15,293.15,297.42384496686554,297.5789699390744,297.51439354840835,297.176800283703,297.4864432222305,297.43609039205637,0.0,2598.73060645209,114.2175310934673,227.5699261067146,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.7959709605270451,283.15,283.15,283.1499949032142,288.81879017562596,3.9682539682539675,1.091913848313958,53000.0,288.3391148799999,288.38467112724766,1.5024888596155404,0.6745,0.6800536747229671,0.2649247816456326,0.2644133907818769,0.24002801122602804,0.2398293848006267,0.1421925,0.14336327967834764,0.17537561551858954,0.17532731423222714,297.15,293.15,297.42744844398624,297.57869883971193,297.513307601971,297.18082750553964,297.48551787242013,297.4371600527258,0.0,2596.3081507178513,114.2175310934673,231.48364347422282,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.7958049103259293,283.15,283.15,283.1499953347997,288.8045102824113,3.9682539682539675,1.091913848313958,53000.0,288.33569142857135,288.3760954710345,1.5058977866348415,0.6745,0.6802257473022031,0.266275472215828,0.2658024988898681,0.24104842833548915,0.24088822798358062,0.1421925,0.14339955459342996,0.17611003430075997,0.17609471974930493,297.15,293.15,297.43082197207275,297.5783235181301,297.5121411116728,297.18467426902237,297.4844646743022,297.4380851090401,0.0,2594.068182450013,114.2175310934673,235.42442962150915,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.7956393742271232,283.15,283.15,283.14999574283496,288.79180807079626,3.9682539682539675,1.091913848313958,53000.0,288.33267473269837,288.3688049857926,1.5092692640259944,0.6745,0.6803988100806169,0.2676150008826206,0.26717889145896245,0.2420574658489711,0.2419345519391143,0.1421925,0.1434360382540965,0.1768321437465148,0.1768488503223498,297.15,293.15,297.4339106984906,297.5778320487605,297.51088633733207,297.18829991413804,297.4832615453696,297.4388381088181,0.0,2592.0695869637048,114.2175310934673,239.38613497764584,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.7954741760391513,283.15,283.15,283.1499961125558,288.78012863364336,3.9682539682539675,1.091913848313958,53000.0,288.33005406476184,288.3623503927467,1.5126174874728628,0.6745,0.6805727981804054,0.26894773191310184,0.2685476256015487,0.24305912685036496,0.24297293896785482,0.1421925,0.1434727169833466,0.17754610266071563,0.17759431817252982,297.15,293.15,297.4368188583997,297.5772761103031,297.50958224012606,297.19178672331043,297.4819679867456,297.43948638377697,0.0,2590.2294093609776,114.2175310934673,243.3719837745583,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.7953093170964031,283.15,283.15,283.14999645801566,288.7695118696957,3.9682539682539675,1.091913848313958,53000.0,288.3278186971428,288.35675669442344,1.5159423940563321,0.6745,0.6807475040347646,0.27027404429109014,0.2699090940452824,0.24405332881536068,0.2440033608875597,0.1421925,0.1435095470236668,0.17825169486846348,0.17833094931808877,297.15,293.15,297.43955159027024,297.5766648347037,297.5082345308244,297.195139561828,297.4805888359714,297.44003587071956,0.0,2588.552192843009,114.2175310934673,247.3786961648497,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.7951448034179543,283.15,283.15,283.1499967704812,288.7599559881288,3.9682539682539675,1.091913848313958,53000.0,288.3259579022221,288.3520299904592,1.5192434481470618,0.6745,0.6809228041574756,0.2715940057100381,0.2712634565457584,0.24503981288464322,0.24502559925678177,0.1421925,0.14354650234271585,0.1789485551707713,0.17905839913528876,297.15,293.15,297.44210976554695,297.57600343267933,297.5068469653527,297.1983599576151,297.4791267523229,297.4404893747034,0.0,2587.0409112702237,114.2175310934673,251.40376830625792,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.7949805663336249,283.15,283.15,283.1499970573308,288.7512694076753,3.9682539682539675,1.091913848313958,53000.0,288.3244609523809,288.3480101467079,1.522525143900849,0.6745,0.6810986196138609,0.2729091029494576,0.27261243708375665,0.24601976787216395,0.24604105050591674,0.1421925,0.14358356630013921,0.17963796765540882,0.179778131438414,297.15,293.15,297.4445339046651,297.5753098843882,297.50543158768284,297.20147939577674,297.4776016180274,297.4408712781081,0.0,2585.6647719318466,114.2175310934673,255.44731665571356,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.7948165345354303,283.15,283.15,283.14999732837373,288.7432430893592,3.9682539682539675,1.091913848313958,53000.0,288.32331711999996,288.34452370695357,1.5257927678285021,0.6745,0.6812750797642435,0.2742206551951196,0.2739575390907703,0.24699476081771565,0.24705142708550037,0.1421925,0.14362076616660813,0.18032170886286963,0.18049205699711754,297.15,293.15,297.4468602376803,297.57459467179257,297.50399639396943,297.2045253015775,297.4760302650559,297.4412013740152,0.0,2584.3900045506693,114.2175310934673,259.5129939850707,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.7946527722554445,283.15,283.15,283.14999757686087,288.7361093673647,3.9682539682539675,1.091913848313958,53000.0,288.3225156774603,288.34176662721876,1.5290397856612277,0.6745,0.6814517182384613,0.27552770114861624,0.275297620637158,0.24796265826961572,0.24805448139246455,0.1421925,0.1436580036258301,0.1809972918969101,0.18119759259983226,297.15,293.15,297.44906416044296,297.5738587281793,297.502538210996,297.20747966228214,297.4743998681514,297.4414681260104,0.0,2583.2536139610756,114.2175310934673,263.5912064305419,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.794489229132378,283.15,283.15,283.1499978017048,288.72966165597046,3.9682539682539675,1.091913848313958,53000.0,288.32204589714274,288.3395723093467,1.532270304146631,0.6745,0.6816287568341864,0.2768309910391681,0.27663363731679375,0.24892471789395182,0.24905155730606438,0.1421925,0.14369532543535218,0.18166616667147634,0.1818962585344157,297.15,293.15,297.45116846168276,297.57310574566765,297.50106212561013,297.21035969098705,297.4727224104082,297.44168368687116,0.0,2582.226506446307,114.2175310934673,267.6863680374687,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.7943258460654878,283.15,283.15,283.14999802104387,288.7238034424428,3.9682539682539675,1.091913848313958,53000.0,288.3218970514285,288.337849488241,1.5354877667247995,0.6745,0.6818061453744226,0.27813160420343697,0.2779667545984293,0.24988188054469834,0.2500437587674291,0.1421925,0.14373272101727588,0.1823294379433688,0.182589313670091,297.15,293.15,297.4532044574611,297.5723454456564,297.4995727829163,297.21318880315033,297.4710091411052,297.44186412605785,0.0,2581.286321888134,114.2175310934673,271.79924723203345,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.7941626046346782,283.15,283.15,283.1499982305913,288.7184650022324,3.9682539682539675,1.091913848313958,53000.0,288.3220584126983,288.3365554547711,1.5386929191394423,0.6745,0.6819839104208778,0.2794299018374692,0.2792973404508797,0.25083441478739177,0.25103131864255485,0.1421925,0.1437701959711203,0.18298704807609661,0.18327685099969096,297.15,293.15,297.45518280955594,297.57158173497464,297.4980727339128,297.21597450265074,297.46925889591284,297.4420141354014,0.0,2580.4263450040344,114.2175310934673,275.93010016674543,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.7939995429152894,283.15,283.15,283.14999856124354,288.71432770697515,3.9682539682539675,1.091913848313958,53000.0,288.3225192533332,288.33518873854837,1.541637756971745,0.6745,0.6820188696451623,0.28072528862707213,0.2805944847851065,0.2517811719664733,0.2519841607123728,0.1421925,0.14377756578505518,0.1836374377339781,0.1839348843270263,297.15,293.15,297.457091857461,297.57081567344693,297.4965635399111,297.21870907435635,297.4674650818312,297.4421290454014,0.0,2579.705476293007,114.2175310934673,277.57907747557323,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.7938365903985839,283.15,283.15,283.14999903036437,288.7118420782733,3.9682539682539675,1.091913848313958,53000.0,288.3232688457142,288.334155469111,1.5444357192399663,0.6745,0.6819742885419938,0.282019220606211,0.28187275673295603,0.25272395077394955,0.2529164896223152,0.1421925,0.14376816756635646,0.1842819500775555,0.18457441798993196,297.15,293.15,297.45896724138044,297.5700600208817,297.4950588371178,297.2214196759477,297.4656406455157,297.44222928416866,0.0,2579.176318306309,114.2175310934673,277.83850731496744,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.7936737091485638,283.15,283.15,283.15000009043445,288.7118426167273,3.9682539682539675,1.091913848313958,53000.0,288.32429646222215,288.3335387109711,1.5725493178995438,0.9580667691310416,0.7076443633201892,0.28331868334676136,0.28304061788625046,0.25366964105328066,0.2537414375449246,0.1421925,0.1436496091595312,0.18492686806199005,0.1851281851743517,297.15,293.15,297.46058382633373,297.5694000202245,297.4936469709718,297.22420376357434,297.4638900544759,297.44234492711604,0.0,2578.861252446134,114.2175310934673,278.4240812653021,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.7935105479923685,283.15,283.15,283.15000522853103,288.7535280593612,3.9682539682539675,1.091913848313958,53000.0,288.32559137523805,288.415767263251,1.7620017098375929,0.9579313645243498,0.8964071424572683,0.2847095626677797,0.28368316319448905,0.254744429960185,0.25407407259218595,0.1421925,0.14297623156366687,0.1856580797804958,0.18529422899646458,297.15,293.15,297.44799695876003,297.56987883394305,297.493948250004,297.2282396102693,297.46363193242667,297.4407391170807,0.0,2582.524161099067,114.2175310934673,292.6943461482601,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.7933473599263943,283.15,283.15,283.15000190817574,288.70736176652656,3.9682539682539675,1.091913848313958,53000.0,288.3271428571428,288.3658490689768,1.810520872223258,0.9528012082618436,0.9492167312979177,0.2861117752069549,0.2779159083482567,0.25574953585105065,0.2549972700829419,0.1421925,0.14284584410883744,0.18636095783492124,0.1859144253310728,297.15,293.15,297.4231380995636,297.5704785540175,297.4933285678452,297.2312736084384,297.4629049606947,297.4362247581119,0.0,2578.587041592144,114.2175310934673,300.52900504368597,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
