,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.7931844510969175,283.15,283.15,283.1499804067617,288.6575080559096,3.9682539682539675,1.091913848313958,53000.0,288.3289401803174,288.362362733618,1.8171937537284404,0.9472783348532218,0.9528065085897108,0.2875606022171405,0.2793176919166677,0.25665065216135613,0.25598172217253595,0.1421925,0.14285395598938125,0.18701017487096472,0.1866069776575271,297.15,293.15,297.3982733010967,297.5716086813607,297.49140438788356,297.23292077254604,297.46132471415086,297.43110637140757,0.0,2577.2203057486417,114.2175310934673,304.0002274831609,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.7930220430814926,283.15,283.15,283.1500000791461,288.71517500350876,3.9682539682539675,1.091913848313958,53000.0,288.3309726171428,288.4057474930055,1.8178501356395902,0.9423532885598224,0.9487239362431653,0.28877946256653764,0.2825409640122082,0.2574128502026914,0.25685335385261576,0.1421925,0.1428729907299525,0.1875741473636795,0.18724040620747143,297.15,293.15,297.37591871476764,297.5699028697255,297.4877863118043,297.23342377011414,297.4584092642863,297.4250881861396,0.0,2578.12406264563,114.2175310934673,306.069938846713,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.7928600158459755,283.15,283.15,283.1500243884096,288.7266266221066,3.9682539682539675,1.091913848313958,53000.0,288.3332294399999,288.35243400660056,1.8199122970453039,0.9380911429318037,0.9442579942265129,0.2897251613386158,0.28769212537129635,0.25804909646156043,0.2576350859519489,0.1421925,0.14290483980952448,0.1880531127677476,0.18781840710426603,297.15,293.15,297.3561329840575,297.56492997504824,297.48268517818457,297.23304372990725,297.4541993027782,297.41819823399516,0.0,2574.1968063009454,114.2175310934673,309.93995261816724,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.7926979034142704,283.15,283.15,283.1499672477731,288.5641198280778,3.9682539682539675,1.091913848313958,53000.0,288.33569992126974,288.2683922083757,1.8195656174337471,0.9346592859468961,0.9404253043575179,0.2905370857110836,0.2899194219738752,0.2586856799064959,0.2583448217869655,0.1421925,0.14294674423979314,0.18851620260215726,0.18834401394971123,297.15,293.15,297.3392478341857,297.55852583394665,297.47778055712945,297.2324478646061,297.44988733497223,297.41157788496804,0.0,2569.5135332154805,114.2175310934673,313.75546519286365,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.7925362269319489,283.15,283.15,283.1499560644356,288.63975054288886,3.9682539682539675,1.091913848313958,53000.0,288.33837333333327,288.45288123926457,1.8182670292154166,0.9318678402103081,0.9371768522398999,0.29134918629674555,0.2907546211303654,0.259311857464302,0.258971392295533,0.1421925,0.1429914591934706,0.188957413966503,0.18880742085321975,297.15,293.15,297.32468428836404,297.5524037962572,297.47297220145697,297.2316299329388,297.4454113659299,297.40542031698936,0.0,2577.1512333662204,114.2175310934673,317.4107063846054,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.7923759156252546,283.15,283.15,283.15009445031734,288.873087471793,3.9682539682539675,1.091913848313958,53000.0,288.3412389485714,288.42664981089627,1.8174090148736983,0.9290558403063887,0.9344833557196587,0.29200371522973834,0.29155482588301657,0.2597021724949431,0.2595578438970549,0.1421925,0.14303377509159818,0.1892515005978218,0.18923298816614229,297.15,293.15,297.3106326886783,297.54459722546557,297.46532081609655,297.2296278805206,297.4386801069619,297.3977717435446,0.0,2572.2256704524843,114.2175310934673,321.0376432679336,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.792214827552958,283.15,283.15,283.15000290334393,288.50060456919243,3.9682539682539675,1.091913848313958,53000.0,288.344286039365,288.0577605137972,1.8171453320506057,0.9269940658736205,0.9323503808573304,0.29276298758638425,0.29237972037854043,0.26020813792530595,0.2601597988126301,0.1421925,0.14307330826065462,0.18960258277969805,0.18965394168155467,297.15,293.15,297.299021734373,297.5383208106123,297.45938019217976,297.22812753853344,297.43310037631784,297.39159013040324,0.0,2555.0371493528305,114.2175310934673,324.6499225908179,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.7920534379345152,283.15,283.15,283.1498829968005,288.457474805796,3.9682539682539675,1.091913848313958,53000.0,288.3475038780952,288.4033136684251,1.8169726290999422,0.9259520158869364,0.9304759768705713,0.29374309485560945,0.29316360055582014,0.2609936093037989,0.2606873727791278,0.1421925,0.1431123251755879,0.19010392356459804,0.19002298241024074,297.15,293.15,297.2905230995457,297.5350388952809,297.45733945330005,297.22787795904344,297.430277869144,297.3882114552628,0.0,2574.165574811841,114.2175310934673,328.2518020421994,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.7918937406369687,283.15,283.15,283.1501047462422,288.9483566099675,3.9682539682539675,1.091913848313958,53000.0,288.3508817371428,288.54578022637395,1.8174273336545956,0.9242599843441055,0.9291029045188354,0.29442569366209403,0.29399996121377586,0.26136636947894387,0.2612665121157691,0.1421925,0.14314904570636247,0.19036727363526698,0.1904152333314348,297.15,293.15,297.2806982609971,297.52827914912893,297.4501108793006,297.22584577019,297.4236595328685,297.381718718497,0.0,2576.419942118471,114.2175310934673,331.9091349525966,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.7917324336193913,283.15,283.15,283.15002775966434,288.57076282365813,3.9682539682539675,1.091913848313958,53000.0,288.3544088888888,288.0846854014475,1.8185640513858683,0.9233051380388022,0.9282300545661998,0.295250420962933,0.2949043798296837,0.26190917090741994,0.2619223049272925,0.1421925,0.14318300243620913,0.19072793217770556,0.1908465372861688,297.15,293.15,297.2730960418545,297.52343422337276,297.4452324895605,297.22488199205907,297.4188224514273,297.3770934396548,0.0,2557.2516619760845,114.2175310934673,335.60432805382794,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.7915707271682362,283.15,283.15,283.14987683188605,288.407161542223,3.9682539682539675,1.091913848313958,53000.0,288.3580746057142,288.3295512458638,1.8196873021200406,0.9232626701974277,0.9274881168849883,0.29630159785414734,0.29576984145228646,0.2627434374912243,0.2625113949373523,0.1421925,0.14321733604322398,0.19125244039005393,0.19123889758421753,297.15,293.15,297.26816873273293,297.521588870428,297.444355239768,297.2254825225358,297.4169297793408,297.3753050289611,0.0,2571.0537579799056,114.2175310934673,339.33380548254837,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.7914104474713738,283.15,283.15,283.1500701352948,288.92528858137365,3.9682539682539675,1.091913848313958,53000.0,288.3618681599999,288.60789494080325,1.821216593238539,0.9226721027178676,0.9270682100195167,0.2971241736110599,0.29666941628171045,0.2632628107920853,0.26313227861574673,0.1421925,0.1432506004844169,0.19159904858507715,0.19164985681762642,297.15,293.15,297.2620494699457,297.5170676575375,297.4395254835142,297.2249001768613,297.4122148703903,297.3711515316498,0.0,2581.57936186643,114.2175310934673,343.14610912266346,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.7912493083851649,283.15,283.15,283.15007184428885,288.70444849411507,3.9682539682539675,1.091913848313958,53000.0,288.3657788241269,288.17973962741996,1.823367357415825,0.9222514793926224,0.9270542831131301,0.2979460208053365,0.2976445224649772,0.2637657754950161,0.2638429911066957,0.1421925,0.14328171006740667,0.19194061001414575,0.19211250240912525,297.15,293.15,297.25655335900643,297.5126358743711,297.4345644601135,297.2245046693414,297.40752116514847,297.3671559055962,0.0,2561.1661918165705,114.2175310934673,347.0357958286526,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.7910869012423926,283.15,283.15,283.1498710058064,288.3593312545155,3.9682539682539675,1.091913848313958,53000.0,288.3697958704761,288.24356302056304,1.8254703777938182,0.9229211102819963,0.9270943823185022,0.29907994283829453,0.2985912416334365,0.26467498248278737,0.2645055550500227,0.1421925,0.1433134380175814,0.1925140429959129,0.19254970877518843,297.15,293.15,297.254087661597,297.5122013375184,297.4350386669018,297.2261318653931,297.4068580203739,297.36686351035684,0.0,2568.770554796946,114.2175310934673,350.97140989495125,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.790926057754213,283.15,283.15,283.15002456003117,288.8684281226515,3.9682539682539675,1.091913848313958,53000.0,288.3739085714285,288.6521129833447,1.8277209807614723,0.923046989650974,0.9272798747049668,0.30001132687087917,0.29954327988810586,0.2653090669657292,0.2651639060020887,0.1421925,0.14334536007458082,0.1929327403120307,0.19298768269589092,297.15,293.15,297.2503620677509,297.50937948625204,297.4320542267332,297.2266983453547,297.40373310466333,297.3644454461509,0.0,2585.218229469048,114.2175310934673,355.0009356411657,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.7907649335857457,283.15,283.15,283.150099835062,288.82380173006857,3.9682539682539675,1.091913848313958,53000.0,288.378106199365,288.30652089768193,1.8304984429633857,0.922972495766119,0.9277841884105521,0.300843548826054,0.3005666190452755,0.2657996262051071,0.2659089774518904,0.1421925,0.14337563900117994,0.19327463620486962,0.1934768850791059,297.15,293.15,297.2462214378652,297.50539051664,297.42724881205606,297.2268279324556,297.39939313837124,297.36101636747765,0.0,2567.290053109142,114.2175310934673,359.12130923967993,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.7906021663660305,283.15,283.15,283.14990756717106,288.3879442341387,3.9682539682539675,1.091913848313958,53000.0,288.38237802666663,288.1577122839596,1.833290512605428,0.9239153753311602,0.9283404036795969,0.30198016737250316,0.30158077297854446,0.2666861904141423,0.26663476947548076,0.1421925,0.14340629192877802,0.19384346108008277,0.1939572940037008,297.15,293.15,297.244848456093,297.5052533238669,297.4276927777765,297.228887771205,297.3989530495774,297.3611270757038,0.0,2565.6210702461212,114.2175310934673,363.2954476973837,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.7904404518899734,283.15,283.15,283.149963819256,288.7417889083236,3.9682539682539675,1.091913848313958,53000.0,288.3867133257142,288.6249685542253,1.8360086245578229,0.9246646723793699,0.928903943701333,0.30304093058222725,0.3025716501539161,0.26746933840324294,0.2673209226941288,0.1421925,0.1434380379205765,0.19435419076605814,0.19441851193255624,297.15,293.15,297.24308137121966,297.50427418264917,297.42690039090974,297.2306094477731,297.39765007941685,297.3605030943937,0.0,2586.257556720423,114.2175310934673,367.552635410938,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.7902791563337007,283.15,283.15,283.1501107806157,288.9158516175439,3.9682539682539675,1.091913848313958,53000.0,288.39110136888877,288.4342815536955,1.839176367924886,0.9248353600451438,0.9297269457906868,0.3038920792216573,0.30362718433468805,0.26796595832072284,0.2680863300660686,0.1421925,0.14346854784728683,0.19470632170313074,0.19492684979945665,297.15,293.15,297.23986871447664,297.5007371666796,297.422404937641,297.2312174658374,297.3937391482616,297.3575934865793,0.0,2574.6207347149516,114.2175310934673,371.91050584136696,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.79011647123796,283.15,283.15,283.1499717528837,288.48882342201927,3.9682539682539675,1.091913848313958,53000.0,288.3955314285713,288.11424035759467,1.8424037851700945,0.9257249190710394,0.9306058681464792,0.304960324671126,0.30468599700408855,0.2687432335669406,0.2688511197333649,0.1421925,0.1434992055066041,0.19521990189519417,0.19543648639655625,297.15,293.15,297.23859863655554,297.49993674315726,297.42161998135975,297.2332028830132,297.3925968871415,297.35719102624546,0.0,2563.061003139898,114.2175310934673,376.3239378166519,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.7899539364910513,283.15,283.15,283.14990761288146,288.5923721536777,3.9682539682539675,1.091913848313958,53000.0,288.3999927771428,288.539519294336,1.8453878358965452,0.9269679634898813,0.9313886599361582,0.30613907963125686,0.30569872788488367,0.2696661845635988,0.26954931004439137,0.1421925,0.14353147699808935,0.19581547314849496,0.1959105470180323,297.15,293.15,297.2383337288316,297.50058731176324,297.42283647940985,297.23591323348455,297.39292605734374,297.35811936216663,0.0,2584.4066128779496,114.2175310934673,380.793620873736,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.7897924743965645,283.15,283.15,283.15010545138784,288.98571418259553,3.9682539682539675,1.091913848313958,53000.0,288.4044746869841,288.5810471328689,1.8487358852411044,0.927349340056433,0.9323765111488936,0.30702372181023485,0.30676539856194845,0.27019467973231753,0.27031361689198263,0.1421925,0.1435629277041557,0.1961900487977256,0.19642395483126784,297.15,293.15,297.2358630978027,297.4976266641606,297.4189426167574,297.2370007148378,297.3895946907056,297.3558055568528,0.0,2582.5392526849387,114.2175310934673,385.3691454134398,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.7896297161772331,283.15,283.15,283.1500263228514,288.6220600274761,3.9682539682539675,1.091913848313958,53000.0,288.40896643047614,288.15750675504086,1.8522795688775222,0.9281562574836189,0.9334772046309858,0.30803333328127525,0.30786063185443296,0.2708811332737202,0.27111232175764527,0.1421925,0.14359388876221435,0.19665690965401803,0.1969578219847936,297.15,293.15,297.2345353744236,297.4962310291508,297.4171251109116,297.23890296246185,297.38784168617303,297.3549272326242,0.0,2565.1511406807945,114.2175310934673,390.0050794917567,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.7894666085007778,283.15,283.15,283.1498776351399,288.442680166452,3.9682539682539675,1.091913848313958,53000.0,288.41345727999993,288.3653873779136,1.85551673972132,0.9295683641484347,0.9344407579396414,0.3092404268445489,0.3089019162206608,0.27182839137970033,0.2718357503575736,0.1421925,0.14362658252346355,0.19727059278129297,0.19745053653613517,297.15,293.15,297.23484670085355,297.4973457685067,297.4187930839701,297.24200977921566,297.3886293929097,297.35632494509116,0.0,2576.9984845637023,114.2175310934673,394.67923548011106,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.7893047807696295,283.15,283.15,283.150050550232,288.9483506664643,3.9682539682539675,1.091913848313958,53000.0,288.4179365079364,288.695655972284,1.8588238233028336,0.9303221537978177,0.9354540935096949,0.31022788742706875,0.30995117197446137,0.2724849751202467,0.27256588339004784,0.1421925,0.14365959627365987,0.19771983472735483,0.19794839707098505,297.15,293.15,297.23348246788555,297.4957856980122,297.41672974222564,297.2439106806561,297.3867190484483,297.35532552744553,0.0,2589.7899477750734,114.2175310934673,399.4336177971363,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.7891424121428054,283.15,283.15,283.1500885995531,288.82086196760764,3.9682539682539675,1.091913848313958,53000.0,288.42239338666656,288.32117327607494,1.8625030309475765,0.9308981885432797,0.9366615751463291,0.31114418649042025,0.31105971430153817,0.27304101884089804,0.2733721997386662,0.1421925,0.14369138785280322,0.1981150534825848,0.19848975555140014,297.15,293.15,297.2316667627511,297.4933445805404,297.41335339250065,297.24547746812937,297.38391666238977,297.35355177326227,0.0,2571.2349104860177,114.2175310934673,404.2645754042082,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.7889788082144537,283.15,283.15,283.1499080958457,288.42206717840145,3.9682539682539675,1.091913848313958,53000.0,288.4268171885713,288.2033869008955,1.8659982203661447,0.9323099931546721,0.9377853697879189,0.3123335642555395,0.3121362839448039,0.2739551018502816,0.2741342555914484,0.1421925,0.14372419373710393,0.1987129412306864,0.1990066166756396,297.15,293.15,297.2320678241605,297.4943226575493,297.4146967491712,297.24866501368894,297.3845635287185,297.3548631546577,0.0,2570.5019334588537,114.2175310934673,409.12236804584506,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.7888161154927095,283.15,283.15,283.1499594866858,288.7593551419708,3.9682539682539675,1.091913848313958,53000.0,288.4311971860316,288.6628665543726,1.8693310392013653,0.9334949431490616,0.9388400001559011,0.31345033455730076,0.313183468285985,0.2747751366984251,0.2748541946560895,0.1421925,0.14375821586214754,0.19925637003663946,0.19950088922927453,297.15,293.15,297.2319185842906,297.49445419266675,297.4148872062182,297.2514815597839,297.38436372731087,297.35542105405415,0.0,2590.553020082579,114.2175310934673,414.0367362333075,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.7886538206517918,283.15,283.15,283.1501093033227,288.964579508375,3.9682539682539675,1.091913848313958,53000.0,288.43552265142847,288.5194262667103,1.8730100385426027,0.934039782999742,0.9400738387242532,0.31434644820381824,0.31428638380970997,0.2752998351943383,0.27564540242431834,0.1421925,0.143791157832157,0.19963473072479912,0.20003589297871407,297.15,293.15,297.2301059124156,297.4918541293633,297.4112294299496,297.25309980100786,297.38141071426367,297.3535399974,0.0,2581.1856951140685,114.2175310934673,419.03256893445223,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.7884901618106404,283.15,283.15,283.14998200662694,288.54233747623107,3.9682539682539675,1.091913848313958,53000.0,288.4397828571428,288.15920128019394,1.8767278774942169,0.9351732417796508,0.9413308842859294,0.3154322057871305,0.3153953069495733,0.2760694213197531,0.2764429346048714,0.1421925,0.14382407302747724,0.20015282584614413,0.2005745105216643,297.15,293.15,297.2298422164653,297.4916115177586,297.4107798669695,297.2558469748127,297.38082305705257,297.3537807266118,0.0,2568.0556188464143,114.2175310934673,424.0630046758377,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.7883266321979446,283.15,283.15,283.1498941082891,288.5621805549692,3.9682539682539675,1.091913848313958,53000.0,288.44396707555546,288.5210037260235,1.8800970532752663,0.9366684815201696,0.9424217469724808,0.31664434119104923,0.3164454148817754,0.27700707898499294,0.2771603157802387,0.1421925,0.14385879101236074,0.20076389681131576,0.20106847188339472,297.15,293.15,297.2305627839824,297.4929882032562,297.41260069650235,297.25933818163253,297.3818624709692,297.3554704672685,0.0,2585.9915540888906,114.2175310934673,429.1150218880629,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.7881642688472523,283.15,283.15,283.1500827828418,288.9981808135188,3.9682539682539675,1.091913848313958,53000.0,288.4480645790475,288.67829792661485,1.8836533812455047,0.9373358919142971,0.9436112973476529,0.31757811350061416,0.31752568027181105,0.27757731617756143,0.27791482020407327,0.1421925,0.14389313079300625,0.20116751259570462,0.20158377915593906,297.15,293.15,297.2291373553759,297.4909349883997,297.4096589759879,297.26128891993716,297.3794548043341,297.35409500880695,0.0,2589.364462694169,114.2175310934673,434.24123430634063,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.7880011143832236,283.15,283.15,283.15006951423885,288.7745088648259,3.9682539682539675,1.091913848313958,53000.0,288.45206463999995,288.2899678209556,1.8873996780808955,0.9381139931418963,0.9448958171285908,0.3185414725990507,0.3186379033838523,0.2781816239185536,0.27871039492799166,0.1421925,0.14392674042867906,0.20159188863262967,0.20212178044263163,297.15,293.15,297.2280039998864,297.4892459785325,297.40716352606955,297.2634231408728,297.3774069852959,297.3530487261314,0.0,2572.006809543653,114.2175310934673,439.4094779853974,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.7878369527300287,283.15,283.15,283.1498857457682,288.42492319220827,3.9682539682539675,1.091913848313958,53000.0,288.45595653079357,288.2810630598599,1.8909343341590261,0.9396489275289406,0.9460782204990269,0.31975971645356993,0.3197148858272965,0.27911943400843087,0.2794583298479458,0.1421925,0.14396135438713645,0.20220391558776318,0.20263267693230874,297.15,293.15,297.2288710237635,297.4907459126278,297.4090674515326,297.26698057603744,297.37855214059465,297.3548434209112,0.0,2575.8199986786803,114.2175310934673,444.58802495286903,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.7876739781489673,283.15,283.15,283.14998599879084,288.84374136265205,3.9682539682539675,1.091913848313958,53000.0,288.4597295238095,288.7247812716535,1.8943301563109727,0.9407488207124954,0.9471993456531494,0.32083626348414607,0.3207675151495361,0.27987305700950793,0.2801713631973755,0.1421925,0.1439969464457987,0.20271030583347713,0.2031245021383206,297.15,293.15,297.22863159154946,297.49053360667904,297.4086350014435,297.2697311626044,297.37798297362013,297.3551028671793,0.0,2593.821942630611,114.2175310934673,449.81067043792325,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.7875112160660197,283.15,283.15,283.1501124250277,288.9672202566145,3.9682539682539675,1.091913848313958,53000.0,288.4633728914285,288.5217463238996,1.8980443352121652,0.9413002175976276,0.9484801547387854,0.3217209437604763,0.32187319446035517,0.28037093874845964,0.2809526030613631,0.1421925,0.14403133839582877,0.2030738989198895,0.20365461411599436,297.15,293.15,297.22695886707544,297.48793921052504,297.404866528142,297.2714182039352,297.3750279192184,297.3532421457792,0.0,2581.400162142004,114.2175310934673,455.0962680317353,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.7873471247592189,283.15,283.15,283.1499796106816,288.5550405484209,3.9682539682539675,1.091913848313958,53000.0,288.46687590603165,288.1852652029684,1.9017327680643894,0.9425077121815213,0.9497485468743568,0.3228231811841594,0.3229751025878796,0.2811503367021665,0.28172817909486675,0.1421925,0.144065790363333,0.20359720714034968,0.20418107997809104,297.15,293.15,297.2270077970052,297.48804872262104,297.4047898224337,297.27431088577663,297.37477481572824,297.35378640871295,0.0,2570.6440255662233,114.2175310934673,460.3933937903237,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.7871831312132592,283.15,283.15,283.14989121362515,288.57234711039837,3.9682539682539675,1.091913848313958,53000.0,288.47022783999995,288.54513127478657,1.9051289373370275,0.9440275956498116,0.9508779269176958,0.32403665820340255,0.32402744964541436,0.2820768462693231,0.28243655488825437,0.1421925,0.14410170466843594,0.20420184444751407,0.20467009633066377,297.15,293.15,297.22790285018215,297.48958200224996,297.4067033441431,297.2777949914792,297.3759458659905,297.355585810809,0.0,2588.234743809734,114.2175310934673,465.70250999338924,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.7870203993745395,283.15,283.15,283.15008352551723,289.01832224936516,3.9682539682539675,1.091913848313958,53000.0,288.4734179657142,288.71802885645434,1.908664510640505,0.9446938872401814,0.9520813663124484,0.3249598526347376,0.32510231553878477,0.28262282273006195,0.28317207192761207,0.1421925,0.14413730471234548,0.2045917604588922,0.20517490031575597,297.15,293.15,297.22658039807743,297.4875367587685,297.4036861186732,297.27966388525186,297.3735474291956,297.35420291799335,0.0,2591.6195710348206,114.2175310934673,471.07178159415673,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.7868568483880624,283.15,283.15,283.15007429277944,288.80335353912636,3.9682539682539675,1.091913848313958,53000.0,288.4764355555555,288.3298948718096,1.912398252358217,0.9454673843591068,0.9533817605295599,0.3259121824739889,0.3262110715352466,0.2832023885299759,0.28395150621236454,0.1421925,0.1441719800535736,0.20500234289919694,0.20570395791244303,297.15,293.15,297.22553535508405,297.48584608917207,297.40110720345115,297.28169225706756,297.3715035678768,297.35313689453034,0.0,2574.517998421108,114.2175310934673,476.47200390576825,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.7866924457739307,283.15,283.15,283.1498986123741,288.4377073999263,3.9682539682539675,1.091913848313958,53000.0,288.4792698819047,288.26079797106684,1.9159153907227522,0.9469291204749357,0.9545770393445485,0.3271002332253812,0.32728363180682674,0.28408916310113763,0.2846825781494739,0.1421925,0.1442075721424323,0.2055856978393269,0.2062056603946524,297.15,293.15,297.22630715232293,297.4871048730887,297.4025851907138,297.28499314745585,297.37240096951496,297.35467826661926,0.0,2575.3090391274095,114.2175310934673,481.86794314623614,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.7865289986318253,283.15,283.15,283.1499599616237,288.7871344326624,3.9682539682539675,1.091913848313958,53000.0,288.4819102171428,288.71951463228766,1.9191956164328563,0.9481320712822481,0.9556566167688034,0.3282058255931255,0.32831762715618706,0.2848705189897771,0.28536315309092863,0.1421925,0.14423862424319747,0.20610785410906757,0.20667829031272952,297.15,293.15,297.22643168292035,297.48738772713006,297.40276037594884,297.28781090977867,297.372331425804,297.3553444243164,0.0,2594.418738687757,114.2175310934673,486.70525229551896,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.7863658405150727,283.15,283.15,283.15011139400775,289.01570077514936,3.9682539682539675,1.091913848313958,53000.0,288.4843458336507,288.6244375850285,1.9225199761629415,0.9487194434611396,0.956729242535433,0.3290937597804816,0.3293712327872752,0.285364315456217,0.28608127271769773,0.1421925,0.14423156603643458,0.20646950867858294,0.207164597544507,297.15,293.15,297.2249452768439,297.48496883302016,297.3991871241503,297.2894428457852,297.3695785315051,297.353624522261,0.0,2586.817955153068,114.2175310934673,487.7814109582687,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.7862015776504839,283.15,283.15,283.15001047705323,288.6287668029712,3.9682539682539675,1.091913848313958,53000.0,288.48656600380946,288.2247654166584,1.925817486471534,0.9497981403430644,0.9577784195972693,0.3301422577647276,0.3304250186123428,0.2860629369050256,0.2868038459726152,0.1421925,0.14420957175763727,0.20694849732458592,0.2076504440537099,297.15,293.15,297.2247393061576,297.48453490758857,297.3982904584063,297.29195643161415,297.3688033469402,297.3536648901414,0.0,2571.8296212821033,114.2175310934673,487.35300816622623,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.7860374101377127,283.15,283.15,283.1498804548109,288.47766260032535,3.9682539682539675,1.091913848313958,53000.0,288.4885599999999,288.4070104891323,1.928709586103999,0.9513253488552595,0.9586246564377093,0.33134787896615703,0.3314133633894525,0.28696725534942735,0.28744342826985375,0.1421925,0.14417630812066615,0.20754235984247232,0.20808773920909945,297.15,293.15,297.2257273098051,297.4860863817884,297.40014141358677,297.2953053658532,297.3700071211282,297.35545351843234,0.0,2581.708069837628,114.2175310934673,485.57776165304887,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.7858742378611469,283.15,283.15,283.1500193734732,288.9221078510029,3.9682539682539675,1.091913848313958,53000.0,288.4903170946031,288.75875110955815,1.9314460411541068,0.9522287941501755,0.9593913502850009,0.3323409652889163,0.3323777555426318,0.287596748888748,0.2880540257133759,0.1421925,0.1441322228460616,0.20798027660770774,0.20850707175554153,297.15,293.15,297.2251053519432,297.4850397848096,297.3984662563978,297.29749103846297,297.36864312416293,297.3549491111553,0.0,2594.9454125227066,114.2175310934673,482.62959476509457,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.7857107901062623,283.15,283.15,283.15010987424046,288.9587133826344,3.9682539682539675,1.091913848313958,53000.0,288.49182655999994,288.5016829247137,1.9343404822993395,0.9528323150808715,0.9602275626146459,0.3332230084612978,0.3333720744112591,0.28807898606787086,0.2887073505110597,0.1421925,0.1440770012541065,0.20833668125797175,0.2089480371343306,297.15,293.15,297.22369729977413,297.4826165236441,297.39487934075606,297.2990862241646,297.3659238189846,297.35324064146465,0.0,2582.277851913635,114.2175310934673,478.6388751171181,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.7855460682712017,283.15,283.15,283.14996349525694,288.542608306626,3.9682539682539675,1.091913848313958,53000.0,288.49307766857135,288.2015306314396,1.9371268053477855,0.9540839676337703,0.9610039600512564,0.33432453218006863,0.33435097210514636,0.2888442263047284,0.2893439714664508,0.1421925,0.14401288347862248,0.2088533697950341,0.20937743536338985,297.15,293.15,297.22398824954416,297.4829261322617,297.3950134301266,297.3018602845675,297.365919225639,297.3539414644278,0.0,2573.8778170342694,114.2175310934673,473.6838545073054,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.7853815990817031,283.15,283.15,283.1498978324477,288.6009954277406,3.9682539682539675,1.091913848313958,53000.0,288.49405969269833,288.5577744554541,1.9395729205926975,0.9555356550229837,0.9616133133269437,0.3354999538833456,0.3352733884666876,0.289707616887359,0.2899084717526026,0.1421925,0.14394219052455667,0.2094238257394524,0.2097652402761956,297.15,293.15,297.22482816493704,297.4842001087176,297.3965053264019,297.30500879627755,297.36687710027974,297.35548389932273,0.0,2590.736932366998,114.2175310934673,467.87339881236176,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.7852180355611392,283.15,283.15,283.15007329818883,289.0338660602273,3.9682539682539675,1.091913848313958,53000.0,288.49476190476184,288.758849794845,1.942103635871448,0.9562763325850505,0.962263644579003,0.33642605623391064,0.33621108533918276,0.29024702397270974,0.2904939807307127,0.1421925,0.14386407736214415,0.2098120346031114,0.21016395376052838,297.15,293.15,297.22381860123926,297.4824045828411,297.393807819093,297.30682565542224,297.3648090218321,297.3543331360856,0.0,2596.3243710062293,114.2175310934673,461.345200226529,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.7850536184059261,283.15,283.15,283.1500742282351,288.84286847245716,3.9682539682539675,1.091913848313958,53000.0,288.4951735771428,288.37284573690096,1.944843768475117,0.9570557173314027,0.9630128251604794,0.33735535672681405,0.3371860609157328,0.2907859101821063,0.29112976931138707,0.1421925,0.14377857932515348,0.21020232829331514,0.2105896112128538,297.15,293.15,297.22290000876427,297.4806390784845,297.39110115130063,297.3086776014619,297.3627780728917,297.35321918258063,0.0,2580.0544485719106,114.2175310934673,454.16341709389957,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.7848885958130234,283.15,283.15,283.1499250519108,288.50486759393493,3.9682539682539675,1.091913848313958,53000.0,288.49528398222213,288.25100362387894,1.9473512205526198,0.9584311865270227,0.963649620932479,0.3384914670915891,0.3381218109019975,0.2915919987408767,0.29171486206039643,0.1421925,0.14368955959715088,0.21074312468681883,0.21098635984287176,297.15,293.15,297.22355001509766,297.4814632504399,297.39192889748136,297.31162039305354,297.36331012868595,297.3543745369517,0.0,2578.0457712869575,114.2175310934673,446.48462182733346,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.7847240875716833,283.15,283.15,283.1499278808898,288.7176597878338,3.9682539682539675,1.091913848313958,53000.0,288.4950823923809,288.65780685126174,1.9496433100149624,0.9597446482558416,0.9641894336237719,0.3396104208341665,0.33901853530180454,0.2923782408720044,0.29224710983439117,0.1421925,0.14360392901286295,0.21127122429267797,0.21135450465638075,297.15,293.15,297.2240612832034,297.48212271082963,297.39257406896314,297.31445088562185,297.36368742182464,297.35537927408853,0.0,2595.963266351812,114.2175310934673,439.01820830583296,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.7845602022083458,283.15,283.15,283.15010389207976,289.0791403629441,3.9682539682539675,1.091913848313958,53000.0,288.49455807999993,288.715651808921,1.9521255033446718,0.9603769262311084,0.9648244152944306,0.34048674946728363,0.33994717041224426,0.2928493115418245,0.29282045126256456,0.1421925,0.14351597147414497,0.2116226148133808,0.2117457006035254,297.15,293.15,297.2227949196102,297.47978905948867,297.3891361275777,297.31600566927074,297.36112398933693,297.3537699530568,0.0,2595.4641974681945,114.2175310934673,431.39579224004785,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.7843952180525153,283.15,283.15,283.1500557348575,288.7805810372792,3.9682539682539675,1.091913848313958,53000.0,288.49370031746025,288.2820721127417,1.9547989982760818,0.9612496791407306,0.9655521867873872,0.3414380255797316,0.34090881874591067,0.29341283588336853,0.29343689596910244,0.1421925,0.14342561179372879,0.2120282722006671,0.21216067704635266,297.15,293.15,297.2221470828883,297.47837808560683,297.3869073401504,297.31796863826213,297.359475578692,297.35297534512,0.0,2578.7368793289215,114.2175310934673,423.6067343126332,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.7842295844434596,283.15,283.15,283.14988576839175,288.4859064492748,3.9682539682539675,1.091913848313958,53000.0,288.4924983771428,288.32147183332984,1.9573178308571006,0.9627874758278192,0.9662236237262549,0.34262506538761656,0.34183685879493386,0.29428119895454047,0.2940028062227761,0.1421925,0.14335328433732442,0.21260486685326663,0.21255117315980576,297.15,293.15,297.2232530083686,297.47992673451614,297.38871931776106,297.3211478774516,297.3607428302931,297.35475795367813,0.0,2584.469389144906,114.2175310934673,417.5476308155394,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.7840649776997346,283.15,283.15,283.1499802755265,288.8830742000009,3.9682539682539675,1.091913848313958,53000.0,288.4909415314285,288.7579559455644,1.9597854656109048,0.9638972892030794,0.9668858745593905,0.34366596141099204,0.3427507180761371,0.2949628316713197,0.2945457563451585,0.1421925,0.14329178051724611,0.2130750543735268,0.21293159522453925,297.15,293.15,297.2232605159298,297.47970933898307,297.388167318576,297.3235396215143,297.36027905585627,297.3549911701719,0.0,2601.399358723888,114.2175310934673,412.5477312412975,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.7839005321179946,283.15,283.15,283.15011038755756,289.0322646350629,3.9682539682539675,1.091913848313958,53000.0,288.4890190526983,288.5780897949492,1.959064362167804,0.9644384706049289,0.9677973768026619,0.3445601400461783,0.34007497714362106,0.29537421731185,0.2951754419076471,0.1421925,0.14324993394932536,0.21339465547774777,0.21336507439799426,297.15,293.15,297.22177480046463,297.47766589904995,297.3840991821361,297.3248435891102,297.3572978272284,297.3531362595979,0.0,2590.7525782256607,114.2175310934673,407.9435995399038,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.7837351813800021,283.15,283.15,283.15000607594277,288.6618625082882,3.9682539682539675,1.091913848313958,53000.0,288.4867202133333,288.2159466424181,1.956901987461494,0.9654690833981618,0.9687294965656337,0.34581764210708954,0.3359368434965075,0.29600041807688654,0.2958003549958168,0.1421925,0.1432204353108233,0.21383572240239263,0.21379800203388294,297.15,293.15,297.2215716657958,297.48007062646036,297.38286890632287,297.32697924652695,297.35638150541996,297.35357439010517,0.0,2577.995782099685,114.2175310934673,403.87710471082545,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.7835697472676277,283.15,283.15,283.1498823927335,288.5332774349642,3.9682539682539675,1.091913848313958,53000.0,288.4840342857142,288.4212444390243,1.9554046778481984,0.9669281018995713,0.9695410448284917,0.3473667523400988,0.3326828951259965,0.29682575581920606,0.29635958824181974,0.1421925,0.1431974915387439,0.21438719583866786,0.2141950213798698,297.15,293.15,297.2225129766058,297.4859869478327,297.3843217398883,297.3298491492474,297.3573806315155,297.35601028901795,0.0,2589.1615592508774,114.2175310934673,400.8131320753794,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
