,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.7834053356614414,283.15,283.15,283.1500197159555,288.9656515543581,3.9682539682539675,1.091913848313958,53000.0,288.4809505422221,288.7677666779362,1.9544641134986578,0.9678171597577003,0.9703861602295737,0.3488148972241117,0.32994564705387586,0.2973884522055177,0.2969211858939666,0.1421925,0.14317836129850206,0.21479005061539086,0.21459429383832745,297.15,293.15,297.2219817670162,297.49048514033194,297.38241595022015,297.33162323626567,297.3559375941199,297.3564887375908,0.0,2601.1114924145213,114.2175310934673,398.41501010431676,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.7832407879748506,283.15,283.15,283.1501024294074,288.97338353169386,3.9682539682539675,1.091913848313958,53000.0,288.477458255238,288.4856560557611,1.954181986510221,0.9683906486934514,0.9713972231668391,0.3502084115113461,0.32759809199709966,0.29778684786861087,0.2975474703510753,0.1421925,0.1431620773566409,0.215102222777634,0.21503047445638257,297.15,293.15,297.2206190304753,297.4940725448075,297.3783834146016,297.3327488347629,297.35298730674634,297.3557622262787,0.0,2586.906268873381,114.2175310934673,396.6315270818774,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.7830753315709341,283.15,283.15,283.14996573189245,288.5741580419066,3.9682539682539675,1.091913848313958,53000.0,288.4735466971428,288.19263566562694,1.9543176217475289,0.969577711957333,0.9723782578036843,0.35183528012763465,0.325733769648786,0.29845571788115854,0.29814981091713144,0.1421925,0.14314922590870183,0.21556691602062095,0.2154536191152973,297.15,293.15,297.2208656053114,297.500327757663,297.3779298034985,297.33494131116777,297.35263361438723,297.3573396184056,0.0,2577.7489235037615,114.2175310934673,395.4015120374343,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.782910220819488,283.15,283.15,283.1498935783132,288.60568008259776,3.9682539682539675,1.091913848313958,53000.0,288.4692051403174,288.52855527750836,1.9547568386435548,0.9709988306310074,0.9732383578308136,0.35355329565996674,0.32439653014749953,0.2992373519793008,0.29868484565781234,0.1421925,0.14314004996268678,0.21609327183955007,0.21583965651727247,297.15,293.15,297.2217489939884,297.5075182488072,297.3790434459602,297.33753661955996,297.35338545683317,297.35984655302985,0.0,2593.061525758162,114.2175310934673,394.69310567487713,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.7827463587466627,283.15,283.15,283.1500701825136,289.0380207974359,3.9682539682539675,1.091913848313958,53000.0,288.4644228571428,288.7435526717579,1.9556739098600795,0.9716546164681397,0.9741645850743375,0.35501245200119125,0.3234391652213319,0.2996655203234684,0.2992389412699988,0.1421925,0.14313349923633517,0.21642043657201104,0.21623719093774083,297.15,293.15,297.22064395597465,297.5112932723498,297.3756101237143,297.33871230667876,297.35084413660184,297.3594207590639,0.0,2597.593030022145,114.2175310934673,394.4855807776967,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.7825819559621706,283.15,283.15,283.1500800489798,288.85608426611765,3.9682539682539675,1.091913848313958,53000.0,288.45918911999996,288.3516597537012,1.9571040522149985,0.9723054286035622,0.9752211256539982,0.35644528008994,0.32277799614637637,0.3000753494528853,0.2998479053921817,0.1421925,0.14312898148769457,0.21673901941864943,0.21666562077295679,297.15,293.15,297.21951909407585,297.5145206166786,297.37196082717935,297.3398398141194,297.3481775126155,297.35880357293377,0.0,2579.893429381957,114.2175310934673,394.7361905484548,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.7824169130659607,283.15,283.15,283.1499198562146,288.48587054116217,3.9682539682539675,1.091913848313958,53000.0,288.45349320126974,288.2086436338756,1.9587955080701758,0.9736348955155865,0.9761893820640124,0.3580748332168143,0.32253599112874987,0.30079661671970936,0.3004113325081519,0.1421925,0.14312732194454178,0.2172324208280091,0.21706869513601396,297.15,293.15,297.2201817717253,297.5200169562399,297.3724471824251,297.34218928064723,297.34849765926145,297.36066657005983,0.0,2577.155879641331,114.2175310934673,395.4058405217299,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.7822526865016062,283.15,283.15,283.14992880640307,288.7063924626635,3.9682539682539675,1.091913848313958,53000.0,288.4473243733333,288.6249113294673,1.9607219950672767,0.9748593830510879,0.9770580026626059,0.35964301566469414,0.3227090650972731,0.3014803551837977,0.30092187514306473,0.1421925,0.14312848587245877,0.2177029983813589,0.21744277475550824,297.15,293.15,297.22059726225035,297.5246262018778,297.3725449203005,297.3443589501056,297.3485095817963,297.3621273832661,0.0,2594.1070838475775,114.2175310934673,396.47967938000113,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.782089316921193,283.15,283.15,283.15009583719313,289.02520882243203,3.9682539682539675,1.091913848313958,53000.0,288.44067190857135,288.6512036541915,1.9630816146174344,0.975363681738763,0.9780363793177943,0.36093553975220904,0.3231321013282519,0.3018287110532515,0.3014785854586656,0.1421925,0.1431313512264585,0.21798550245899312,0.2178433190577972,297.15,293.15,297.21913692753833,297.5256833626216,297.3683173897824,297.3452193475589,297.34540455435865,297.360752316372,0.0,2590.860579375599,114.2175310934673,397.9429094800924,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.7819252880583845,283.15,283.15,283.1500488148969,288.7287394168362,3.9682539682539675,1.091913848313958,53000.0,288.43352507936504,288.23911024617627,1.9657938316517165,0.976088057044725,0.9790743847043771,0.36225381573854476,0.32380413581864564,0.3022697463528006,0.3020630238700356,0.1421925,0.14313591914089177,0.21832143987471248,0.21825944688194734,297.15,293.15,297.2182526932587,297.52694076499876,297.36533644608437,297.3464723135728,297.3432246842196,297.3600453804269,0.0,2573.3738267879708,114.2175310934673,399.75752241827985,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.7817610286559326,283.15,283.15,283.14988880873966,288.44270762861765,3.9682539682539675,1.091913848313958,53000.0,288.42587315809516,288.2613538699088,1.9686179231800862,0.9774072346793683,0.9799579279478327,0.36372821073646655,0.32485182816179065,0.30299513276428847,0.30257661207682274,0.1421925,0.1431430689507118,0.21881603221330126,0.2186358574517266,297.15,293.15,297.21895041604625,297.530080105666,297.366162074679,297.34882318977265,297.34377805698176,297.36155876862915,0.0,2577.025954667034,114.2175310934673,401.89584988949935,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.7815979267060635,283.15,283.15,283.14996170541906,288.76606939650486,3.9682539682539675,1.091913848313958,53000.0,288.4177054171428,288.6631733739116,1.9716395861865554,0.9783485574153956,0.9807794417280908,0.365040066455319,0.3262037687666871,0.30355965100586124,0.3030606590784873,0.1421925,0.14315233310421105,0.219218567826897,0.21899605253567805,297.15,293.15,297.2186925776292,297.5311838948368,297.364990915641,297.35052049904465,297.34286277841164,297.3616501331127,0.0,2591.2169493550346,114.2175310934673,404.35492966726616,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.7814355098269956,283.15,283.15,283.1501065931784,288.974799366621,3.9682539682539675,1.091913848313958,53000.0,288.40901112888884,288.585857968541,1.9750064442384143,0.9787028041041982,0.9817001151795807,0.36610946144434825,0.3277261323611639,0.3038515489860558,0.30359276969652904,0.1421925,0.14316281192849825,0.2194683608312898,0.21938329141411334,297.15,293.15,297.2169133114794,297.5292559975438,297.36031655526,297.3511698069977,297.3394260328445,297.35941634082513,0.0,2582.4593173406315,114.2175310934673,407.1185852125749,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.7812726333420583,283.15,283.15,283.150029119899,288.6315283454842,3.9682539682539675,1.091913848313958,53000.0,288.3997795657142,288.19096703708516,1.9786030386360154,0.9794009476316443,0.9826314546465539,0.36724226709839825,0.3294507538392765,0.3043002205134726,0.30413554159270484,0.1421925,0.14317474413916534,0.2198070611813618,0.2197761371930557,297.15,293.15,297.21604743941816,297.52811348400473,297.35774295859045,297.3524529646931,297.3375231475218,297.3583759988457,0.0,2566.0665581245244,114.2175310934673,410.1556138782323,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.7811100944619626,283.15,283.15,283.149887607453,288.38936723684685,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.23322947851534,1.9993051192899733,0.9805837653122396,0.9831031566636425,0.3686557383764622,0.32102446754773234,0.30498111299197717,0.30412733576283874,0.19521315019343177,0.17150976051883238,0.2202752410411478,0.2200865248976466,297.15,293.15,297.21648226279945,297.5304871741957,297.3582973296101,297.34941789705084,297.3378655239936,297.3585100375299,0.0,2568.526774887927,114.2175310934673,414.6747284556867,297.2889266626625,297.43317658352333,296.8913073439548,297.7613720715115,297.4209368780564,3097.419034437081,4413.44424971812,0.7666537891265913,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.7811100944619626,283.15,283.15,283.149887607453,288.38936723684685,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.23322947851534,1.9993051192899733,0.9805837653122396,0.9831031566636425,0.3686557383764622,0.32102446754773234,0.30498111299197717,0.30412733576283874,0.19521315019343177,0.17150976051883238,0.2202752410411478,0.2200865248976466,297.15,293.15,297.21648226279945,297.5304871741957,297.3582973296101,297.34941789705084,297.3378655239936,297.3585100375299,0.0,2568.526774887927,114.2175310934673,414.6747284556867,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.7809486218945282,283.15,283.15,283.1499618675659,288.7137434474254,3.9682539682539675,1.091913848313958,53000.0,288.37982091428563,288.6322674226775,2.0146537340897086,0.981381147456237,0.9836561352165194,0.37029790713739796,0.31791924272817806,0.30564878347084273,0.30190380305592807,0.19433179424666724,0.1913087159675438,0.22065830394414723,0.22040258700615273,297.15,293.15,297.2159512324612,297.5355966035625,297.35876138128464,297.33087803621913,297.3368608896496,297.35560962863536,0.0,2583.254664883319,114.2175310934673,420.37221779299983,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117672.0,21117672.0,291.4671653333333,287.2090602693795,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.7807875727761275,283.15,283.15,283.15010084347017,288.9227321808672,3.9682539682539675,1.091913848313958,53000.0,288.36940159999995,288.5668658998013,2.0223645936207557,0.9815655720220058,0.9844350173222751,0.37170346616354466,0.31982792299693596,0.30604935894478313,0.3036818014053685,0.19314624336165018,0.19419234288281323,0.22089367487449735,0.22077210216213286,297.15,293.15,297.21384392107063,297.53758200364535,297.35571914258657,297.3093733559066,297.33342254303085,297.349988193248,0.0,2576.024193821338,114.2175310934673,425.7133186221031,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.7806261685029415,283.15,283.15,283.15003629660555,288.6015453120904,3.9682539682539675,1.091913848313958,53000.0,288.35874754285703,288.1706361291339,2.02838441978122,0.9819508018567992,0.9851905469040445,0.3730341451709781,0.32297833788682345,0.3064260534232625,0.30587567574595337,0.19219446675349242,0.1937505876082439,0.2211922440787511,0.22114610295722706,297.15,293.15,297.2122968578215,297.5385191865279,297.3524022479373,297.2915248797817,297.33109617079293,297.3451678685723,0.0,2559.3213343266307,114.2175310934673,431.1016211594648,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.7804648668751112,283.15,283.15,283.1498925828329,288.3688585768666,3.9682539682539675,1.091913848313958,53000.0,288.3478642285713,288.21708501309007,2.0332669498484246,0.9827848944774451,0.9857639825755485,0.3743696996212539,0.3269634518612196,0.3069829326143221,0.30667224937642296,0.1915476945613897,0.19295543261711978,0.22162326318400255,0.22148377561124968,297.15,293.15,297.2119850842513,297.53951295946035,297.35157937375885,297.2781075233811,297.33108021275484,297.3424530307213,0.0,2563.248038687865,114.2175310934673,436.54820451087824,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.7803048546977805,283.15,283.15,283.1499447304497,288.5776062518376,3.9682539682539675,1.091913848313958,53000.0,288.33675714285704,288.553217010002,2.0379466626105036,0.983324704093149,0.9862589164650093,0.37547715526178604,0.3311358385996195,0.30744090784634037,0.3070487889046316,0.19102457409559687,0.19227977112557462,0.22198969188667012,0.2218113098635797,297.15,293.15,297.2109684427527,297.5377535592057,297.349611433057,297.2667539081481,297.3300649595421,297.3390304605411,0.0,2571.0065864379935,114.2175310934673,442.0851161979501,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.7801459630472123,283.15,283.15,283.1500779321286,288.81665082018475,3.9682539682539675,1.091913848313958,53000.0,288.3254317714285,288.5474878815526,2.042828069725708,0.9832104647358055,0.9867891611440008,0.37625033188966694,0.33524737202184945,0.30762015162745415,0.3074622368513303,0.1905204688968022,0.19177665705901678,0.22219097552511283,0.22215668275595044,297.15,293.15,297.2082961552336,297.5319710009682,297.3441107333695,297.2560591584972,297.32634065936605,297.3333555414869,0.0,2566.0101852209295,114.2175310934673,447.7469529382305,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.779987135307047,283.15,283.15,283.1500557496454,288.5830996787787,3.9682539682539675,1.091913848313958,53000.0,288.3138935999999,288.18734555854695,2.047733927414171,0.9831709032118365,0.9872243215006282,0.37694891606955294,0.3393853724005645,0.30785711869354027,0.3078614170912478,0.19015015749133002,0.1913972368029419,0.22241784580534069,0.2224861433885768,297.15,293.15,297.205884024881,297.5254497694571,297.33947963414323,297.24737728256173,297.3231222790569,297.32826259802,0.0,2549.2598125182194,114.2175310934673,453.505144114099,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.7798282746490813,283.15,283.15,283.149903015182,288.28990956021084,3.9682539682539675,1.091913848313958,53000.0,288.30214811428567,288.1286609659437,2.052568630878635,0.9835988025871893,0.9875013729418651,0.3777288298469528,0.3436030604560806,0.308338891511728,0.30821513985379,0.18996846871715944,0.1911039029233758,0.22277606918256165,0.22278281687700097,297.15,293.15,297.2047758832584,297.52018890567496,297.3381876350847,297.24133886093546,297.3222096773676,297.32534019246424,0.0,2548.7187636659355,114.2175310934673,459.3503631846817,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.7796704955999743,283.15,283.15,283.1499438372457,288.49716625002355,3.9682539682539675,1.091913848313958,53000.0,288.2902007999999,288.4407348095623,2.05736567499549,0.9838346799992151,0.9876617254281489,0.37838095580515296,0.3478847569894677,0.3087582787766062,0.308535329956627,0.18983142019940852,0.19088375387837186,0.22309374315423808,0.2230552778419889,297.15,293.15,297.2032572789043,297.5136440337356,297.3362376154053,297.23611531889856,297.32073035040366,297.32199691946954,0.0,2559.5960596894884,114.2175310934673,465.29110770148253,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618751,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.7795135844451833,283.15,283.15,283.1500705161709,288.742454786941,3.9682539682539675,1.091913848313958,53000.0,288.2780571428571,288.51819732066195,2.0623013195873128,0.983546926962505,0.9878705426960495,0.3787875970277378,0.35211111121668676,0.3089437660341563,0.30889486853353165,0.18965985413907238,0.190751664486426,0.2232772417452012,0.22334587849648196,297.15,293.15,297.2004454399643,297.504355423343,297.3313475327285,297.2306673620429,297.3170840311982,297.31677995785543,0.0,2556.8102420864902,114.2175310934673,471.3315429993302,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.779356592738304,283.15,283.15,283.15005323347856,288.5145455520673,3.9682539682539675,1.091913848313958,53000.0,288.2657226285714,288.1455286295328,2.067332725678867,0.9833221449026266,0.9881094114118807,0.3791550150853449,0.356290526979807,0.3091603599240482,0.3092829236461245,0.18955462833996473,0.19069094167596545,0.223477184253113,0.22364945731066294,297.15,293.15,297.19786723154874,297.49488975921804,297.3269575335156,297.22620471938086,297.31378651197446,297.3119411511276,0.0,2539.9098649892244,114.2175310934673,477.45451433314446,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.7791998411225529,283.15,283.15,283.14992426819623,288.2617165630976,3.9682539682539675,1.091913848313958,53000.0,288.25320274285707,288.08630536390814,2.0722484021278396,0.9835251308496441,0.988212151815364,0.37963052710907985,0.36054896299760847,0.30959033101945854,0.30961758988086063,0.189577393015123,0.19065773312085188,0.22379478860717034,0.22392085588821312,297.15,293.15,297.196495919353,297.4871227720861,297.32549087862986,297.2234813798311,297.31256958020674,297.30903210602145,0.0,2538.11605765408,114.2175310934673,483.6449070532534,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.7790440708397341,283.15,283.15,283.14993423028506,288.3728364966711,3.9682539682539675,1.091913848313958,53000.0,288.2405029714285,288.31703686013327,2.0771063525670335,0.9836154068865507,0.9882332509428292,0.38002769316475427,0.36485272837692667,0.30998158905690115,0.30992145290757267,0.18961767186709624,0.19065318585737284,0.22408836360854018,0.22417335543389547,297.15,293.15,297.1949218637698,297.4787635987329,297.32366244933814,297.2211074815496,297.3110599700975,297.3059030726976,0.0,2545.677115398749,114.2175310934673,489.9093046599044,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.7788893217336468,283.15,283.15,283.1500262362829,288.5775136289172,3.9682539682539675,1.091913848313958,53000.0,288.2276287999999,288.4522352026567,2.082008341390186,0.983275544313806,0.9882653335992575,0.38022635604973587,0.3691326664048022,0.3101778362224399,0.31023719006149963,0.18960800710679282,0.19068840380572857,0.22427103737620713,0.2244312553526145,297.15,293.15,297.1923071026342,297.46832097158085,297.31941153805246,297.21821987301524,297.3077854364843,297.3012089843534,0.0,2544.992813490426,114.2175310934673,496.2483822940445,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.7787349986136529,283.15,283.15,283.150083256708,288.5382112569164,3.9682539682539675,1.091913848313958,53000.0,288.21458571428565,288.20585537398205,2.0869508935741177,0.9828036924554207,0.9883153983388546,0.3803317972257052,0.37337559736341297,0.3103130701417788,0.31056907930372296,0.18960038598523923,0.19075944173054057,0.22441900091892028,0.22469696906597186,297.15,293.15,297.1894248050237,297.45709827610153,297.3144719819527,297.21544134557377,297.3040142074945,297.29609012322925,0.0,2531.660521408278,114.2175310934673,502.64878251193943,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.7785804500465966,283.15,283.15,283.1499444793508,288.2165677801294,3.9682539682539675,1.091913848313958,53000.0,288.20137919999996,288.0326623122375,2.0918408091362246,0.9828176829754505,0.9883202003786322,0.38058052857782143,0.3776152605795576,0.31067898891089973,0.3108870230178572,0.1897101318071547,0.19084966300733291,0.2246963809209157,0.22495370926593913,297.15,293.15,297.1878938315164,297.4480430034477,297.312660428427,297.2141920278548,297.3025078023719,297.2930594187236,0.0,2525.622131772139,114.2175310934673,509.0975180715946,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.7784269268755377,283.15,283.15,283.149928332494,288.2533389275983,3.9682539682539675,1.091913848313958,53000.0,288.1880147428571,288.1912728348615,2.0953232829115334,0.9827827947973276,0.9882536776340247,0.38079949887009246,0.38057367549855364,0.3110297228168051,0.31116480518046885,0.1898301286796324,0.19094945412134617,0.22496363522576035,0.22518867670751944,297.15,293.15,297.18632836563893,297.43903848344416,297.3107976018074,297.21314440117317,297.30094598426587,297.2900509672659,0.0,2530.6001827501454,114.2175310934673,515.4861777240912,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.7782745059537411,283.15,283.15,283.15000086027425,288.4408005987831,3.9682539682539675,1.091913848313958,53000.0,288.1744978285713,288.3777665048474,2.096174349477234,0.982420760163181,0.9882128408822465,0.38097926535076265,0.3808538520897566,0.31122986659479446,0.31144297266336046,0.1899014454794316,0.1910731758527636,0.22514487218542245,0.2254252071881581,297.15,293.15,297.183995111835,297.42993342169007,297.30710371289143,297.2115547066927,297.2980464217751,297.28612667497686,0.0,2532.339173703709,114.2175310934673,521.491481136968,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.7781225924236338,283.15,283.15,283.1500757299121,288.47099154166847,3.9682539682539675,1.091913848313958,53000.0,288.1608339428571,288.2089175307048,2.097136657559713,0.9818543106740496,0.9882114720393407,0.3811864086822818,0.38114947079741646,0.31132729017260463,0.31174381856837824,0.1899436197277858,0.19121826626645128,0.22526833135265614,0.22567316928939893,297.15,293.15,297.18120339216733,297.42147086998773,297.30217888969133,297.2096492529021,297.29426543286445,297.2817535675226,0.0,2521.753689281249,114.2175310934673,527.3282568519339,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.7779707318431163,283.15,283.15,283.14997472136395,288.18273339064723,3.9682539682539675,1.091913848313958,53000.0,288.14702857142845,287.9883999907635,2.0981232839469155,0.9816197070192771,0.9881727918117303,0.38160019303476644,0.3815282433366811,0.3115764923591167,0.312028888521032,0.1900584642058574,0.19136694582901534,0.22547711585611258,0.22591118310883948,297.15,293.15,297.17935788351974,297.41582572928166,297.2993559178048,297.2086891701036,297.29201261224415,297.2790482625908,0.0,2512.000667241695,114.2175310934673,533.0260143611379,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.7778195905570034,283.15,283.15,283.14993285572933,288.17160957284113,3.9682539682539675,1.091913848313958,53000.0,288.1330871999999,288.11384565906116,2.098974791827961,0.981543562259434,0.988040331372615,0.38213725144144367,0.38194761115503245,0.3119031618098239,0.31226780873002385,0.19021185749599367,0.1915060676272227,0.2257283720216219,0.22612264369548385,297.15,293.15,297.17801539765105,297.41194470524306,297.29769238832006,297.20825778086765,297.29058864080474,297.2772997825773,0.0,2516.9231830980116,114.2175310934673,538.6007797431712,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.7776696750843951,283.15,283.15,283.1499924528709,288.31909081592113,3.9682539682539675,1.091913848313958,53000.0,288.1190153142856,288.2809057472427,2.099835474034293,0.9811173074723472,0.9878857877185431,0.3825840966120173,0.3824152292724482,0.3120648761800939,0.31249415018930443,0.19030384622116225,0.19164780939310408,0.22588582452049893,0.2263264654402061,297.15,293.15,297.1758417615537,297.4071447413429,297.2940161101071,297.2071094514798,297.28770064890915,297.27436254267855,0.0,2517.6668550098575,114.2175310934673,544.0833748226969,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.7775203171412721,283.15,283.15,283.1500604315103,288.35901783030755,3.9682539682539675,1.091913848313958,53000.0,288.10481839999994,288.1523397969155,2.1008388595775918,0.9805124110038093,0.9877710818262297,0.38299019608107765,0.3829415705433701,0.31213561047991606,0.3127401643843492,0.19036570974874575,0.19180316013805887,0.225992140095019,0.22654042904610955,297.15,293.15,297.1732737409465,297.4019980361169,297.289268392096,297.20561997549,297.28404723923074,297.27084147677607,0.0,2508.677668679661,114.2175310934673,549.4779757439002,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.7773712747263818,283.15,283.15,283.14998841433675,288.13968902095104,3.9682539682539675,1.091913848313958,53000.0,288.0905019428571,287.97507265981517,2.101779498853638,0.9801495739178118,0.9876139485433626,0.38351176248997665,0.3834829385096723,0.312318106524196,0.3129659060198159,0.19047865429894767,0.1919553098883756,0.22616115902010972,0.22674227822048154,297.15,293.15,297.1714154664004,297.3984351929912,297.286109403297,297.20479926060017,297.2815489647819,297.2684616576142,0.0,2499.7024995253773,114.2175310934673,554.7716689204684,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.7772229240749542,283.15,283.15,283.14994258989515,288.07955623772216,3.9682539682539675,1.091913848313958,53000.0,288.0760714285713,288.018738404912,2.102599864283664,0.9798987723247877,0.9873944508047975,0.3840953723890267,0.3840224834308849,0.31255553972092953,0.31316104977201165,0.1906174531537122,0.19209956410600412,0.2263603049165967,0.2269263677684135,297.15,293.15,297.16993208693174,297.3957931163536,297.2838122188923,297.2043387705888,297.27966973891927,297.26670918633715,0.0,2500.35842112546,114.2175310934673,559.9768013245126,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.7770755148751941,283.15,283.15,283.14997705221884,288.1751399199795,3.9682539682539675,1.091913848313958,53000.0,288.06153234285705,288.1490119168059,2.103383674183699,0.9794990087148123,0.9871515124017738,0.38463458437841513,0.3845690980718891,0.31272304056563693,0.31334401405796913,0.1907307753444693,0.19224281112777203,0.2265194339660888,0.22710312978698816,297.15,293.15,297.16813864984573,297.3927402875144,297.28074272047206,297.2035991702044,297.27722923892736,297.2644900133928,0.0,2501.9414135937477,114.2175310934673,565.111838775126,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.7769287904674268,283.15,283.15,283.1500402902223,288.26297678647524,3.9682539682539675,1.091913848313958,53000.0,288.0468901714285,288.14078506780106,2.104250948367307,0.9789104885074373,0.9869383822287716,0.38510704702395127,0.3851392428504829,0.3127967133468619,0.31354058512323324,0.19080982180679856,0.19239486164740305,0.22662580258489717,0.2272871171296721,297.15,293.15,297.16592213802994,297.38897848870454,297.2765704454279,297.202463088696,297.27399994496534,297.26158682116477,0.0,2497.5012409722567,114.2175310934673,570.1900094383177,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.7767822375823749,283.15,283.15,283.1500053456201,288.0968781489794,3.9682539682539675,1.091913848313958,53000.0,288.0321503999999,287.9473874394937,2.1051867679399856,0.9784430711530081,0.98675041296295,0.3856288507034921,0.38572773880504274,0.31292098807373814,0.31374832713342515,0.19091427219364038,0.19255443184113294,0.22676126768009267,0.22747708713013068,297.15,293.15,297.1640862056895,297.38593267170995,297.2731691638941,297.2016649367442,297.27134701803607,297.2592399992148,0.0,2487.754071484867,114.2175310934673,575.2091379802089,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.7766362542846535,283.15,283.15,283.1499514722522,288.0117472223668,3.9682539682539675,1.091913848313958,53000.0,288.0173185142856,287.9546949488964,2.1059737739477717,0.9781471748224894,0.9864976124738899,0.3862228237202362,0.38629568931414504,0.31312699231759195,0.3139220784576293,0.19105459933461305,0.19270365779300708,0.2269425343978076,0.22764798197626368,297.15,293.15,297.16277158927915,297.38390102332716,297.27096975796655,297.2013431447539,297.26956825562365,297.2577107541901,0.0,2487.216384131381,114.2175310934673,580.1599793686587,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.7764911200721207,283.15,283.15,283.14997872424186,288.0934416188631,3.9682539682539675,1.091913848313958,53000.0,288.0023999999999,288.0772853306227,2.1066981327693926,0.9777606263916381,0.9862173404770623,0.386785268948432,0.3868561318035403,0.3132898923990751,0.31408017213830297,0.19117930768663913,0.1928495026011537,0.22709923367360024,0.22781008516821882,297.15,293.15,297.1612910203707,297.38159356886973,297.2683405944158,297.2008578843723,297.26748075763146,297.255912765132,0.0,2489.4172766642423,114.2175310934673,585.0602920357654,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.776346723181756,283.15,283.15,283.1500336274267,288.14666952177294,3.9682539682539675,1.091913848313958,53000.0,287.98740034285703,288.0383414363499,2.1075218563509117,0.977106943435662,0.9859793382150617,0.38724254111807027,0.38743523954615494,0.3133204771202841,0.314256302873975,0.19125293073170802,0.19300514747694006,0.22718167844243786,0.22798235099130307,297.15,293.15,297.1591736603654,297.37807966756037,297.26409725690115,297.19976114202365,297.26423579651134,297.2530695046724,0.0,2482.8778783435996,114.2175310934673,589.929437550905,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.7762026343949565,283.15,283.15,283.14997444668035,287.97000662744585,3.9682539682539675,1.091913848313958,53000.0,287.97232502857133,287.896937481784,2.108284166919267,0.9766415271285818,0.9857141413181815,0.3877730848643407,0.38800577323688606,0.3134374505830303,0.31441857286270725,0.1913641962601711,0.1931569298260348,0.22731302134587195,0.2281466595975419,297.15,293.15,297.15761067223383,297.37557301912204,297.26109886159117,297.199154690662,297.26190317540267,297.2510680838024,0.0,2474.981381448457,114.2175310934673,594.7384991077167,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.7760593654951726,283.15,283.15,283.14997160556743,287.9828439878309,3.9682539682539675,1.091913848313958,53000.0,287.9571795428571,287.9505007362797,2.108879921220893,0.9762319999458149,0.9853779929039185,0.38832889053144126,0.3885492306906152,0.3135838646264112,0.31454528406139864,0.19148772217394144,0.19329592924984193,0.22746038689445883,0.22829087040718082,297.15,293.15,297.1562648243289,297.37349498232356,297.25862461430887,297.1987327349951,297.2599473477993,297.2494129007511,0.0,2475.7395687640046,114.2175310934673,599.4894877973445,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.775917039830701,283.15,283.15,283.15000224229874,288.02651333807336,3.9682539682539675,1.091913848313958,53000.0,287.9419693714285,287.9937939478273,2.109468093074965,0.9756075681767991,0.9850384001164324,0.38880115834604334,0.38909209110929605,0.31362764397657666,0.3146696214292343,0.1915699607543611,0.1934350502292575,0.22754956970087206,0.22843356885462418,297.15,293.15,297.1544230996034,297.37048741249146,297.2549394324565,297.1978274300973,297.25711472768666,297.246958420467,0.0,2472.243317323479,114.2175310934673,604.2050512778764,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.7757752894553883,283.15,283.15,283.1500031927237,287.95998068985983,3.9682539682539675,1.091913848313958,53000.0,287.9266999999999,287.8851831324469,2.110037968827848,0.9749760693122234,0.9846891874006584,0.38927004243872254,0.3896328565729914,0.3136665528542968,0.3147905768066356,0.19165139570831638,0.19357317247738912,0.2276358893423842,0.22857393541541154,297.15,293.15,297.15262558275583,297.36753807138126,297.25131266371176,297.19693868554003,297.25432883244156,297.2445487671661,0.0,2464.80065710299,114.2175310934673,608.8711298203197,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.7756340543780742,283.15,283.15,283.1499763568851,287.9163278906205,3.9682539682539675,1.091913848313958,53000.0,287.91137691428565,287.8957915311929,2.1105181296205484,0.9744997633594781,0.9843004961560825,0.3898012188786425,0.3901590992756203,0.3137805868053363,0.31489331455141195,0.19176421501546898,0.1937044145487441,0.22776432091970936,0.22870367872647598,297.15,293.15,297.15130000582326,297.36546821156173,297.24879812076665,297.196469733402,297.25235142727604,297.242877499766,0.0,2463.811677325716,114.2175310934673,613.486063292375,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.7754937571624552,283.15,283.15,283.15000274644103,287.9549496152144,3.9682539682539675,1.091913848313958,53000.0,287.8960055999999,287.93506374540317,2.1109605595488534,0.9738561238298753,0.9838959284161356,0.3902672462573712,0.3906789555914409,0.3138153000462794,0.3149877116275847,0.1918450584021343,0.19383321442173826,0.22784770652222414,0.22882859511303127,297.15,293.15,297.14960253221864,297.36269721661137,297.2453791947652,297.1956351231482,297.24971909174536,297.24060663169774,0.0,2461.083073040955,114.2175310934673,618.0675157177457,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.7753537426687815,283.15,283.15,283.14998451752274,287.8826730856131,3.9682539682539675,1.091913848313958,53000.0,287.8805915428571,287.8588831397739,2.111462396172517,0.9732861146836723,0.9835155720477523,0.3907596268195994,0.3912092221484029,0.3138809689186911,0.3150944347648105,0.1919407297001819,0.19396754527225712,0.22794896154327457,0.22896020574695727,297.15,293.15,297.1481536902304,297.3603426105748,297.2424744624547,297.1950073242704,297.24747240448613,297.2386900984033,0.0,2456.390634487429,114.2175310934673,622.6157498841965,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.7752147367839199,283.15,283.15,283.1499917153153,287.86524549262845,3.9682539682539675,1.091913848313958,53000.0,287.86514022857136,287.8503804895442,2.111844953996957,0.9726001447339007,0.9830860194275205,0.3912076962817317,0.3917187692200038,0.31389287608799243,0.31517530762793206,0.1920146468475504,0.19409283593583398,0.22801952484165083,0.22907737706720438,297.15,293.15,297.1464670105048,297.35754654805623,297.2390016687638,297.19414208958875,297.2448131741109,297.2363940982049,0.0,2451.3289258706204,114.2175310934673,627.1252536716429,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.7750763556825956,283.15,283.15,283.1499975928909,287.8637592966956,3.9682539682539675,1.091913848313958,53000.0,287.84965714285704,287.8526268318779,2.11214766702052,0.9719756961460051,0.982621217127685,0.39168063225793426,0.39221517134464906,0.31393480579067756,0.3152400627237778,0.19210154832789034,0.19421210748316678,0.22810686268838437,0.22918523589353496,297.15,293.15,297.1450037860555,297.35516171894403,297.2360484862492,297.1934683418778,297.24253366986005,297.2344432005973,0.0,2449.0956509791104,114.2175310934673,631.5856656132065,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.7749382381403855,283.15,283.15,283.1499997350065,287.86623259640055,3.9682539682539675,1.091913848313958,53000.0,287.8341477714285,287.85719004088,2.112563009832944,0.9714433877995765,0.9822042472133287,0.39218650915590136,0.3927304946433114,0.314015254860854,0.3153274527898978,0.19220704503699185,0.19434158524341727,0.22821661966031498,0.22930577994394147,297.15,293.15,297.1438422394688,297.3532840838137,297.2337205780826,297.1930504797353,297.2407252334527,297.23292452291065,0.0,2448.7412911345486,114.2175310934673,636.0257110033232,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.7748001199500482,283.15,283.15,283.150000576584,287.86888636904723,3.9682539682539675,1.091913848313958,53000.0,287.81861759999987,287.8620648836487,2.113136262229804,0.9709852987847892,0.9818589947753245,0.39271557980092847,0.39327100033176937,0.3141212242161995,0.3154440421530831,0.19232713569596344,0.1944854057245069,0.22834218406506246,0.22944344650963538,297.15,293.15,297.14291398922063,297.35175812587045,297.23180589144494,297.19282492611995,297.239244188374,297.23170942420603,0.0,2448.875678158878,114.2175310934673,640.4756526158168,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.7746619523944496,283.15,283.15,283.15000093065635,287.87177182372375,3.9682539682539675,1.091913848313958,53000.0,287.8030721142856,287.86716120032,2.113853063382778,0.9705944952680591,0.9815827834786717,0.3932636350412263,0.3938332961978592,0.3142468684407753,0.31558469888561497,0.19246027282819012,0.19464277324718143,0.22848067327446867,0.22959594367571182,297.15,293.15,297.14219270324907,297.3505199549211,297.23021476677076,297.1927657714683,297.23803125234457,297.2307448897508,0.0,2449.2179855332192,114.2175310934673,644.943437234845,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
