,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.7745237081775435,283.15,283.15,283.15000109869476,287.87489259465025,3.9682539682539675,1.091913848313958,53000.0,287.7875167999999,287.87247896312005,2.1147020646889043,0.9702677967933553,0.9813736566998215,0.3938281806217728,0.3944146677299378,0.3143885526229776,0.3157452258608892,0.19260574559117793,0.19481312751008872,0.2286303437107135,0.22976140819449772,297.15,293.15,297.1416639411638,297.3495311128146,297.22889201914154,297.19285822166313,297.23705027504997,297.22999911396664,0.0,2449.662807640043,114.2175310934673,649.4348205656657,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.7743853826259005,283.15,283.15,283.1500012048049,287.87820200948846,3.9682539682539675,1.091913848313958,53000.0,287.77195714285705,287.87797984646335,2.115654626644024,0.9699933172750048,0.9812196749493999,0.39440509438389304,0.39501024679586993,0.31454149048045676,0.31591960496986216,0.19276125498832516,0.1949940838707885,0.22878834036811435,0.22993649100392524,297.15,293.15,297.1412878104907,297.34872816161953,297.2277610777636,297.193068873456,297.23624163674697,297.22941751201535,0.0,2450.159154062779,114.2175310934673,653.9529893401667,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.774246967991385,283.15,283.15,283.15000128380694,287.88167920546243,3.9682539682539675,1.091913848313958,53000.0,287.75639862857133,287.8836483928989,2.116699013957152,0.9697666985354114,0.9811164789399559,0.3949925643633556,0.3956178899579029,0.31470339332978847,0.31610500591596247,0.19292595259707587,0.1951847782145433,0.2289534069525193,0.23011969969452725,297.15,293.15,297.14104783131154,297.3480827315394,297.2267862086779,297.1933831519509,297.2355787993504,297.228975744566,0.0,2450.6914742670997,114.2175310934673,658.5003277629273,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.7741084497725285,283.15,283.15,283.1500013418268,287.88530394925937,3.9682539682539675,1.091913848313958,53000.0,287.74084674285706,287.889277756412,2.1177663396182784,0.9695874437939185,0.9810250677277974,0.39558976469203505,0.3962284784649462,0.31487297639775,0.3162920960773673,0.19309977267698097,0.19537700196371746,0.22912495976191172,0.23030432059288003,297.15,293.15,297.1409383117746,297.34758101124754,297.22594845548934,297.1937951749421,297.23504889809993,297.2286623703107,0.0,2451.2541522813885,114.2175310934673,662.1443354160475,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.7739698237260596,283.15,283.15,283.1500013407566,287.8888971401849,3.9682539682539675,1.091913848313958,53000.0,287.7253069714285,287.893384171972,2.1186164702520194,0.9694529977053938,0.9808026497129307,0.396194824397286,0.3968110047930914,0.315048285615239,0.3164510968498465,0.19328227393199648,0.19554072735372077,0.2293018816065654,0.23046757902691273,297.15,293.15,297.1409490106181,297.34719641461646,297.2252193288842,297.19429646925084,297.2346300285194,297.22845825037774,0.0,2451.829983476534,114.2175310934673,661.4810834502,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.7738311013071368,283.15,283.15,283.15000131178795,287.8923775071246,3.9682539682539675,1.091913848313958,53000.0,287.7097847999999,287.89653910443366,2.1194062955714257,0.9693519096910448,0.9805455878544936,0.3968042000046055,0.3973844118604574,0.3152257704757594,0.31659976237456144,0.19347130807059887,0.19569653395581973,0.22948185780069846,0.23062379636756855,297.15,293.15,297.1410445216948,297.3468779922074,297.2245442907938,297.1948587881048,297.23427638764946,297.22832039609006,0.0,2452.3973509013094,114.2175310934673,659.1110462379797,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.7736922788631978,283.15,283.15,283.1500012826875,287.89578311242207,3.9682539682539675,1.091913848313958,53000.0,287.6942857142856,287.8990754543164,2.120148245803132,0.9692813818628425,0.9802635949019142,0.3974167411979197,0.3979497316669404,0.31540407673258897,0.3167387261832244,0.1936664350638384,0.19584660880969557,0.22966411849341087,0.23077390046896454,297.15,293.15,297.1412136852093,297.34660967458575,297.2239053345329,297.1954728026674,297.233973319489,297.22823496329687,0.0,2452.9529839807738,114.2175310934673,655.3379191955802,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.7735533481882323,283.15,283.15,283.15000120087444,287.8989429849648,3.9682539682539675,1.091913848313958,53000.0,287.6788151999999,287.90082177788736,2.1208390791121765,0.9692429249966348,0.9799554339299091,0.39803240414018853,0.39850625215238616,0.315582943891206,0.3168670673833905,0.19386805451059697,0.19599071151975384,0.22984861313223529,0.23091738177106452,297.15,293.15,297.1414589132696,297.34639133118594,297.22330105032876,297.1961404952228,297.23372052317893,297.22820246263717,0.0,2453.484920659079,114.2175310934673,650.0891965530936,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.7734143258518228,283.15,283.15,283.1500010827075,287.9017255156245,3.9682539682539675,1.091913848313958,53000.0,287.66337874285705,287.9017212692594,2.12148662423129,0.9692272949943663,0.9796267041087527,0.39864914910348176,0.3990548461911639,0.31576044129795,0.3169855938721221,0.19407453584401335,0.19613035458168887,0.2300339103525086,0.231054994775051,297.15,293.15,297.1417527538342,297.34619456167746,297.22270285830405,297.1968409242322,297.23349070265294,297.2281963601402,0.0,2453.969160325466,114.2175310934673,643.7161345634048,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.7732752261192972,283.15,283.15,283.1500009828706,287.904276354976,3.9682539682539675,1.091913848313958,53000.0,287.64798182857135,287.9020266218152,2.122096122224063,0.969229620546225,0.9792804801682102,0.39926618673849545,0.39959632845936505,0.3159359480801654,0.31709517983512564,0.19428497045464174,0.1962663491751971,0.23021945342496297,0.23118736690176617,297.15,293.15,297.1420819202978,297.3460084552829,297.22210084098356,297.1975640171825,297.23327322869244,297.2282056924879,0.0,2454.410949561223,114.2175310934673,636.4219489168371,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.7731360373023949,283.15,283.15,283.15000091059215,287.906632504576,3.9682539682539675,1.091913848313958,53000.0,287.632629942857,287.9017608622771,2.1226600112846654,0.9692511879095369,0.9789138426171857,0.3998830639417347,0.4001291829818153,0.3161084865795697,0.3171937542616291,0.1944998889692812,0.1963983135247176,0.23040489761881205,0.23131339585495103,297.15,293.15,297.142444750545,297.3458289424261,297.2214888299272,297.19830791389006,297.2330640971017,297.22822690677805,0.0,2454.812408547848,114.2175310934673,628.109388761439,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.7729967783878949,283.15,283.15,283.1500008541951,287.9088528294985,3.9682539682539675,1.091913848313958,53000.0,287.6173285714285,287.90107396559705,2.123189492968753,0.9692871697202243,0.9785321679485539,0.40049967080103727,0.40065538782163407,0.31627849529020785,0.3172837023748861,0.19471833997523383,0.1965274705889727,0.23059012363158435,0.2314345211066876,297.15,293.15,297.14283051353925,297.34565309771017,297.2208681142203,297.19906597754243,297.2328594828801,297.22825543717846,0.0,2455.1866534126248,114.2175310934673,619.043431414939,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.7728573496059212,283.15,283.15,283.15000243725154,287.90766342507914,3.9682539682539675,1.0919346646406594,53002.02081113495,287.6020831999999,287.8976174202568,2.1236797982664672,0.9693229996623438,0.9781337629546741,0.4011115476672331,0.4011742239645221,0.31644101350310305,0.3173641403151226,0.19493749590384607,0.1966536652891243,0.23077208345936703,0.23155030839651441,297.15,293.15,297.1432023236288,297.34542683183463,297.2201748371599,297.19980579165656,297.23260914599433,297.22824378605486,0.0,2456.1973450189857,114.22412372875746,609.3931923200413,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.7727166896181337,283.15,283.15,283.1500338792794,287.83829268821813,3.9682539682539675,1.149642870207605,52627.12927323539,287.58689931428563,287.8477496618206,2.1241107830090993,0.9692864644899506,0.9777102699741113,0.4016897904379352,0.40168217884078966,0.3165618166859613,0.31743083503811986,0.1951429713939325,0.19677526914385668,0.23093125806328396,0.23165838777069195,297.15,293.15,297.1433726879085,297.34479509059304,297.21896668965917,297.2003499052157,297.23198849002586,297.22789457268044,0.0,2473.998909694006,119.44950070957655,599.166953565887,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.7725729335401433,283.15,283.15,283.15002264784675,287.7456202775867,3.9682539682539675,1.1888763867483172,52409.09532533056,287.5717823999999,287.7715469389592,2.1241205483642456,0.9688928605982192,0.9771067352723154,0.40212821598583876,0.40211791653132906,0.31651662943546904,0.31741093050309876,0.19527915402976476,0.19686188089599535,0.23099546436172277,0.2317172367508589,297.15,293.15,297.1426218092159,297.3424901175612,297.21568332479507,297.2000307460631,297.2298306141498,297.226131322357,0.0,2484.923477344849,123.0422509069615,588.3599434549811,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.77242742092754,283.15,283.15,283.1500148234465,287.6676149222362,3.9682539682539675,1.2162971440735981,52294.46208849293,287.55673794285707,287.70894043135104,2.1234837457306646,0.968240494597346,0.9762174316959087,0.40247652649239557,0.4024464192073465,0.3163672547133891,0.31726450345564006,0.1953670764712354,0.19689355193407876,0.2309978920038721,0.23170283367050631,297.15,293.15,297.141236625833,297.3391779260928,297.21119185223546,297.19913745487116,297.226738529276,297.2234964776617,0.0,2492.290487328805,125.62556715581317,577.012167543246,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.7722810601867175,283.15,283.15,283.1499953826266,287.6070608126212,3.9682539682539675,1.2240014166892375,52331.470229894854,287.54177142857134,287.6554628227875,2.1222962036547424,0.9674041836993338,0.975070714769695,0.40276913980866746,0.4026878615967796,0.31615649578437977,0.31701816006657596,0.1954229741398617,0.19687732718910533,0.23096183074827667,0.23162852359542543,297.15,293.15,297.13943487622294,297.3353192566588,297.20609152449094,297.19789042199085,297.2231348775482,297.22037419138235,0.0,2493.62239968868,126.51816322201697,565.1643245256968,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.7721350955459182,283.15,283.15,283.1499744286623,287.5634006683754,3.9682539682539675,1.2126810907152603,52500.38554089883,287.52688834285703,287.6093653954141,2.120752270767227,0.9664409187236606,0.9737504564072039,0.40302897457224784,0.402875287235491,0.31590859769733937,0.31671097176989205,0.19545917870352164,0.19683153121835656,0.2309028234702988,0.23151697780423686,297.15,293.15,297.1373819729716,297.33122097866254,297.20072541524684,297.19645540300945,297.21930191076075,297.21701713613027,0.0,2487.4616422810477,125.74681649675692,553.6222577638305,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.7719916518769169,283.15,283.15,283.14993135767367,287.53753730146667,3.9682539682539675,1.1612823072107774,52923.05297562928,287.5120941714285,287.56482698661813,2.11438489439181,0.9653984478344187,0.9724125405496671,0.40336718213040645,0.3982833828956596,0.3156325702187517,0.31638752879797016,0.19548493519639532,0.1967883458562274,0.23083044985603476,0.23139973614003784,297.15,293.15,297.1352029148266,297.32823277377554,297.1951997885916,297.19494705802265,297.21539214084834,297.21379493521295,0.0,2466.94202717322,121.35351516292573,541.7351420087103,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.7718540645499611,283.15,283.15,283.1498820755826,287.5320418578084,3.9682539682539675,1.0956347773609534,53361.833043958875,287.4973943999999,287.51815031361514,2.1039855522346107,0.9642873530931568,0.9710307466804176,0.4039822406073445,0.38974017132749444,0.31533040818689984,0.3160429913689567,0.19550335276167113,0.1967426184276171,0.23074532542522747,0.2312739085120068,297.15,293.15,297.1329333304352,297.3287226720935,297.18955579615954,297.1934085392313,297.2114254337516,297.2112091543342,0.0,2426.327478977277,115.39997711779384,529.09510321209,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.7717233432460402,283.15,283.15,283.14994399747144,287.43137806182216,3.9682539682539675,1.0950864396983304,53308.43389784545,287.4827945142857,287.3883234995657,2.093624069613652,0.9629612062948101,0.9695661684103764,0.4048575906802593,0.38138420779941035,0.3149282618866617,0.31566187122227857,0.19548702731882422,0.19668721249793936,0.23060492839476554,0.2311297923452031,297.15,293.15,297.1301984418295,297.332362133624,297.1828458578511,297.1915051147848,297.2066992415776,297.20872215793344,0.0,2396.281501611211,115.2252179626113,517.305944592292,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.7715971164937822,283.15,283.15,283.14991387897766,287.2054710212751,3.9682539682539675,1.0946983025162262,53270.65182373917,287.46829999999994,287.14569803880977,2.083845856885326,0.9608193962769683,0.9677766130822034,0.40566278170020853,0.3742514815083383,0.3141527690274617,0.3151172145521531,0.19531870301337217,0.1965761103671967,0.23025172956195963,0.23089599653922047,297.15,293.15,297.1254765723033,297.3350036671715,297.1716115201906,297.1878252652199,297.1986498414666,297.2037133732704,0.0,2366.6597132790357,115.10162188598292,507.43324159529817,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.7714767556248985,283.15,283.15,283.1498927281806,286.9569084792599,3.9682539682539675,1.09435766239854,53237.50424732128,287.45391634285704,286.89252353619725,2.072856062390578,0.9577923560322669,0.9652423091145497,0.40633273844832457,0.36731777202002586,0.3129965923122904,0.3142363871389515,0.1949916989562464,0.19632855590380122,0.2296785673330589,0.23047040673861263,297.15,293.15,297.11866993336173,297.33589701636106,297.15594233553344,297.1823600715324,297.18729400756575,297.19603267287084,0.0,2328.625763637325,114.9932228807665,498.1989022836443,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.7713632179395694,283.15,283.15,283.14992197420503,286.77166506124826,3.9682539682539675,1.0940588242960372,53208.432906031085,287.43964902857135,286.66184503100243,2.063320710511734,0.9538033437688502,0.9619174214460815,0.4067820881233216,0.3633315712686595,0.311491594896538,0.31300602635031866,0.19448095201058907,0.19594007172208244,0.22889243371376003,0.2298445397073676,297.15,293.15,297.109663475366,297.3340684720567,297.13642165546514,297.17487332377726,297.17287723795613,297.18558083292424,0.0,2288.0785329586765,114.89818188341927,489.56115261225784,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.7712517908858193,283.15,283.15,283.14999035319244,287.0004657788344,3.9682539682539675,1.0937966069167115,53182.93061394512,287.4255035428571,286.96406970152856,2.055826664030307,0.9508644578333783,0.9582252431354981,0.40761808115249387,0.3619979592417962,0.31060417154165076,0.3116752529454054,0.19417415315643624,0.19548511058884355,0.22844283912819202,0.22915280958157858,297.15,293.15,297.10372583633097,297.3370497142153,297.12563307214725,297.1701817422797,297.16460888016326,297.1802398490274,0.0,2303.5488424437326,114.81483043569905,482.1665035035859,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.7711378319681975,283.15,283.15,283.15009979047863,287.3496900658309,3.9682539682539675,1.093566467017178,53160.553095847834,287.4114853714285,287.25757979070966,2.049980256610345,0.9487773695241754,0.9553020561423881,0.40863115851551485,0.36070306066854924,0.31014429258931375,0.3108007961166943,0.1940036638363389,0.19516968963945727,0.2282308756542752,0.22870796023272538,297.15,293.15,297.10021068635876,297.3420770638932,297.1207524361926,297.1673375138119,297.1605854340015,297.1781926268516,0.0,2330.9194712171197,114.74170852129842,475.6026040724633,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.771019043987355,283.15,283.15,283.15001340029477,287.24041774418447,3.9682539682539675,1.0933644728998486,53140.91619658831,287.3975999999999,287.147725486634,2.0458696718270524,0.9477520885190893,0.9535284841142241,0.4099311340372192,0.3589058818595252,0.3101400097865674,0.3104918244056282,0.19401921438005565,0.1950576305249065,0.22828260654254262,0.22858096742093362,297.15,293.15,297.0995286601557,297.3503489271322,297.1218295687845,297.16684116769875,297.1610119138138,297.179912047517,0.0,2341.946802415484,114.67755474032627,469.94422052464927,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.7708987443547144,283.15,283.15,283.15005520244034,287.39554835458443,3.9682539682539675,1.0931873891545913,53123.70394827466,287.3838529142857,287.3262609211043,2.0425696435092537,0.947196419283902,0.9523757480530598,0.411343107476031,0.3568074818197367,0.31028736778987676,0.3104303461570166,0.1941091935431028,0.1950436109832182,0.22842875963310655,0.22859849611579947,297.15,293.15,297.100090375327,297.35967922486157,297.12483698170877,297.1672824717055,297.1629990577241,297.1829776222654,0.0,2355.8351651224752,114.62133210001464,465.14642287535077,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.7707748215941167,283.15,283.15,283.1500709500682,287.5881820009534,3.9682539682539675,1.0930316619786795,53108.5698272055,287.3702495999999,287.5311621545552,2.0401493268181423,0.947671814610012,0.9519468790096061,0.4130884245957403,0.3542943938607769,0.31083633467598115,0.3106454566712577,0.19439498028783864,0.1951571677834103,0.22881482496993538,0.22878122012467686,297.15,293.15,297.1032716740666,297.37269893372917,297.1328658334703,297.17008621042777,297.168855650774,297.1895556604936,0.0,2382.1900302035824,114.57190508802898,461.1609898127063,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.7706461746552462,283.15,283.15,283.15005734398846,287.7290344307481,3.9682539682539675,1.0928949820865588,53095.28856555786,287.35679554285707,287.6751073658778,2.0389738125444503,0.9489196595365771,0.9524088738178229,0.4150832815614999,0.3514340473627009,0.31164004568188985,0.31119360601104123,0.19482675409734956,0.19543758401188263,0.22935884590443534,0.22916434391564275,297.15,293.15,297.10830707823,297.3882403975982,297.1438377182046,297.1745539510029,297.1770801979801,297.1984038686032,0.0,2408.811171943895,114.52853522337894,458.0081829593735,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.7705133881478456,283.15,283.15,283.15003521020793,287.8052402458161,3.9682539682539675,1.0927752875346097,53083.659143031575,287.3434962285713,287.7491454118398,2.0389629278373205,0.9505378910104718,0.9535652434021983,0.41719205399699666,0.3485607903779482,0.31250052482811264,0.31195875712751714,0.19532477136669962,0.19584813168999887,0.2299479698890734,0.22968379568650565,297.15,293.15,297.1140900952752,297.4045458582137,297.15509547281596,297.1796479742936,297.18571687744134,297.20781925560794,0.0,2427.79449135261,114.49056390663854,455.66319256961646,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.7703780495185167,283.15,283.15,283.1500192263796,287.8437561258864,3.9682539682539675,1.0926704328597323,53073.472597188724,287.33035714285705,287.78521072202375,2.039691258756071,0.9522118992811686,0.9550350326264814,0.41930433644749654,0.3459910457967546,0.31328669850065416,0.3127594716737197,0.1958277865523144,0.19631427149744532,0.2305053427444378,0.23023575557951623,297.15,293.15,297.1197915103345,297.42026282266477,297.16496782612853,297.18460508737166,297.1934973864678,297.21662492659345,0.0,2439.1763187529873,114.45730717398148,454.02796964877416,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.7702390981358337,283.15,283.15,283.1500269249652,287.74183154359145,3.9682539682539675,1.1705780643787715,52563.031512422895,287.3173837714285,287.72219490927216,2.0408905179371315,0.9536963756867622,0.9565962659197186,0.4213283939716949,0.3438786492067687,0.3138964139752082,0.3134967089302162,0.196287745226649,0.1967925675152856,0.23097121243733829,0.23076303636229578,297.15,293.15,297.1247721381464,297.4342633638258,297.17216847477545,297.18883384909077,297.1994476368177,297.2238970925312,0.0,2471.7978503746704,121.49255173238409,453.0666744223352,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.7700950553219518,283.15,283.15,283.15001290028704,287.60636467517617,3.9682539682539675,1.2273382004873767,52236.884312841576,287.3045815999999,287.61367144406535,2.0420374379405972,0.9545007098121062,0.9578409973096478,0.4230888721124962,0.3424562394970192,0.3141343467159723,0.31400174274667825,0.19660902430989036,0.1972031903670784,0.23123058534448246,0.23116686743954018,297.15,293.15,297.1278146473785,297.44451052280874,297.17433082912163,297.1912114162446,297.20176801333236,297.2279270857772,0.0,2487.766032676435,126.63449950441503,452.6651284077993,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.7699489183156175,283.15,283.15,283.1499940432864,287.49444223176044,3.9682539682539675,1.2548441304422826,52148.0563464709,287.2919561142856,287.52506080578087,2.0427788864427554,0.954776683503615,0.9585552792811557,0.42463243510482673,0.34172972988774786,0.3141139130673807,0.3142093450811358,0.19682746806813478,0.19750669048286695,0.23134465213809757,0.23140682788553757,297.15,293.15,297.1293878577763,297.4517299147466,297.17310734394295,297.1922492189734,297.2016109988835,297.22961706686453,0.0,2493.6490962571706,129.27414720863183,452.717075554013,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.7698030814354344,283.15,283.15,283.1499554287636,287.41254462239203,3.9682539682539675,1.2394117436490057,52376.3699160947,287.2795127999999,287.44907821046473,2.0430033213307794,0.9546519976758394,0.9587846398201774,0.4259963062696369,0.3414409120515692,0.3139205163217601,0.31417675866338357,0.19697378446884367,0.19771681709493744,0.23135930383255524,0.23151212709484573,297.15,293.15,297.1298738458171,297.4564861718027,297.16971859099147,297.1923706784699,297.19982485921884,297.22965482926,0.0,2484.4994064355405,128.23520655691618,453.17614889860107,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.7696610518121795,283.15,283.15,283.14988984856245,287.366532395926,3.9682539682539675,1.1600554502822675,53017.20574674709,287.2672571428571,287.37990426276485,2.042638001092616,0.9542143185843085,0.9586210492994771,0.42721400364247086,0.34129349403245535,0.3136098089968531,0.3139738688046884,0.19707162310478954,0.197857342048721,0.23130430177374303,0.23151956647276917,297.15,293.15,297.12953816736353,297.4592777678179,297.1649604511595,297.1918978465974,297.19696185266764,297.2285272171212,0.0,2451.975907649514,121.4420218363182,454.01967552071795,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.7695274919887093,283.15,283.15,283.1498740148359,287.3496972837149,3.9682539682539675,1.0962823355666222,53424.929077677894,287.25519462857136,287.31432921523975,2.041735855599423,0.9535285469669089,0.9581474763815384,0.4283185457173559,0.341146561562148,0.313222548991006,0.3136576011713398,0.19714102715191534,0.19795151562406044,0.2312012699386047,0.2314592440467893,297.15,293.15,297.12858111726473,297.46058302148685,297.1594170472797,297.19109952211016,297.1934257065379,297.22662128293587,0.0,2397.5857873624313,115.6065845915284,455.23312423293874,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.7694020829256397,283.15,283.15,283.14993802707255,287.2179466977716,3.9682539682539675,1.0956289565539468,53361.26605190459,287.24333074285704,287.1552255975587,2.0406021032995514,0.9524056715451006,0.9574007499009615,0.4292550905839485,0.34122653823029014,0.31267194302603674,0.31324827373317377,0.19714543326500195,0.1980110760759682,0.2309991765135138,0.2313418408569277,297.15,293.15,297.12653594600147,297.45978960954335,297.15198330093045,297.18953737835056,297.18838606551026,297.22324646006723,0.0,2360.694408217954,115.39812106328304,456.7579094947245,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.769282107200592,283.15,283.15,283.14990086767875,286.95000940151556,3.9682539682539675,1.0952023224212004,53319.71675754106,287.2316709714285,286.8855440049542,2.0387024135699754,0.9503335457563025,0.9561000056647759,0.42985898005702144,0.34153157892645614,0.3117293527681744,0.3126201449276532,0.19698725154495958,0.19798343108462335,0.23056411692009587,0.23109355301953902,297.15,293.15,297.12213281921777,297.4549755224791,297.13981291077147,297.1860552361109,297.179701602877,297.2165356182913,0.0,2328.491989321293,115.26213599810852,458.55204883791225,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.7691682324821838,283.15,283.15,283.14991199500656,286.77118357196014,3.9682539682539675,1.0948407359419772,53284.51503157959,287.22022079999994,286.6862372423012,2.0379415061376265,0.9471693065961626,0.9539232907703586,0.4300221081354244,0.34459044762158875,0.3103948703826487,0.3116299149016478,0.19662162858639926,0.19780433240886067,0.2298859859442308,0.23063042653060284,297.15,293.15,297.11510559126725,297.4449897060477,297.1231101979042,297.1801892542987,297.1673618896028,297.20615132782416,0.0,2290.223698651977,115.1469673252992,460.43434813169296,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.7690596049557878,283.15,283.15,283.1499896589453,286.7843057748877,3.9682539682539675,1.09448285761919,53249.68575354159,287.20898571428563,286.6921071318876,2.038390123371365,0.9438696924051133,0.9510433455502508,0.4299891665763406,0.35008245747876526,0.3091473137835372,0.3104063911317853,0.19622635616863837,0.19749532525400174,0.22923621272120176,0.23001943030538183,297.15,293.15,297.1080139037643,297.4330176614007,297.10819426616473,297.17419839335156,297.1559863547367,297.1958821158836,0.0,2270.390818914052,115.03305482629376,462.31792873804596,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.7689515537539737,283.15,283.15,283.15006442635115,286.97960070134775,3.9682539682539675,1.0941687716211665,53219.12779500097,287.1979711999999,286.91319259018735,2.0384882075430233,0.9415563178402686,0.9482074902738794,0.4301046499012718,0.3549452828047228,0.3084565677236266,0.309340905647029,0.196018431153007,0.19719007933849267,0.22889510907037453,0.22947992841376225,297.15,293.15,297.1037388189863,297.42333844591514,297.10101464070647,297.1707309511948,297.1501552479581,297.1897956209522,0.0,2283.0342302610206,114.93314293565476,464.27876665193025,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.7688395774659423,283.15,283.15,283.15009284870865,287.21039869903984,3.9682539682539675,1.09389347369194,53192.35080608865,287.1871827428571,287.1485623404292,2.039757309668744,0.9405811886562352,0.9463310465624303,0.4305549510128064,0.3589998288502379,0.3084128293908839,0.3088105222243366,0.19607187767312723,0.1970695129927895,0.22892730737254768,0.22923819727867964,297.15,293.15,297.10306091357336,297.41811254295555,297.1023940341768,297.17057640828205,297.1506941366295,297.1889676071235,0.0,2314.0607880662633,114.84561696153011,466.4681440883476,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.7687217990588622,283.15,283.15,283.15009579788784,287.44289620234446,3.9682539682539675,1.093651492939803,53168.81999306695,287.1766258285714,287.38911154825547,2.0422060950163776,0.9408166072757698,0.9456296499324388,0.4313529561796828,0.3619343701463103,0.30888134712459764,0.3088462252932563,0.19636006195520286,0.19717671194285333,0.22926683749828564,0.2293235315624088,297.15,293.15,297.1055108441233,297.4173168197462,297.11027365608714,297.17328071123,297.1562680061315,297.19253000746363,0.0,2351.4327125963305,114.76872005212437,468.99153816254704,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.7685977415915254,283.15,283.15,283.1500816103039,287.63926249500093,3.9682539682539675,1.0934388487922655,53148.14624218544,287.16630594285704,287.59207804056246,2.0457759616205355,0.9420368214919512,0.9460419596374363,0.4324662154343332,0.3639042079533188,0.3097090956192057,0.3093529253556856,0.19683851428282728,0.19749923823175808,0.2298315935370874,0.22969125657345932,297.15,293.15,297.1103853375169,297.42037947044514,297.12243640335635,297.1781891529719,297.16532521345613,297.19934311554925,0.0,2387.1084943719397,114.70117392453696,471.9151549857279,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.7684626952565776,283.15,283.15,283.15000167477564,287.4943914105654,3.9682539682539675,1.2303022554159475,52278.72507777065,287.1562285714285,287.5383406816157,2.0502899487694473,0.9435381427965717,0.9473158712202726,0.4336620962843142,0.3652853706912302,0.31054282919738385,0.31016912526232665,0.19736394179103003,0.19798667751179008,0.23041835515289624,0.23025366128709404,297.15,293.15,297.1157831713626,297.42431574481594,297.1341798221919,297.18346998712616,297.17437616524023,297.20642497814737,0.0,2473.4847389480146,127.0454684527834,475.2588800836661,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.7683163048141669,283.15,283.15,283.1500483404149,287.3541887070573,3.9682539682539675,1.3657906400709476,51403.93374111928,287.1463991999999,287.45074652104773,2.054844312635473,0.9443676717336622,0.9486164491579586,0.434613222262122,0.36684020957744734,0.3109584100290575,0.3108758787232112,0.19774585124608196,0.19846983313187447,0.23077692157498159,0.23077033774478903,297.15,293.15,297.11924604597203,297.42512238495675,297.1401075490267,297.1867976943933,297.17931436602976,297.2101176080757,0.0,2514.4114882988556,138.7799079704906,478.9474896043241,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.7681632087455456,283.15,283.15,283.14999901746637,287.2491102838547,3.9682539682539675,1.4128019678267316,51263.72089218593,287.1368233142856,287.36927802649166,2.058857738508239,0.9446668425179974,0.9494440129089957,0.43537019690882567,0.36891154534035303,0.3110797151520517,0.3112696356799716,0.19802025588666242,0.19885200539393996,0.2309713965801267,0.23111847871257044,297.15,293.15,297.12121493716944,297.4235361058777,297.142038457315,297.1886891593775,297.1813601793475,297.2113677678174,0.0,2536.936007544513,143.2052823794228,482.85929699141013,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.7680067593887767,283.15,283.15,283.14997202975144,287.1494838653571,3.9682539682539675,1.4482763534475833,51240.553707614716,287.1275063999999,287.3038795637088,2.062318042756614,0.9445699388409554,0.9497935880362226,0.43596744642409263,0.3714255321100609,0.3110074056958183,0.31139354651712553,0.19821892808417332,0.19913780662637195,0.23105475640864817,0.23131674479086578,297.15,293.15,297.1220918554041,297.42007005110014,297.1414168864655,297.18958625584906,297.18149803710486,297.2109326171847,0.0,2551.952625474409,146.76718397440627,486.94419471817196,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.7678487575179275,283.15,283.15,283.15000282119627,287.0882667932835,3.9682539682539675,1.5022263371470759,51058.33567075909,287.11845394285706,287.2583392704377,2.0653492906022035,0.9441735424814772,0.949766652501628,0.4364283646750691,0.37425162721434074,0.3108099479704645,0.31133185665031454,0.19836429219241594,0.19935212006197517,0.23106328182010466,0.23140871416933292,297.15,293.15,297.1221676056697,297.41508539049494,297.1392211355978,297.1898009535723,297.18040105104944,297.2093352272768,0.0,2556.8619558346104,151.7399265964775,491.17609508671205,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.7676906759265542,283.15,283.15,283.14998875701855,287.04454007192663,3.9682539682539675,1.49975922399931,51325.0615893699,287.1096714285714,287.21245945595996,2.067960877006427,0.9435500720506934,0.949459409801205,0.4367753384640675,0.3771760742216001,0.31053114732100695,0.3111525151365414,0.19847318032091088,0.19951708056145886,0.23102089243725243,0.23143043327238827,297.15,293.15,297.1216584958885,297.4089087294559,297.13606980891365,297.18956410300746,297.1785089273711,297.20694201292736,0.0,2549.7993729074774,152.28582261753192,495.5388419419595,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.7675352036357135,283.15,283.15,283.149906521045,287.0118988168371,3.9682539682539675,1.407014436762021,52302.484819522535,287.1011643428571,287.15855930589663,2.0700715432942505,0.9427397902303771,0.9489258521125897,0.4370268717191616,0.3799918366297652,0.3101935162071615,0.310892910760356,0.1985571408047297,0.19964630099189387,0.23094011758867927,0.23140179117780402,297.15,293.15,297.1206900326854,297.40181304999544,297.1322880097157,297.1890332303926,297.1760584362479,297.20397655180744,0.0,2525.5556168893236,145.52683895920728,500.0281344013288,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.7673869632867883,283.15,283.15,283.14986219219014,287.0133116248433,3.9682539682539675,1.2898627753485037,53304.46443477145,287.0929381714285,287.1145377362844,2.0716246408769265,0.9417729191580221,0.9481954603698137,0.43720542462458434,0.3825724810154849,0.30981296973935263,0.3105724428773508,0.1986272637609761,0.19974963441351692,0.23083000030262532,0.2313332162693794,297.15,293.15,297.1193594717594,297.39411551261503,297.12810922986125,297.1883559460479,297.1732238478298,297.2006328016227,0.0,2477.7328391056926,135.88597669358256,504.6420040752383,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.7672494516140524,283.15,283.15,283.14984194086804,287.0396380314468,3.9682539682539675,1.164076480729591,54155.40937621909,287.08499839999996,287.0812552471501,2.072776124329763,0.9407074051685689,0.9473164714054829,0.43734354429301336,0.3849767642624822,0.30941650736127024,0.31021357718011433,0.19869862028439705,0.19984069323322137,0.2307062676483565,0.23123780353601545,297.15,293.15,297.11782845861035,297.3862264985555,297.12389023562883,297.18772063677187,297.1702762553899,297.1971884169913,0.0,2413.2066085652905,124.50746636111211,509.36960654169576,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.7671233136468792,283.15,283.15,283.1498653856688,287.05315658172117,3.9682539682539675,1.1060039198930982,54376.65070297837,287.0773505142856,287.03917438331064,2.073449130287023,0.9395822917318283,0.9463313482196668,0.4374587374914005,0.387039492699198,0.30901713850359236,0.30983794153918226,0.19878079570625395,0.1999310059795034,0.23057740264751606,0.2311279338276617,297.15,293.15,297.1162041071121,297.3783646356747,297.1197968197504,297.1872416510481,297.16735804795667,297.1937930523084,0.0,2350.8205045521327,118.73783449542391,514.2041123004269,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.7670056416779366,283.15,283.15,283.1499430107891,286.92629500188565,3.9682539682539675,1.1041920092894013,54198.6315776587,287.06999999999994,286.8816440287431,2.07500388403006,0.9380019713309473,0.9452295984968366,0.43740248207431326,0.39016814378544074,0.3084431959941075,0.309423469771359,0.1987903904155255,0.20002087534494847,0.23034027519421174,0.23099316477107065,297.15,293.15,297.1134716608937,297.3687162016917,297.113619342659,297.18589359218134,297.16276447173715,297.1888930538326,0.0,2316.1295195517937,118.15002409425439,519.1308883228008,297.50990439096546,297.6178942258047,297.2124574624386,298.0114944043445,297.62048418376963,2953.410431968849,4554.664953119667,0.7501257554457419,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.7670056416779366,283.15,283.15,283.1499430107891,286.92629500188565,3.9682539682539675,1.1041920092894013,54198.6315776587,287.06999999999994,286.8816440287431,2.07500388403006,0.9380019713309473,0.9452295984968366,0.43740248207431326,0.39016814378544074,0.3084431959941075,0.309423469771359,0.1987903904155255,0.20002087534494847,0.23034027519421174,0.23099316477107065,297.15,293.15,297.1134716608937,297.3687162016917,297.113619342659,297.18589359218134,297.16276447173715,297.1888930538326,0.0,2316.1295195517937,118.15002409425439,519.1308883228008,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
