,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.7668927187548937,283.15,283.15,283.1499505012014,286.8241452200681,3.9682539682539675,1.1026865788627631,54050.94594355603,287.0627999999999,286.7729141715105,2.076869659024729,0.9358085294501225,0.9436886077721262,0.43704564289041403,0.3944124041972236,0.3076346697374297,0.30883365275429325,0.19867376974550854,0.20003520766697297,0.22995386896107078,0.2307500234415863,297.15,293.15,297.1092761484591,297.35579170600147,297.1046847532214,297.18306509061966,297.15589630308847,297.1817428002781,0.0,2292.853680727773,117.66310934302795,524.0144069544677,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.7667828536188571,283.15,283.15,283.14997856433564,286.80242804587294,3.9682539682539675,1.101366326476984,53921.592469378025,287.05559999999997,286.7591724525942,2.0782385660257123,0.9335997399570587,0.9417452602142433,0.43660740449785584,0.3988730259027875,0.30687877521004125,0.30810617687923786,0.19855471862539725,0.19996936935142307,0.22958491201593378,0.23041487517932377,297.15,293.15,297.10520911836346,297.34238975681495,297.0967825492513,297.18032128006445,297.14959080219455,297.17485870133777,0.0,2279.8230925950693,117.23718419292594,528.8426909988357,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.7666744122824642,283.15,283.15,283.14999282314164,286.80328815932677,3.9682539682539675,1.1002083841814765,53808.26910307008,287.0483999999999,286.7620312747435,2.079585234224674,0.9315693021900748,0.9397797093965278,0.43616423558220146,0.40327841519159446,0.30625288300566655,0.30742330508288757,0.19847341604085766,0.19990004993809343,0.22928259633129927,0.23009385833141707,297.15,293.15,297.101759527075,297.32945445573034,297.0908563807624,297.17814481477234,297.14463094148516,297.1689692239651,0.0,2274.910840312631,116.86446361891483,533.6549696623166,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.7665664313155199,283.15,283.15,283.149998134415,286.8082777149688,3.9682539682539675,1.0992070192230987,53710.36547780881,287.04119999999995,286.7686367287174,2.0811745318988675,0.9297566473571787,0.93799127453263,0.4357334709320256,0.40751646945238906,0.3057571746895543,0.30686949213336207,0.19843683690451894,0.19986791773009477,0.22905108611754205,0.22983905165196405,297.15,293.15,297.0990162357068,297.31723461321457,297.0868471679327,297.17660463732693,297.14104744495603,297.16415001982745,0.0,2273.633565863124,116.54277615006254,538.4915832116027,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.7664584979470465,283.15,283.15,283.15000100404694,286.8161634945478,3.9682539682539675,1.0983322869028884,53624.91569822538,287.03399999999993,286.7778260340543,2.0830293015527075,0.9281321451472079,0.9363905292706752,0.4353187318691857,0.4116247725179479,0.30535544874963905,0.3064246871635572,0.19843762013252184,0.1998739193777012,0.22887453094951887,0.22964437918372482,297.15,293.15,297.0968641122107,297.3057110197271,297.08419580361976,297.17557832432414,297.13850837148095,297.16017152627256,0.0,2273.6870676690955,116.26224980961469,543.3716108961505,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.7663504605775964,283.15,283.15,283.15000374281874,286.8283931672166,3.9682539682539675,1.0975501229543785,53548.56623361702,287.0267999999999,286.79122642723985,2.0851273510552217,0.9266596545880028,0.9349428305248024,0.4349204962659213,0.415672379030334,0.3050200216735358,0.30605603463449804,0.19846755108400416,0.19991011322476468,0.22873913081802005,0.22949431796851463,297.15,293.15,297.0951731935651,297.2947816256579,297.082479427545,297.174939613491,297.13673001789266,297.15682077563037,0.0,2274.6407225928056,116.01178927715948,548.2977813785832,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.7662421495174901,283.15,283.15,283.1500075625744,286.84902946181256,3.9682539682539675,1.0968624009991068,53481.48048290447,287.0195999999999,286.81302347139126,2.0875390684231054,0.9253692566676643,0.9336714433119303,0.43454763018327563,0.41969688032167707,0.30475798010503496,0.3057660224306066,0.19853137617331998,0.19998016631014973,0.2286508325234658,0.22939245702888747,297.15,293.15,297.09401370324804,297.2845834359546,297.08176765843456,297.1747370633797,297.135794657928,297.154179303789,0.0,2276.868423534902,115.79186602050781,553.2777879725204,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.7661333819839192,283.15,283.15,283.15001329658304,286.8818652144627,3.9682539682539675,1.0962576015901209,53422.518392052676,287.01239999999996,286.84719203302797,2.0902893538951615,0.9242771800056298,0.9325812354048494,0.43420983094655424,0.423724960535262,0.3045715895970613,0.305549446530156,0.19863132120035587,0.2000841014357334,0.22861215342614705,0.22933747557101716,297.15,293.15,297.0934096473838,297.2752021863122,297.082057391858,297.17498397105777,297.1357165565898,297.15227395064034,0.0,2280.780810304106,115.59868856482389,558.3166860745216,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.7660237610999622,283.15,283.15,283.1500319615501,286.9515883855548,3.9682539682539675,1.095726094915538,53370.72848114534,287.0051999999999,286.91019025830946,2.094242675337347,0.92340750660286,0.931731954250874,0.43391252459120805,0.42853203392724015,0.30447545535282494,0.3054187945652912,0.19876575122071127,0.20023212940311996,0.22863198338559346,0.22933975411594654,297.15,293.15,297.09339962661676,297.26667643512843,297.08349338053495,297.175640359826,297.13660604841743,297.1511631701047,0.0,2288.049249045697,115.42909772398406,563.4078529007016,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.7659120032853058,283.15,283.15,283.1500661413168,287.12163308388807,3.9682539682539675,1.0952596990369228,53325.30364312965,286.99799999999993,287.0919452948934,2.098192229025932,0.9231773458199464,0.9312023799014603,0.43381200193418284,0.43274940949526847,0.30464385162658936,0.3054192243112844,0.19901300710684486,0.20043203021699862,0.22881747416269643,0.22942553508585425,297.15,293.15,297.09503454944615,297.2608887602694,297.0882708791852,297.17764833345274,297.140196417422,297.1524077879551,0.0,2307.4275883275914,115.28041799868222,568.5277474877578,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.7657960390278383,283.15,283.15,283.1500828110536,287.3271706942498,3.9682539682539675,1.0948510451442877,53285.518508000765,286.9907999999999,287.30314771640394,2.100451947038907,0.9238567937140522,0.9313843429469828,0.4341110255591556,0.43397167439177736,0.3051799526199297,0.3057054580739393,0.1994326527442918,0.20076215166624936,0.22923357732766425,0.22969128095578292,297.15,293.15,297.0989368791306,297.260194448709,297.0975672949335,297.1816733905234,297.14744129669674,297.15716266199865,0.0,2336.9725824853367,115.1502498463246,573.4665738978523,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.7656742389476278,283.15,283.15,283.1501971407325,287.50611522605993,3.9682539682539675,1.2368449301203674,52226.45803062734,286.98359999999997,287.4987911809518,2.1033788103019186,0.9253723773281358,0.9323673755715157,0.4348525353403297,0.43438338887754163,0.3060177137934521,0.3063123187431089,0.20001208134632484,0.20124279171274911,0.22984668021728355,0.23015925837197687,297.15,293.15,297.1048274212593,297.26489690922426,297.11035772477965,297.18748186556553,297.1576420643372,297.16504119703325,0.0,2380.183080206663,127.59782551308984,578.4313966264237,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.7655366061144759,283.15,283.15,283.15005563088215,287.28170187759343,3.9682539682539675,1.3535118983415528,51521.273850047495,286.9763999999999,287.3750892450994,2.1076434739064336,0.926772744982502,0.9339357044972847,0.4355736652113751,0.4351096157608193,0.30668792423276814,0.30711361757203337,0.2005531479297219,0.20183039310694884,0.23038250630436807,0.23075915886735862,297.15,293.15,297.11018279747395,297.2691498595293,297.1204768656528,297.192586901237,297.166152935952,297.1717098719691,0.0,2481.7226093957875,137.8378663711525,583.7129684394465,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.7653857398495824,283.15,283.15,283.150073348221,287.1039330951471,3.9682539682539675,1.5239865292122605,50418.75827533973,286.96919999999994,287.294713760488,2.1112608801230524,0.9275301102617055,0.9352848567375256,0.436049840185235,0.43577526921802373,0.30697986151196466,0.3077080642097519,0.20095438114347158,0.20235991599377023,0.2307077078679902,0.2312563245465599,297.15,293.15,297.11367822544105,297.27026111009724,297.12535628998967,297.19579039215296,297.17086168661547,297.17518954085926,0.0,2542.343908088315,152.01555273094303,589.0918343118325,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.7652263204935633,283.15,283.15,283.15006163107114,286.9872434577275,3.9682539682539675,1.6313762806895713,49969.990583944484,286.96199999999993,287.22537709178954,2.1136379652594144,0.9277880156304059,0.9361430113823348,0.43636075171695615,0.43626269973304427,0.3070122598315217,0.30800467356155325,0.20125367736793154,0.2027829792385504,0.23088114529524942,0.23158829200290082,297.15,293.15,297.11576094528095,297.2693240102458,297.1267305605589,297.1976333551169,297.1728949572155,297.17646876568364,0.0,2577.2200744614333,161.37417778527313,594.3833122592011,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.7650613980940683,283.15,283.15,283.1500327902868,286.89655479264803,3.9682539682539675,1.6904323233031586,49935.1566336574,286.9547999999999,287.16269908200024,2.114948789465835,0.9276622460026274,0.9365511487783817,0.43656563674121474,0.4366041898381858,0.30687033652838636,0.30806306320777516,0.2014789194345769,0.20311453240241478,0.23094642571709753,0.23178123191278915,297.15,293.15,297.1167801844951,297.26713681792825,297.1258231105988,297.198505230842,297.17307114531235,297.1762632978353,0.0,2597.8596424495568,167.15688236810425,599.5260725608726,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.764893058709663,283.15,283.15,283.15002309826076,286.82349248902455,3.9682539682539675,1.743468517746111,49950.140549790405,286.9475999999999,287.1133915569277,2.1154649615987737,0.9272564782389471,0.9366012899156339,0.4367097924681571,0.43684710266641436,0.30661974822102744,0.3079556733179684,0.20165325845758236,0.20337715222579902,0.2309391778983959,0.23187182626469172,297.15,293.15,297.11704137125,297.26429683258823,297.12355946918314,297.1987237032957,297.17204595777133,297.17513346681767,0.0,2611.2699793019974,172.50609885906127,604.5047802137974,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.7647224408931571,283.15,283.15,283.15001158828306,286.76595687492807,3.9682539682539675,1.7772033533976865,50098.08829408232,286.94039999999995,287.07110994430064,2.1154064622751214,0.9266325932118833,0.9363703991858371,0.4368183355765112,0.4370294130810235,0.306299537493955,0.3077391956904273,0.20179075230093962,0.2035890376602158,0.23088090580386794,0.23188956638570793,297.15,293.15,297.11673304386505,297.26114176562425,297.1204988627236,297.19848550647043,297.1702238904397,297.1734166138246,0.0,2618.6033532238807,176.40161106527682,609.3155108789311,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.7645509833073544,283.15,283.15,283.15000064057995,286.71854381779735,3.9682539682539675,1.7967284493826037,50329.302407991316,286.9331999999999,287.0336724463654,2.1150100380291987,0.9258715756232321,0.9359570726446644,0.43691328058663875,0.43718386270940945,0.30594644601090903,0.3074668142096733,0.20190778214500088,0.20377073318049901,0.23079473969784287,0.23186560967694775,297.15,293.15,297.1160864104339,297.2579399864517,297.117133624976,297.1980086156672,297.16801289736384,297.1714363069786,0.0,2621.252658414632,179.18712390487704,613.9896684226267,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.7643799817318359,283.15,283.15,283.1499822236283,286.6800060440864,3.9682539682539675,1.7891389328527014,50726.89368429547,286.92599999999993,286.99666085010114,2.1143512598066163,0.9249949063290782,0.9353916063248917,0.43699780771867447,0.43732007455387656,0.30556896383986776,0.3071560444048806,0.20200997373709403,0.20392933888659381,0.23068652306953524,0.23181030661686275,297.15,293.15,297.1151698411982,297.25473617044383,297.11358794899337,297.1973706473896,297.16552631663575,297.1692781849321,0.0,2616.460780911345,179.84074511779005,618.5479333415823,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.7642110193138243,283.15,283.15,283.1499443536177,286.65134506825046,3.9682539682539675,1.7312196829065656,51440.35959414474,286.9187999999999,286.95515270343515,2.1134385711616153,0.9240015821351577,0.9346741062029784,0.43706800646970334,0.43743822911430535,0.3051651031371912,0.30681057069260176,0.2020997623044689,0.20406638382608375,0.23055550392258353,0.23172551448607412,297.15,293.15,297.1139908827447,297.25149287745216,297.1098524258478,297.19660764876915,297.1627670201104,297.16694217098484,0.0,2598.7525437273475,176.42494476159155,623.0159537900223,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.7640477123024025,283.15,283.15,283.14988544040244,286.6434848455166,3.9682539682539675,1.6035456232539398,52580.25704219879,286.91159999999996,286.90818297735,2.1123176551019545,0.9229061336505268,0.933831897453297,0.43711630905382615,0.4375363451172637,0.30473255766368307,0.3064366041453606,0.20218387903385937,0.2041891150602033,0.23040265390547865,0.23161710977306701,297.15,293.15,297.11259347643744,297.24810179190405,297.1058862016185,297.1958037609711,297.1597493668041,297.16442691954705,0.0,2559.3168985905027,166.93838578434338,627.4715117259482,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.7638947103141811,283.15,283.15,283.1498323052809,286.6676251277943,3.9682539682539675,1.4292196800712988,54030.76317205228,286.9043999999999,286.86704988749756,2.110988579562203,0.9217207756538625,0.9328662889623259,0.43714763368152,0.43761045088615774,0.3042783417639539,0.3060319881371412,0.20227143882047424,0.2043033700949755,0.23023214706584086,0.231484472701749,297.15,293.15,297.1110202197002,297.2446361667627,297.10179684922065,297.19507297634686,297.15655860437784,297.1618169632817,0.0,2495.8766968163986,152.76789132390152,631.9335635705655,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.7637555504879716,283.15,283.15,283.14982093820436,286.71356943286366,3.9682539682539675,1.2700069597198653,55106.19599467784,286.89719999999994,286.84293279328114,2.1095083043687235,0.9205096216704032,0.9317983729960394,0.43718955793368025,0.43766906537259237,0.3038329221091929,0.30560762381126455,0.20238057036991577,0.20441951731036834,0.2300623145707758,0.23133418028606909,297.15,293.15,297.10944660018293,297.2414438014648,297.09799038081906,297.19463548299024,297.1535118694709,297.1594056269856,0.0,2421.416639423237,138.3383482231468,636.4010622676527,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.7636309444755806,283.15,283.15,283.14984365825757,286.7798065361605,3.9682539682539675,1.1208018415860685,55840.79971056146,286.88999999999993,286.82877050428544,2.1081246691131628,0.9192719714731994,0.9307512093164578,0.43724814543390833,0.4377477864732111,0.3034050605369622,0.305201344531147,0.2025124890427513,0.20456810437877776,0.2298975921203773,0.23119198987668915,297.15,293.15,297.10786698936784,297.2385813263605,297.09456086248275,297.194489721587,297.1506707080435,297.1572339215683,0.0,2340.9256253778985,123.60970689865772,640.8529593651291,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.7635153937753852,283.15,283.15,283.1499522773099,286.8232997081697,3.9682539682539675,1.1173237984074642,55495.429868094914,286.8827999999999,286.8367781179845,2.1068891511047307,0.9180966298220254,0.9297464673236775,0.4373616761868168,0.4378615033967978,0.30303715745559956,0.30483120867171015,0.20265265995394632,0.204740824062327,0.22976325078484522,0.23106798259624683,297.15,293.15,297.10650584348934,297.23649206253884,297.09202463997747,297.19445136978374,297.1484339564983,297.1555815744576,0.0,2307.2658886981562,122.45408692767384,645.000420393264,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.7634029502478814,283.15,283.15,283.1499964277525,286.83158823559495,3.9682539682539675,1.1326762002562156,55064.5572800918,286.8755999999999,286.8444310141582,2.10588079435933,0.9170469180101568,0.928812026106951,0.4375360858452361,0.43802899785399146,0.30273329110276415,0.30451916434904003,0.2028111653048203,0.20492742664924732,0.22966622196739161,0.23097418422339172,297.15,293.15,297.1055214872002,297.23522641079273,297.09040963938065,297.194637175044,297.14690114016815,297.1545391705171,0.0,2298.0859763499566,123.17630582791884,649.0669461547324,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.7632911958832582,283.15,283.15,283.14999814249205,286.83084840027607,3.9682539682539675,1.1307012366975102,54806.69927041093,286.86839999999995,286.84524624587846,2.1051340707130946,0.9160983273112657,0.9279819392989278,0.43775260827470586,0.43824965056510995,0.3024717727701099,0.3042628821092293,0.20298378092136132,0.20512910631803394,0.22959607311675118,0.2309127921842865,297.15,293.15,297.1048363568895,297.23452302456394,297.08940149518503,297.1949857305434,297.1458727676187,297.1539238749601,0.0,2296.2832096397183,122.37873131647248,653.0904741506222,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.7631794948737077,283.15,283.15,283.1500031060782,286.8278235569755,3.9682539682539675,1.1345685682723217,54542.01608228276,286.8611999999999,286.84498775139247,2.104550825574634,0.9152113444032244,0.9272239223811976,0.4379909704254258,0.438501091104382,0.3022307174454781,0.3040374546806981,0.20316459221068223,0.2053404493379219,0.22954038835936622,0.23087096799810766,297.15,293.15,297.10433245338055,297.2341084743567,297.0886894350848,297.19542101382564,297.14511746607315,297.15353376854415,0.0,2296.4855635503573,122.20183124429057,657.0907267175783,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.7630676540120969,283.15,283.15,283.15000447276657,286.82265564119047,3.9682539682539675,1.1386786987711892,54309.416248461814,286.8539999999999,286.8430572152468,2.104095068206516,0.9143750074401675,0.9265266888331034,0.43824468305246816,0.43877499013525134,0.3020028364311048,0.3038332472033446,0.20335208752320919,0.20555967140349832,0.22949518266776525,0.23084386366285434,297.15,293.15,297.1039763272579,297.2338946069365,297.0881717307449,297.19592003289756,297.14456189615873,297.15330491879917,0.0,2297.5302820672555,122.11991360177225,661.0705395709599,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.7629556209261172,283.15,283.15,283.1500032234389,286.81682954008056,3.9682539682539675,1.1420550352519843,54118.518765108776,286.8467999999999,286.83928577367664,2.103467297811452,0.9135947788888695,0.9257144036891302,0.4385134589342005,0.43903256513241273,0.3017875716409989,0.30361270008461083,0.20354721497867057,0.20574941788306608,0.22946057726571467,0.2308032311557889,297.15,293.15,297.1037815788449,297.2338753267994,297.0878408308504,297.1964895323743,297.14420791932173,297.15323903763823,0.0,2298.8423640142537,122.05018370712995,660.7146603063761,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.7628434005159394,283.15,283.15,283.1500030529687,286.81138811252913,3.9682539682539675,1.1456769069378467,53949.14075255772,286.83959999999996,286.83472451296956,2.1027503039626985,0.9128506798904406,0.9248470150476213,0.4387887679996438,0.4392790356246406,0.3015770951349487,0.3033800793839522,0.203747895978491,0.2059247933378237,0.22943106857047127,0.23075439065795383,297.15,293.15,297.1036859300772,297.23393563383195,297.0875828762462,297.1971053513422,297.1439501792015,297.15325199413985,0.0,2300.0174592450985,122.05339155296484,658.1214532702247,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.7627310032339095,283.15,283.15,283.15000297231785,286.80595485011185,3.9682539682539675,1.1492881661606749,53799.62052437209,286.8323999999999,286.8295547864329,2.10198982615148,0.912138035514368,0.9239545854279424,0.4390687685207176,0.4395192087010423,0.3013698119251139,0.3031401192786671,0.20395395144729833,0.20609301532437463,0.22940536264412287,0.2307011230296576,297.15,293.15,297.10367328192353,297.234050123098,297.0873745290411,297.19776364629064,297.143763470115,297.1533250100936,0.0,2301.1590003395495,122.09852691964792,654.1304113009759,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.7626183771227659,283.15,283.15,283.15000286938454,286.8005697117369,3.9682539682539675,1.1527958075122404,53674.34880722151,286.82519999999994,286.8237211542854,2.1011771178627794,0.9114637786383497,0.9230334078653447,0.4393538795002665,0.4397510969803418,0.3011657771554055,0.3028905995087886,0.20416702036656015,0.20625337439942812,0.22938383044815636,0.23064210974938001,297.15,293.15,297.10375892954943,297.2342208783591,297.0872174526044,297.19847517689055,297.14365391816756,297.1534652711142,0.0,2302.25307154382,122.18618444432755,648.4766633142206,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.7625055674091948,283.15,283.15,283.15000275405436,286.7953095166766,3.9682539682539675,1.156194031065926,53566.487155260285,286.8179999999999,286.8174893359105,2.100326419427189,0.9108182113516999,0.9220923656999883,0.43964231622438826,0.43997632680951615,0.30096366128242613,0.30263345316882706,0.20438593775826577,0.20640881812227846,0.22936499245186392,0.2305784702062183,297.15,293.15,297.10391434085045,297.23442511456045,297.08709121679624,297.19922887050853,297.14359299865924,297.15365050827495,0.0,2303.303473987559,122.30056978459463,641.6270243075599,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.7623926199869374,283.15,283.15,283.1500026316004,286.7901939064424,3.9682539682539675,1.1594919019129815,53470.40350272693,286.8107999999999,286.811036239074,2.0994507752087372,0.9101930173956456,0.9211388844624774,0.4399328387457629,0.4401967449905627,0.3007626486400665,0.3023708064441735,0.20460946220691692,0.206561582212552,0.22934782352876243,0.23051147108737863,297.15,293.15,297.10411668284524,297.2346481128891,297.08698295112134,297.20001449559464,297.1435612513673,297.1538646987635,0.0,2304.3184265171685,122.43005319774589,633.9755886613027,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.762279478524906,283.15,283.15,283.15000251878246,286.7853239792718,3.9682539682539675,1.1626415293396224,53389.614802931435,286.8035999999999,286.80432961644277,2.098542990937955,0.9095958151372341,0.9201696376188406,0.44022623705977165,0.4404107009589744,0.30056309625960176,0.30210071987904824,0.20483974761848084,0.20671142497122058,0.2293327973088749,0.23043985659141303,297.15,293.15,297.10438075414714,297.23489551237094,297.08689812748224,297.20084553201804,297.143565854282,297.1541171560601,0.0,2305.282959592159,122.57798605859034,625.2611335233019,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.7621661709167425,283.15,283.15,283.15000241390294,286.7806856998814,3.9682539682539675,1.1656541802190812,53320.79430652043,286.79639999999995,286.79745184757013,2.097612639537973,0.9090220674385955,0.9191896257940966,0.4405223061698636,0.4406198341124962,0.3003647789321065,0.30182484507488977,0.20507603787776613,0.20685974789033437,0.22931943810921535,0.23036460293181682,297.15,293.15,297.1046939470771,297.23516510673613,297.0868325595246,297.2017152099545,297.1435976700333,297.1544008986652,0.0,2306.2056695668593,122.73819211980535,615.7225720261634,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.7620527445968316,283.15,283.15,283.15000231263974,286.77622633112236,3.9682539682539675,1.168576473162915,53259.54686251277,286.7891999999999,286.7904876405029,2.0966708129553955,0.9084647033189098,0.9182044682209329,0.4408205015322004,0.44082623219298317,0.30016732935979806,0.3015453845230158,0.20531685462757904,0.20700784533718894,0.22930712761758168,0.23028705712988512,297.15,293.15,297.1050393639347,297.23545218546406,297.0867800659371,297.20261304592384,297.1436457037078,297.1547060729935,0.0,2307.098699697233,122.90564586424047,605.6722483386931,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.7619391867492509,283.15,283.15,283.1500022278875,286.77195890778916,3.9682539682539675,1.171395943389164,53205.8557026707,286.7819999999999,286.7834503197492,2.0957192084475547,0.9079252007040568,0.9172150446351655,0.44112156837257266,0.4410303605600466,0.29997084157644166,0.3012623182948004,0.20556277082091262,0.20715623964652424,0.22929582007324512,0.2302071022171767,297.15,293.15,297.1054178149549,297.23576363237953,297.08674153533093,297.2035406033546,297.1437083218848,297.15503438158095,0.0,2307.9633337903756,123.07915264974415,595.099375417884,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.7618254275634989,283.15,283.15,283.150002029874,286.76801529947085,3.9682539682539675,1.1738900069610232,53164.37159588118,286.7747999999999,286.7762925795255,2.094763288307028,0.9074131248994411,0.9162218962063858,0.4414404871567025,0.4412380956205205,0.29977570575708734,0.3009741960333168,0.2058162733551906,0.20730571571854942,0.2292858079972943,0.23012367200230913,297.15,293.15,297.10584439418756,297.2362713196118,297.086722391311,297.20450670792604,297.1437885612158,297.15542667485045,0.0,2308.738590940865,123.24620306374543,583.6815572660391,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.7617116542542809,283.15,283.15,283.15000013794054,286.76448421688235,3.9682539682539675,1.174014124711609,53143.304482529114,286.76759999999996,286.7687906106837,2.089033848769427,0.9069090234977462,0.9153124527547367,0.4419627729289119,0.436551493794693,0.29957845562565494,0.30069967266762737,0.20606838643381234,0.20747205420289083,0.229274315563617,0.23005097527732768,297.15,293.15,297.10627499543455,297.2391915754881,297.08667736730604,297.20541974074854,297.1438418271167,297.1562811012188,0.0,2308.801273348052,123.21003419981689,571.1587515974848,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.7615980199318135,283.15,283.15,283.14999745240743,286.76172473305604,3.9682539682539675,1.1717471631657073,53140.323845422536,286.7603999999999,286.7610189018719,2.0799002745046167,0.9064142987622608,0.9144575462722354,0.4428069904363411,0.4283894122150504,0.29937849304033204,0.30043227672171735,0.20631572720314645,0.20764612286718315,0.2292608474106162,0.2299839649117745,297.15,293.15,297.10671356666006,297.2458620427385,297.08659978012554,297.20624226631423,297.14386110851507,297.1578557528707,0.0,2307.8854787677024,122.9632798847599,557.562757086493,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.7614846126281793,283.15,283.15,283.149995929991,286.75963629084976,3.9682539682539675,1.1689861769303187,53140.860592543264,286.75319999999994,286.75330600342664,2.070564783808533,0.9059385919102612,0.9136145949896874,0.44394116460804794,0.42002028916233664,0.29917745670731094,0.3001629589827732,0.20656010074521047,0.20781721442530143,0.22924642574794096,0.22991548567677586,297.15,293.15,297.10718461994895,297.25577512769996,297.08651140023926,297.2069997674488,297.14386420314133,297.1600670236957,0.0,2306.385848354215,122.6725061541362,543.8810466917294,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.7613714968548115,283.15,283.15,283.14999528108297,286.7578310037779,3.9682539682539675,1.166152759457106,53141.79770719219,286.7459999999999,286.7457048911305,2.0611232562059296,0.9054877551287911,0.9127938010916374,0.4453491062737182,0.41152739047842346,0.29897571367520626,0.299892851053534,0.20680205893649592,0.20798598415009573,0.22923109381077444,0.22984622277674222,297.15,293.15,297.1077003115405,297.2685872043691,297.08641752553115,297.207698935497,297.1438523948042,297.1628512743484,0.0,2304.616901475337,122.37500502794033,530.305765310633,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.7612587257046676,283.15,283.15,283.1499948051939,286.75630132341104,3.9682539682539675,1.1629849805519357,53144.75974877813,286.7387999999999,286.7381586375852,2.051375653030394,0.9050674785553117,0.9119938523378246,0.4470179286817886,0.4027147869184237,0.29877345145623946,0.2996207909476252,0.2070418874167507,0.20815106532783167,0.22921479639037015,0.2297750497882311,297.15,293.15,297.10827199101516,297.2839972227785,297.08632096795304,297.2083438324688,297.14382541277695,297.16615188539845,0.0,2302.6510422851306,122.0468330226734,516.5434309684175,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.7611462890394316,283.15,283.15,283.14999480409784,286.7549245941718,3.9682539682539675,1.1599259316562234,53146.404111064214,286.7315999999999,286.73071370410474,2.0417305542466457,0.9046796962491704,0.9112327855291726,0.44889041462196944,0.3939640537443145,0.29857110985984114,0.2993503966685485,0.20728056956013216,0.20831662627780298,0.22919785925477237,0.22970468735439936,297.15,293.15,297.1089042158907,297.3012664091796,297.08622693998694,297.2089517124751,297.1437891331701,297.16982768214046,0.0,2300.5955589733376,121.72708866565299,503.18940270644845,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.7610341082570005,283.15,283.15,283.14999594463495,286.75254398564607,3.9682539682539675,1.1586093185322852,53136.57358410652,286.72439999999995,286.72356791022304,2.033749185828839,0.904324324159828,0.9105686876415282,0.4508753514624473,0.3867514439184387,0.2983688505079446,0.2990932825984617,0.20752018217764315,0.20849580447442553,0.2291804058145586,0.22964412196048412,297.15,293.15,297.1095963198141,297.31927613957066,297.0861373828886,297.2095483205312,297.1437456548747,297.17366076353585,0.0,2298.9863447577336,121.56512902136616,492.38068172870857,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.7609221192843068,283.15,283.15,283.14999664377353,286.7495705654641,3.9682539682539675,1.1576242122355949,53125.5601814579,286.7171999999999,286.71645831279386,2.0262557970866912,0.9039959612486141,0.9099533560641994,0.4529305452452305,0.3799691436620654,0.2981662256956311,0.2988403114806095,0.20776084528892852,0.20867992181431264,0.22916224224049664,0.229586317642977,297.15,293.15,297.110335186006,297.33756010221884,297.0860460278636,297.21013859122195,297.14369193585435,297.17755436863297,0.0,2297.6192335086444,121.43554240212866,482.4012800458987,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.7608103076896343,283.15,283.15,283.14999718404215,286.7461796426512,3.9682539682539675,1.1570006714946248,53113.34513754776,286.7099999999999,286.70938117700564,2.019183178001813,0.9036954411653039,0.909384710915712,0.45504182062538107,0.3735528878792408,0.2979631490591399,0.2985906789176764,0.20800302478908406,0.20886886429233747,0.22914335225421134,0.22953067068694455,297.15,293.15,297.11112015556154,297.35590436533727,297.08595199956926,297.21072726331005,297.1436281202357,297.18146638080276,0.0,2296.440335609925,121.34144674522257,473.1266622793332,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.7606987449194164,283.15,283.15,283.14999764111366,286.74217880333487,3.9682539682539675,1.157017127538239,53099.248104010476,286.7027999999999,286.7023466783079,2.0127947402870783,0.9034385276313622,0.9088881786591595,0.45721521759185707,0.3677362680512221,0.2977592756816364,0.29834556101960097,0.2082486693266264,0.20906606093724067,0.22912334821769853,0.22947793336264052,297.15,293.15,297.11197014147217,297.37393960498264,297.08585332501997,297.21132359806194,297.143549903185,297.18532731454434,0.0,2295.5419031400056,121.31067271570309,464.8620089578197,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.7605873022132481,283.15,283.15,283.14999806885794,286.7378113528894,3.9682539682539675,1.157407843375773,53084.43924246449,286.69559999999996,286.69532365322306,2.0067945715419855,0.9032067307273538,0.9084342353580623,0.4594079876552782,0.362257250288697,0.29755481934872,0.29810301350575663,0.20849704695575683,0.20926900059795808,0.22910268819090043,0.22942692654262845,297.15,293.15,297.11285154413525,297.39152921053886,297.08575101172556,297.2119302361704,297.1434639989589,297.18910520030585,0.0,2294.801537559205,121.31779352479535,457.19919939537357,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.7604759560212749,283.15,283.15,283.1499984670455,286.73309742441523,3.9682539682539675,1.1581475317261167,53069.163134663715,286.6883999999999,286.6883060066563,2.001159084459681,0.9029975971343321,0.9080192995653528,0.46161166457470965,0.3570961019460314,0.2973497390478268,0.29786274799319407,0.2087483065286849,0.20947764701259702,0.22908140291052076,0.22937749588703812,297.15,293.15,297.113757039807,297.4085887928743,297.08564467349504,297.21254859812916,297.14337118634523,297.19278205813015,0.0,2294.20812444032,121.36066887240868,450.08909171347864,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.7603646691473009,283.15,283.15,283.1499991621767,286.7279245682758,3.9682539682539675,1.1595870339706948,53050.94283281133,286.68119999999993,286.6813487914572,1.996223043699205,0.9028069257504947,0.9076499200191571,0.4638078217543231,0.35257573602595743,0.29714416661588994,0.2976270062795072,0.20900264433248583,0.20969431542812386,0.2290596453670813,0.2293314518349147,297.15,293.15,297.1146785292126,297.42497677558544,297.0855357256201,297.2131829578048,297.1432738464033,297.1963295669252,0.0,2293.8239943636804,121.47058291487208,443.93909815332614,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.7602534000450378,283.15,283.15,283.1499999589397,286.7219852049264,3.9682539682539675,1.161923806179619,53029.44346368621,286.6739999999999,286.6744481431911,1.9922066402405332,0.9026349088398846,0.90733426620436,0.4659650056651649,0.34890453046296194,0.2969377881838122,0.2973968794593348,0.20926141154254932,0.20992162642567663,0.22903722647794605,0.22928967765891237,297.15,293.15,297.1156074738081,297.4401932822818,297.08542128670433,297.2138430925314,297.14316996118333,297.19964701930184,0.0,2293.7820611437096,121.6675009987066,438.9925652577954,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.7601421069986459,283.15,283.15,283.1500006313656,286.7155612483329,3.9682539682539675,1.1647187380298754,53007.18489867693,286.6667999999999,286.6675495781927,1.9886861012091106,0.9024731988647765,0.9070489673193911,0.46808343358879695,0.34568919400716897,0.2967306053689698,0.29716950039593515,0.2095235444042515,0.21015576426404967,0.2290142182372581,0.2292500269097483,297.15,293.15,297.11653226252884,297.4544480113629,297.08530039378013,297.214522174678,297.1430598689197,297.2027725422539,0.0,2293.9537395971515,121.91079706272886,434.6969796815183,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.7600307615152152,283.15,283.15,283.15000122302195,286.708654842978,3.9682539682539675,1.1680182019799963,52984.19012866024,286.6595999999999,286.660652070357,1.9856845639935314,0.9023202034294564,0.9067931705523773,0.47015378274810965,0.342953288239897,0.29652245175188763,0.29694476335184017,0.20978948248791046,0.2103972767123186,0.22899052950497073,0.2292124576367016,297.15,293.15,297.11744541236766,297.4676003769509,297.0851715714955,297.2152223904681,297.14294267238853,297.20567648473417,0.0,2294.3420580008583,122.20534544163621,431.0663306062308,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.759919288184239,283.15,283.15,283.1500017697807,286.7011513845566,3.9682539682539675,1.1719775607293366,52960.51589090261,286.65239999999994,286.653751653098,1.9833352742097337,0.9021728644260273,0.9065688403620552,0.4721507961897026,0.34082561402952055,0.2963128221544973,0.29672296760110495,0.2100606237841649,0.21064845414689357,0.22896587931885487,0.22917730166168993,297.15,293.15,297.11832775692284,297.47922772340587,297.0850305366593,297.2159502186466,297.14281570684534,297.208270388496,0.0,2294.999968256678,122.56757735499852,428.2512639593647,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
